time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156900,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3892517089844,0.0,0.0,9.014124952955171e-05,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.387451171875,0.0,0.0,9.49231834965758e-05,298.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4051208496094,0.0,0.0,7.010999252088368e-05,298.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.38287353515625,0.0,0.0,9.492310346104205e-05,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819274902344,0.0,0.0,0.0004502738302107,286.2337341308594,294.1499938964844,289.0452575683594,288.48394775390625,291.6043395996094,288.9177551269531,285.1784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604706428945,1.2419474337832526e-09,0.0009604694205336,-0.0023046259302645,0.0,0.0,0.0,24.994571685791016,60.0,5.098803520202637,-0.0,-6.289663900815867e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837890625,0.0,0.0,9.009651694213971e-05,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.38201904296875,0.0,0.0,9.487607894698158e-05,298.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3995666503906,0.0,0.0,7.007519889157265e-05,298.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37744140625,0.0,0.0,9.48759916354902e-05,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37652587890625,0.0,0.0,0.0004500503418967,286.227294921875,294.1499938964844,289.0594177246094,288.4884338378906,291.58270263671875,288.91925048828125,285.18023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599938057363,1.1861954751779535e-09,0.000959992641583,-0.0021585307549685,0.0,0.0,0.0,24.994598388671875,60.0,5.101696491241455,-0.0,-6.283420361796743e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829650878906,0.0,0.0,9.004105959320441e-05,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812255859375,0.0,0.0,9.481768211117014e-05,298.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988647460937,0.0,0.0,7.003206701483577e-05,298.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766174316406,0.0,0.0,9.48176020756364e-05,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37579345703125,0.0,0.0,0.0004497733607422,286.2206726074219,294.1499938964844,289.087158203125,288.4972229003906,291.549560546875,288.92120361328125,285.1836853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006602217326872,8.174287913220724e-10,0.0006602209177799,-0.0014888120349496,0.0,0.0,0.0,24.996273040771484,60.0,4.409512996673584,-0.0,-6.27568539357526e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829650878906,0.0,0.0,9.004105959320441e-05,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812255859375,0.0,0.0,9.481768211117014e-05,298.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988647460937,0.0,0.0,7.003206701483577e-05,298.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766174316406,0.0,0.0,9.48176020756364e-05,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37579345703125,0.0,0.0,0.0004497733607422,286.2206726074219,294.1499938964844,289.087158203125,288.4972229003906,291.549560546875,288.92120361328125,285.1836853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006602217326872,8.174287913220724e-10,0.0006602209177799,-0.0014888120349496,0.0,0.0,0.0,24.996273040771484,60.0,4.409512996673584,-0.0,-6.27568539357526e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4074401855469,0.0,0.0,3.76030511688441e-05,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057006835937,0.0,0.0,3.959787136409432e-05,298.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,2.9246873964439143e-05,298.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4007568359375,0.0,0.0,3.9597834984306246e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4003295898437,0.0,0.0,0.000187834870303,286.2552490234375,294.1499938964844,289.1138610839844,288.50567626953125,291.5181579589844,288.92236328125,285.1869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004003942594863,5.00861241370387e-10,0.0004003937647212,-0.0009163788054138,0.0,0.0,0.0,24.997745513916016,60.0,3.270742893218994,-0.0,-1.0945258033245864e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4074401855469,0.0,0.0,3.76030511688441e-05,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057006835937,0.0,0.0,3.959787136409432e-05,298.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242553710937,0.0,0.0,2.9246873964439143e-05,298.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4007568359375,0.0,0.0,3.9597834984306246e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4003295898437,0.0,0.0,0.000187834870303,286.2552490234375,294.1499938964844,289.1138610839844,288.50567626953125,291.5181579589844,288.92236328125,285.1869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004003942594863,5.00861241370387e-10,0.0004003937647212,-0.0009163788054138,0.0,0.0,0.0,24.997745513916016,60.0,3.270742893218994,-0.0,-1.0945258033245864e-08,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100341796875,0.0,0.0,2.1660702259396203e-05,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4083251953125,0.0,0.0,2.280978878843598e-05,298.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4269714355469,0.0,0.0,1.6847243387019262e-05,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4033508300781,0.0,0.0,2.280976877955254e-05,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4029541015625,0.0,0.0,0.0001081996015273,286.2581787109375,294.1499938964844,289.13916015625,288.5136108398437,291.5093688964844,288.9290771484375,285.1904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002339613129151,2.9183902516827216e-10,0.0002339610218768,-0.0005332888686098,0.0,0.0,0.0,24.998682022094727,60.0,2.337532997131348,-0.0,-3.631824174732401e-09,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100341796875,0.0,0.0,2.1660702259396203e-05,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4083251953125,0.0,0.0,2.280978878843598e-05,298.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4269714355469,0.0,0.0,1.6847243387019262e-05,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4033508300781,0.0,0.0,2.280976877955254e-05,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4029541015625,0.0,0.0,0.0001081996015273,286.2581787109375,294.1499938964844,289.13916015625,288.5136108398437,291.5093688964844,288.9290771484375,285.1904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002339613129151,2.9183902516827216e-10,0.0002339610218768,-0.0005332888686098,0.0,0.0,0.0,24.998682022094727,60.0,2.337532997131348,-0.0,-3.631824174732401e-09,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4203491210937,0.0,0.0,1.3586001841758844e-05,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.41864013671875,0.0,0.0,1.43067300086841e-05,298.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4376220703125,0.0,0.0,1.056690962286666e-05,298.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41357421875,0.0,0.0,1.4306718185252976e-05,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.413330078125,0.0,0.0,6.786483572795987e-05,286.27374267578125,294.1499938964844,289.1627197265625,288.5209045410156,291.5029602050781,288.9296569824219,285.1937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001447924296371,1.8109130861532208e-10,0.0001447922550141,-0.0003312999324407,0.0,0.0,0.0,24.99918365478516,60.0,1.6783148050308228,-0.0,-1.428772100631192e-09,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4203491210937,0.0,0.0,1.3586001841758844e-05,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.41864013671875,0.0,0.0,1.43067300086841e-05,298.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4376220703125,0.0,0.0,1.056690962286666e-05,298.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41357421875,0.0,0.0,1.4306718185252976e-05,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.413330078125,0.0,0.0,6.786483572795987e-05,286.27374267578125,294.1499938964844,289.1627197265625,288.5209045410156,291.5029602050781,288.9296569824219,285.1937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001447924296371,1.8109130861532208e-10,0.0001447922550141,-0.0003312999324407,0.0,0.0,0.0,24.99918365478516,60.0,1.6783148050308228,-0.0,-1.428772100631192e-09,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208984375,0.0,0.0,1.135764250648208e-05,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.419189453125,0.0,0.0,1.1960157280554997e-05,298.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4382019042969,0.0,0.0,8.833738320390694e-06,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41412353515625,0.0,0.0,1.1960147276113275e-05,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.41387939453125,0.0,0.0,5.6733726523816586e-05,286.2745361328125,294.1499938964844,289.1737365722656,288.5242614746094,291.50201416015625,288.9311218261719,285.1954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001210200280183,1.5136515651992255e-10,0.0001210198752232,-0.0002769217826426,0.0,0.0,0.0,24.99931907653809,60.0,1.4681931734085083,-0.0,-9.985182680694038e-10,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4212951660156,0.0,0.0,9.554223652230576e-06,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4195861816406,0.0,0.0,1.0061068678623997e-05,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4385986328125,0.0,0.0,7.431076483044308e-06,298.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144897460937,0.0,0.0,1.006106049317168e-05,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4142761230469,0.0,0.0,4.772528336616233e-05,286.2751159667969,294.1499938964844,289.1842346191406,288.52740478515625,291.5013732910156,288.9322204589844,285.1970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001018082984955,1.2733510079687704e-10,0.0001018081748043,-0.0002329580311197,0.0,0.0,0.0,24.999425888061523,60.0,1.3002208471298218,-0.0,-7.06594782684533e-10,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217224121094,0.0,0.0,6.410893547581509e-06,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200439453125,0.0,0.0,6.750987267878372e-06,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4390563964844,0.0,0.0,4.986259682482341e-06,298.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149475097656,0.0,0.0,6.750981810910162e-06,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4147033691406,0.0,0.0,3.20237159030512e-05,286.2757568359375,294.1499938964844,289.203369140625,288.532958984375,291.5006408691406,288.9334716796875,285.2002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-6.831005885032937e-05,8.543857288323409e-11,6.8309971538838e-05,-0.0001563094847369,0.0,0.0,0.0,24.99961471557617,60.0,1.031590461730957,-0.0,-3.1813890410958834e-10,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217224121094,0.0,0.0,6.410893547581509e-06,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200439453125,0.0,0.0,6.750987267878372e-06,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4390563964844,0.0,0.0,4.986259682482341e-06,298.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149475097656,0.0,0.0,6.750981810910162e-06,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4147033691406,0.0,0.0,3.20237159030512e-05,286.2757568359375,294.1499938964844,289.203369140625,288.532958984375,291.5006408691406,288.9334716796875,285.2002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-6.831005885032937e-05,8.543857288323409e-11,6.8309971538838e-05,-0.0001563094847369,0.0,0.0,0.0,24.99961471557617,60.0,1.031590461730957,-0.0,-3.1813890410958834e-10,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.421875,0.0,0.0,3.614958131947788e-06,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201965332031,0.0,0.0,3.806729182542768e-06,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.439208984375,0.0,0.0,2.8116392059018835e-06,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41510009765625,0.0,0.0,3.806725999311311e-06,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41485595703125,0.0,0.0,1.8057449779007584e-05,286.2760009765625,294.1499938964844,289.2198181152344,288.53741455078125,291.5003967285156,288.9339294433594,285.20343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.851882502203807e-05,4.817721221961335e-11,3.851877772831358e-05,-8.813992462819442e-05,0.0,0.0,0.0,24.99978256225586,60.0,0.8161143064498901,-0.0,-1.0115472348637411e-10,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.421875,0.0,0.0,3.614958131947788e-06,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201965332031,0.0,0.0,3.806729182542768e-06,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.439208984375,0.0,0.0,2.8116392059018835e-06,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41510009765625,0.0,0.0,3.806725999311311e-06,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41485595703125,0.0,0.0,1.8057449779007584e-05,286.2760009765625,294.1499938964844,289.2198181152344,288.53741455078125,291.5003967285156,288.9339294433594,285.20343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.851882502203807e-05,4.817721221961335e-11,3.851877772831358e-05,-8.813992462819442e-05,0.0,0.0,0.0,24.99978256225586,60.0,0.8161143064498901,-0.0,-1.0115472348637411e-10,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219055175781,0.0,0.0,1.6774010873632506e-06,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201965332031,0.0,0.0,1.766386048984714e-06,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4392395019531,0.0,0.0,1.3046476396993969e-06,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.41510009765625,0.0,0.0,1.7663845710558237e-06,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4148864746094,0.0,0.0,8.378958227694966e-06,286.2760314941406,294.1499938964844,289.23321533203125,288.5406494140625,291.5003662109375,288.9339904785156,285.2064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7875263438327238e-05,2.2356894113784165e-11,1.7875239791464992e-05,-4.090147558599711e-05,0.0,0.0,0.0,24.99989891052246,60.0,0.6517845988273621,-0.0,-2.1779777634178808e-11,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219055175781,0.0,0.0,1.6774010873632506e-06,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201965332031,0.0,0.0,1.766386048984714e-06,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4392395019531,0.0,0.0,1.3046476396993969e-06,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.41510009765625,0.0,0.0,1.7663845710558237e-06,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4148864746094,0.0,0.0,8.378958227694966e-06,286.2760314941406,294.1499938964844,289.23321533203125,288.5406494140625,291.5003662109375,288.9339904785156,285.2064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7875263438327238e-05,2.2356894113784165e-11,1.7875239791464992e-05,-4.090147558599711e-05,0.0,0.0,0.0,24.99989891052246,60.0,0.6517845988273621,-0.0,-2.1779777634178808e-11,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219055175781,0.0,0.0,7.003170026109728e-07,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201965332031,0.0,0.0,7.374683832495066e-07,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4392395019531,0.0,0.0,5.446920567919733e-07,298.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41510009765625,0.0,0.0,7.374677579718991e-07,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4148864746094,0.0,0.0,3.4982256238436094e-06,286.2760314941406,294.1499938964844,289.2432556152344,288.54248046875,291.5003662109375,288.9339904785156,285.20928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.462342182407156e-06,9.333452413717858e-12,7.462332632712787e-06,-1.707543560769409e-05,0.0,0.0,0.0,24.99995803833008,60.0,0.5385825634002686,-0.0,-3.7963742392788094e-12,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219055175781,0.0,0.0,7.003170026109728e-07,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201965332031,0.0,0.0,7.374683832495066e-07,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4392395019531,0.0,0.0,5.446920567919733e-07,298.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41510009765625,0.0,0.0,7.374677579718991e-07,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4148864746094,0.0,0.0,3.4982256238436094e-06,286.2760314941406,294.1499938964844,289.2432556152344,288.54248046875,291.5003662109375,288.9339904785156,285.20928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.462342182407156e-06,9.333452413717858e-12,7.462332632712787e-06,-1.707543560769409e-05,0.0,0.0,0.0,24.99995803833008,60.0,0.5385825634002686,-0.0,-3.7963742392788094e-12,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219055175781,0.0,0.0,2.942355763480009e-07,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201965332031,0.0,0.0,3.098445802152128e-07,298.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4392395019531,0.0,0.0,2.28850311145834e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.41510009765625,0.0,0.0,3.098443244198279e-07,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4148864746094,0.0,0.0,1.4697664028062718e-06,286.2760314941406,294.1499938964844,289.2469177246094,288.5428466796875,291.5003662109375,288.9339904785156,285.2107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-3.138531155855162e-06,3.924692602158553e-12,3.138527063129004e-06,-7.17949706086074e-06,0.0,0.0,0.0,24.999982833862305,60.0,0.4869285821914673,-0.0,-6.70146880696332e-13,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219055175781,0.0,0.0,1.825094386731508e-07,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201965332031,0.0,0.0,1.92191436099165e-07,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4392395019531,0.0,0.0,1.4195204300904154e-07,298.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.41510009765625,0.0,0.0,1.921912797797632e-07,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4148864746094,0.0,0.0,9.116716341850406e-07,286.2760314941406,294.1499938964844,289.2496337890625,288.54278564453125,291.5003662109375,288.9339904785156,285.21209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.947263399415533e-06,2.43489950424447e-12,1.947260898305103e-06,-4.45411387772765e-06,0.0,0.0,0.0,24.999988555908203,60.0,0.4548945128917694,-0.0,-2.578405967467584e-13,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219055175781,0.0,0.0,1.8140930535537336e-08,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201965332031,0.0,0.0,1.910329494592133e-08,298.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4392395019531,0.0,0.0,1.4109638790671395e-08,298.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.41510009765625,0.0,0.0,1.9103278958709783e-08,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4148864746094,0.0,0.0,9.061762540341078e-08,286.2760314941406,294.1499938964844,289.2519836425781,288.5414123535156,291.5003662109375,288.9339904785156,285.2147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.933528324116196e-07,2.418448199949935e-13,1.9335259082708944e-07,-4.4240155716579466e-07,0.0,0.0,0.0,24.999998092651367,60.0,0.3986770808696747,-0.0,-2.5474094489781824e-15,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219055175781,0.0,0.0,1.8140930535537336e-08,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201965332031,0.0,0.0,1.910329494592133e-08,298.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4392395019531,0.0,0.0,1.4109638790671395e-08,298.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.41510009765625,0.0,0.0,1.9103278958709783e-08,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4148864746094,0.0,0.0,9.061762540341078e-08,286.2760314941406,294.1499938964844,289.2519836425781,288.5414123535156,291.5003662109375,288.9339904785156,285.2147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.933528324116196e-07,2.418448199949935e-13,1.9335259082708944e-07,-4.4240155716579466e-07,0.0,0.0,0.0,24.999998092651367,60.0,0.3986770808696747,-0.0,-2.5474094489781824e-15,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219055175781,0.0,0.0,6.342136593673331e-09,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201965332031,0.0,0.0,6.678582575858627e-09,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4392395019531,0.0,0.0,4.932781738631321e-09,298.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41510009765625,0.0,0.0,6.678576802698899e-09,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4148864746094,0.0,0.0,3.1680258416599834e-08,286.2760314941406,294.1499938964844,289.25,288.5382080078125,291.5003662109375,288.9339904785156,285.2171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-6.812563668745497e-08,8.506597390465359e-14,6.812555142232668e-08,-1.555290793930908e-07,0.0,0.0,0.0,25.0,60.0,0.3624307811260223,-0.0,-3.113513649001108e-16,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219055175781,0.0,0.0,6.342136593673331e-09,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201965332031,0.0,0.0,6.678582575858627e-09,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4392395019531,0.0,0.0,4.932781738631321e-09,298.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41510009765625,0.0,0.0,6.678576802698899e-09,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4148864746094,0.0,0.0,3.1680258416599834e-08,286.2760314941406,294.1499938964844,289.25,288.5382080078125,291.5003662109375,288.9339904785156,285.2171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-6.812563668745497e-08,8.506597390465359e-14,6.812555142232668e-08,-1.555290793930908e-07,0.0,0.0,0.0,25.0,60.0,0.3624307811260223,-0.0,-3.113513649001108e-16,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219055175781,0.0,0.0,2.13476880617236e-09,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201965332031,0.0,0.0,2.2480168837546444e-09,298.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4392395019531,0.0,0.0,1.6603788344227155e-09,298.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41510009765625,0.0,0.0,2.248015107397805e-09,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4148864746094,0.0,0.0,1.066360333368266e-08,286.2760314941406,294.1499938964844,289.244384765625,288.53271484375,291.5003662109375,288.9339904785156,285.21954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.313663571840152e-08,2.8836853830380496e-14,2.313660729669209e-08,-5.2687678220308953e-08,0.0,0.0,0.0,25.0,60.0,0.3328874707221985,-0.0,-3.5276166087340576e-17,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219055175781,0.0,0.0,2.13476880617236e-09,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201965332031,0.0,0.0,2.2480168837546444e-09,298.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4392395019531,0.0,0.0,1.6603788344227155e-09,298.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41510009765625,0.0,0.0,2.248015107397805e-09,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4148864746094,0.0,0.0,1.066360333368266e-08,286.2760314941406,294.1499938964844,289.244384765625,288.53271484375,291.5003662109375,288.9339904785156,285.21954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.313663571840152e-08,2.8836853830380496e-14,2.313660729669209e-08,-5.2687678220308953e-08,0.0,0.0,0.0,25.0,60.0,0.3328874707221985,-0.0,-3.5276166087340576e-17,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219055175781,0.0,0.0,6.994796408754667e-10,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201965332031,0.0,0.0,7.36586569516362e-10,298.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4392395019531,0.0,0.0,5.440407568890744e-10,298.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41510009765625,0.0,0.0,7.365859588936983e-10,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4148864746094,0.0,0.0,3.49404283284116e-09,286.2760314941406,294.1499938964844,289.2362060546875,288.5246887207031,291.5003662109375,288.9339904785156,285.2217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-7.584356254142222e-09,9.449539370117496e-15,7.584346484179605e-09,-1.7270291863269452e-08,0.0,0.0,0.0,25.0,60.0,0.3070903718471527,-0.0,-3.7873006149041594e-18,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219055175781,0.0,0.0,6.994796408754667e-10,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201965332031,0.0,0.0,7.36586569516362e-10,298.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4392395019531,0.0,0.0,5.440407568890744e-10,298.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41510009765625,0.0,0.0,7.365859588936983e-10,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4148864746094,0.0,0.0,3.49404283284116e-09,286.2760314941406,294.1499938964844,289.2362060546875,288.5246887207031,291.5003662109375,288.9339904785156,285.2217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-7.584356254142222e-09,9.449539370117496e-15,7.584346484179605e-09,-1.7270291863269452e-08,0.0,0.0,0.0,25.0,60.0,0.3070903718471527,-0.0,-3.7873006149041594e-18,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42144775390625,0.0,0.0,4.0756073516057256e-10,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41973876953125,0.0,0.0,4.2918157916460576e-10,298.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4387512207031,0.0,0.0,3.169922657697555e-10,298.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4146423339844,0.0,0.0,4.2918121834212286e-10,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143981933594,0.0,0.0,2.035848600812073e-09,286.2753295898437,294.1499938964844,289.231201171875,288.5198059082031,291.50054931640625,288.9338073730469,285.22283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.4166013069002474e-09,5.501470945603682e-15,4.416595533740519e-09,-1.0058478494556766e-08,0.0,0.0,0.0,25.0,60.0,0.29499351978302,-0.0,-1.28577305967003e-18,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4211730957031,0.0,0.0,2.3435381413250406e-10,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4194641113281,0.0,0.0,2.4678614707340785e-10,298.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384765625,0.0,0.0,1.8227552800453847e-10,298.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41436767578125,0.0,0.0,2.4678592502880287e-10,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4141540527344,0.0,0.0,1.1706449143389364e-09,286.2749328613281,294.1499938964844,289.22564697265625,288.51434326171875,291.5006408691406,288.9336853027344,285.223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5346267307213566e-09,3.1567261994755888e-15,2.5346236220968876e-09,-5.7760729532674304e-09,0.0,0.0,0.0,25.0,60.0,0.2838557958602905,-0.0,-4.251319315140722e-19,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208984375,0.0,0.0,6.958978532312088e-11,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4192199707031,0.0,0.0,7.328147116902882e-11,298.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4382019042969,0.0,0.0,5.412548534367012e-11,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41412353515625,0.0,0.0,7.32814087189837e-11,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41387939453125,0.0,0.0,3.4761507561320555e-10,286.2745361328125,294.1499938964844,289.212890625,288.5018615722656,291.500732421875,288.93359375,285.2259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-7.49070860894818e-10,9.307990000235937e-16,7.49069917205247e-10,-1.709625441215223e-09,0.0,0.0,0.0,25.0,60.0,0.263152152299881,-0.0,-3.748612899441263e-20,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208984375,0.0,0.0,6.958978532312088e-11,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4192199707031,0.0,0.0,7.328147116902882e-11,298.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4382019042969,0.0,0.0,5.412548534367012e-11,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41412353515625,0.0,0.0,7.32814087189837e-11,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41387939453125,0.0,0.0,3.4761507561320555e-10,286.2745361328125,294.1499938964844,289.212890625,288.5018615722656,291.500732421875,288.93359375,285.2259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-7.49070860894818e-10,9.307990000235937e-16,7.49069917205247e-10,-1.709625441215223e-09,0.0,0.0,0.0,25.0,60.0,0.263152152299881,-0.0,-3.748612899441263e-20,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208068847656,0.0,0.0,2.2770186777765208e-11,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.41912841796875,0.0,0.0,2.3978128510515617e-11,298.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4381408691406,0.0,0.0,1.771017707485889e-11,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140319824219,0.0,0.0,2.397810942855737e-11,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137878417969,0.0,0.0,1.1374169661682032e-10,286.2744140625,294.1499938964844,289.1981506347656,288.4874267578125,291.5007629394531,288.9335327148437,285.22784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.415437294622791e-10,3.299101744118078e-16,2.415433963953717e-10,-5.528409952049174e-10,0.0,0.0,0.0,25.0,60.0,0.2449830472469329,-0.0,-4.013403187821647e-21,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208068847656,0.0,0.0,2.2770186777765208e-11,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.41912841796875,0.0,0.0,2.3978128510515617e-11,298.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4381408691406,0.0,0.0,1.771017707485889e-11,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140319824219,0.0,0.0,2.397810942855737e-11,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137878417969,0.0,0.0,1.1374169661682032e-10,286.2744140625,294.1499938964844,289.1981506347656,288.4874267578125,291.5007629394531,288.9335327148437,285.22784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.415437294622791e-10,3.299101744118078e-16,2.415433963953717e-10,-5.528409952049174e-10,0.0,0.0,0.0,25.0,60.0,0.2449830472469329,-0.0,-4.013403187821647e-21,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,9.466256771506476e-12,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190979003906,0.0,0.0,9.968435799034836e-12,298.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,7.362658226151009e-12,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140014648437,0.0,0.0,9.968427125417456e-12,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,4.728587313374e-11,286.2743530273437,294.1499938964844,289.181640625,288.4712219238281,291.5007629394531,288.9335327148437,285.2296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-9.838507786241736e-11,1.1930211569637544e-16,9.838495296232708e-11,-2.2687027256829127e-10,0.0,0.0,0.0,25.0,60.0,0.2285156399011612,-0.0,-6.9364334923336935e-22,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,9.466256771506476e-12,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190979003906,0.0,0.0,9.968435799034836e-12,298.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,7.362658226151009e-12,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140014648437,0.0,0.0,9.968427125417456e-12,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,4.728587313374e-11,286.2743530273437,294.1499938964844,289.181640625,288.4712219238281,291.5007629394531,288.9335327148437,285.2296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-9.838507786241736e-11,1.1930211569637544e-16,9.838495296232708e-11,-2.2687027256829127e-10,0.0,0.0,0.0,25.0,60.0,0.2285156399011612,-0.0,-6.9364334923336935e-22,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,3.3259822847242493e-12,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,3.50242339471063e-12,298.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,2.586879929017405e-12,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,3.502420358944547e-12,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,1.661395673813182e-11,286.2743530273437,294.1499938964844,289.1634826660156,288.4534606933594,291.50079345703125,288.9335327148437,285.2313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-3.6044358470155296e-11,4.000821490885024e-17,3.604431683679188e-11,-8.074582669159723e-11,0.0,0.0,0.0,25.0,60.0,0.2134739011526107,-0.0,-8.562872449274037e-23,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
