time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18159240,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,3.3259822847242493e-12,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,3.50242339471063e-12,298.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,2.586879929017405e-12,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,3.502420358944547e-12,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,1.661395673813182e-11,286.2743530273437,294.1499938964844,289.1634826660156,288.4534606933594,291.50079345703125,288.9335327148437,285.2313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-3.6044358470155296e-11,4.000821490885024e-17,3.604431683679188e-11,-8.074582669159723e-11,0.0,0.0,0.0,25.0,60.0,0.2134739011526107,-0.0,-8.562872449274037e-23,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,2.0467583791011768e-12,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,2.1553375403882136e-12,298.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,1.5919260267643898e-12,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,2.155335588824303e-12,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,1.0223972710110552e-11,286.2743530273437,294.1499938964844,289.1539001464844,288.4440612792969,291.50079345703125,288.9335327148437,285.2321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.038960840444748e-11,2.0957724277968105e-17,2.0389585853042288e-11,-4.6316558227621485e-11,0.0,0.0,0.0,25.0,60.0,0.206558346748352,-0.0,-3.242744648454322e-23,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,1.2792239056230725e-12,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,1.3470859627426337e-12,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,9.94953793832798e-13,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,1.3470847701202437e-12,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,6.389983160659529e-12,286.2743225097656,294.1499938964844,289.1439514160156,288.434326171875,291.50079345703125,288.9335327148437,285.2329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.5245566961641366e-11,1.3783026824020994e-17,1.5245553083853558e-11,-3.2598167221120627e-11,0.0,0.0,0.0,25.0,60.0,0.1998867243528366,-0.0,-1.2666971480239924e-23,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,7.67534365057887e-13,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,8.082515234354719e-13,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,5.969722871417005e-13,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,8.08250872914168e-13,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,3.833989983131891e-12,286.2743225097656,294.1499938964844,289.1231994628906,288.4139709472656,291.50079345703125,288.9335327148437,285.2344665527344,0.0,0.0,0.0,0.0,1.0,1.0,-2.023693495764589e-12,-1.3406266114132945e-19,2.023693712605024e-12,-9.23178720968476e-12,0.0,0.0,0.0,25.0,60.0,0.1870389729738235,-0.0,-4.560109464673664e-24,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,7.67534365057887e-13,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,8.082515234354719e-13,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,5.969722871417005e-13,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,8.08250872914168e-13,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,3.833989983131891e-12,286.2743225097656,294.1499938964844,289.1231994628906,288.4139709472656,291.50079345703125,288.9335327148437,285.2344665527344,0.0,0.0,0.0,0.0,1.0,1.0,-2.023693495764589e-12,-1.3406266114132945e-19,2.023693712605024e-12,-9.23178720968476e-12,0.0,0.0,0.0,25.0,60.0,0.1870389729738235,-0.0,-4.560109464673664e-24,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,2.558447973876471e-13,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,2.694171925485267e-13,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,1.9899075334554882e-13,298.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,2.694169486030379e-13,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,1.277996588763819e-12,286.2743225097656,294.1499938964844,289.1014099121094,288.39263916015625,291.50079345703125,288.9335327148437,285.23590087890625,0.0,0.0,0.0,0.0,1.0,1.0,5.204981411155439e-13,-4.0306203415800016e-18,-5.204941295675058e-13,-1.5318533117328337e-12,0.0,0.0,0.0,25.0,60.0,0.175271525979042,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,2.558447973876471e-13,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,2.694171925485267e-13,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,1.9899075334554882e-13,298.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,2.694169486030379e-13,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,1.277996588763819e-12,286.2743225097656,294.1499938964844,289.1014099121094,288.39263916015625,291.50079345703125,288.9335327148437,285.23590087890625,0.0,0.0,0.0,0.0,1.0,1.0,5.204981411155439e-13,-4.0306203415800016e-18,-5.204941295675058e-13,-1.5318533117328337e-12,0.0,0.0,0.0,25.0,60.0,0.175271525979042,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,2.558447973876471e-13,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,2.694171925485267e-13,298.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,1.9899075334554882e-13,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,2.694169486030379e-13,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,1.277996588763819e-12,286.2743225097656,294.1499938964844,289.0788269042969,288.3705139160156,291.50079345703125,288.9335327148437,285.2372436523437,0.0,0.0,0.0,0.0,1.0,1.0,3.1760041645234605e-12,-6.6903534267952586e-18,-3.175997659310425e-12,2.8051274410939575e-12,0.0,0.0,0.0,25.0,60.0,0.1643879264593124,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,2.558447973876471e-13,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,2.694171925485267e-13,298.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,1.9899075334554882e-13,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,2.694169486030379e-13,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,1.277996588763819e-12,286.2743225097656,294.1499938964844,289.0788269042969,288.3705139160156,291.50079345703125,288.9335327148437,285.2372436523437,0.0,0.0,0.0,0.0,1.0,1.0,3.1760041645234605e-12,-6.6903534267952586e-18,-3.175997659310425e-12,2.8051274410939575e-12,0.0,0.0,0.0,25.0,60.0,0.1643879264593124,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,0.0,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,0.0,298.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,0.0,286.2743225097656,294.1499938964844,289.0555725097656,288.3477478027344,291.50079345703125,288.9335327148437,285.2384948730469,0.0,0.0,0.0,0.0,1.0,1.0,4.648409478516524e-13,-4.649034216004752e-18,-4.648362857823107e-13,1.4962334214489725e-13,0.0,0.0,0.0,25.0,60.0,0.154347762465477,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,0.0,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,0.0,298.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,0.0,286.2743225097656,294.1499938964844,289.0555725097656,288.3477478027344,291.50079345703125,288.9335327148437,285.2384948730469,0.0,0.0,0.0,0.0,1.0,1.0,4.648409478516524e-13,-4.649034216004752e-18,-4.648362857823107e-13,1.4962334214489725e-13,0.0,0.0,0.0,25.0,60.0,0.154347762465477,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,0.0,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,0.0,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,0.0,286.2743225097656,294.1499938964844,289.0437927246094,288.336181640625,291.50079345703125,288.9335327148437,285.23907470703125,0.0,0.0,0.0,0.0,1.0,1.0,4.648409478516524e-13,-4.649033802414446e-18,-4.648362857823107e-13,1.4962334214489725e-13,0.0,0.0,0.0,25.0,60.0,0.1497077643871307,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,2.558447973876471e-13,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,2.694171925485267e-13,298.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,1.9899075334554882e-13,298.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,2.694169486030379e-13,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,1.277996588763819e-12,286.2743225097656,294.1499938964844,289.0318908691406,288.3245544433594,291.50079345703125,288.9335327148437,285.2396545410156,0.0,0.0,0.0,0.0,1.0,1.0,3.1760041645234605e-12,-6.6903534267952586e-18,-3.175997659310425e-12,2.8051274410939575e-12,0.0,0.0,0.0,25.0,60.0,0.1452405452728271,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,2.558447973876471e-13,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,2.694171925485267e-13,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,1.9899075334554882e-13,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,2.694169486030379e-13,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,1.277996588763819e-12,286.2743225097656,294.1499938964844,289.00799560546875,288.3011169433594,291.50079345703125,288.9335327148437,285.2407531738281,0.0,0.0,0.0,0.0,1.0,1.0,3.1760041645234605e-12,-6.6903542539758696e-18,-3.175997659310425e-12,2.8051274410939575e-12,0.0,0.0,0.0,25.0,60.0,0.1366693079471588,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,2.558447973876471e-13,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,2.694171925485267e-13,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,1.9899075334554882e-13,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,2.694169486030379e-13,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,1.277996588763819e-12,286.2743225097656,294.1499938964844,289.00799560546875,288.3011169433594,291.50079345703125,288.9335327148437,285.2407531738281,0.0,0.0,0.0,0.0,1.0,1.0,3.1760041645234605e-12,-6.6903542539758696e-18,-3.175997659310425e-12,2.8051274410939575e-12,0.0,0.0,0.0,25.0,60.0,0.1366693079471588,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,2.558447973876471e-13,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,2.694171925485267e-13,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,1.9899075334554882e-13,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,2.694169486030379e-13,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,1.277996588763819e-12,286.2743225097656,294.1499938964844,288.9840087890625,288.2776184082031,291.50079345703125,288.9335327148437,285.2417907714844,0.0,0.0,0.0,0.0,1.0,1.0,5.204981411155439e-13,-4.030622409531533e-18,-5.204941295675058e-13,-1.5318533117328337e-12,0.0,0.0,0.0,25.0,60.0,0.1288593262434005,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,2.558447973876471e-13,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,2.694171925485267e-13,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,1.9899075334554882e-13,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,2.694169486030379e-13,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,1.277996588763819e-12,286.2743225097656,294.1499938964844,288.9840087890625,288.2776184082031,291.50079345703125,288.9335327148437,285.2417907714844,0.0,0.0,0.0,0.0,1.0,1.0,5.204981411155439e-13,-4.030622409531533e-18,-5.204941295675058e-13,-1.5318533117328337e-12,0.0,0.0,0.0,25.0,60.0,0.1288593262434005,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,0.0,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,0.0,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,0.0,286.2743225097656,294.1499938964844,288.9601745605469,288.2542724609375,291.50079345703125,288.9335327148437,285.24273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.190665183976481e-12,-1.989301337584649e-18,2.190667135540392e-12,-4.187357491997057e-12,0.0,0.0,0.0,25.0,60.0,0.1215012446045875,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,0.0,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,0.0,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,0.0,286.2743225097656,294.1499938964844,288.9601745605469,288.2542724609375,291.50079345703125,288.9335327148437,285.24273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.190665183976481e-12,-1.989301337584649e-18,2.190667135540392e-12,-4.187357491997057e-12,0.0,0.0,0.0,25.0,60.0,0.1215012446045875,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,0.0,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,0.0,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,0.0,286.2743225097656,294.1499938964844,288.9366760253906,288.23126220703125,291.50079345703125,288.9335327148437,285.2435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.190665183976481e-12,-1.9893005104040365e-18,2.190667135540392e-12,-4.187357491997057e-12,0.0,0.0,0.0,25.0,60.0,0.1155472174286842,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,0.0,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,0.0,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,0.0,286.2743225097656,294.1499938964844,288.9366760253906,288.23126220703125,291.50079345703125,288.9335327148437,285.2435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.190665183976481e-12,-1.9893005104040365e-18,2.190667135540392e-12,-4.187357491997057e-12,0.0,0.0,0.0,25.0,60.0,0.1155472174286842,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,2.558447973876471e-13,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,2.694171925485267e-13,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,1.9899075334554882e-13,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,2.694169486030379e-13,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,1.277996588763819e-12,286.2743225097656,294.1499938964844,288.9251403808594,288.2199401855469,291.50079345703125,288.9335327148437,285.2439880371094,0.0,0.0,0.0,0.0,1.0,1.0,5.204981411155439e-13,-4.030619100809084e-18,-5.204941295675058e-13,-1.5318533117328337e-12,0.0,0.0,0.0,25.0,60.0,0.1120839044451713,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,2.558447973876471e-13,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,2.694171925485267e-13,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,1.9899075334554882e-13,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,2.694169486030379e-13,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,1.277996588763819e-12,286.2743225097656,294.1499938964844,288.9137268066406,288.208740234375,291.50079345703125,288.9335327148437,285.24444580078125,0.0,0.0,0.0,0.0,1.0,1.0,5.204981411155439e-13,-4.030619927989695e-18,-5.204941295675058e-13,-1.5318533117328337e-12,0.0,0.0,0.0,25.0,60.0,0.1087329089641571,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,0.0,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,0.0,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,0.0,286.2743225097656,294.1499938964844,288.8914794921875,288.1869506835937,291.50079345703125,288.9335327148437,285.24530029296875,0.0,0.0,0.0,0.0,1.0,1.0,4.648409478516524e-13,-4.649032975233833e-18,-4.648362857823107e-13,1.4962334214489725e-13,0.0,0.0,0.0,25.0,60.0,0.1022223532199859,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,0.0,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,0.0,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,0.0,286.2743225097656,294.1499938964844,288.8914794921875,288.1869506835937,291.50079345703125,288.9335327148437,285.24530029296875,0.0,0.0,0.0,0.0,1.0,1.0,4.648409478516524e-13,-4.649032975233833e-18,-4.648362857823107e-13,1.4962334214489725e-13,0.0,0.0,0.0,25.0,60.0,0.1022223532199859,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,2.558447973876471e-13,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,2.694171925485267e-13,298.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,1.9899075334554882e-13,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,2.694169486030379e-13,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,1.277996588763819e-12,286.2743225097656,294.1499938964844,288.8701477050781,288.16607666015625,291.50079345703125,288.9335327148437,285.2461242675781,0.0,0.0,0.0,0.0,1.0,1.0,5.204981411155439e-13,-4.0306203415800016e-18,-5.204941295675058e-13,-1.5318533117328337e-12,0.0,0.0,0.0,25.0,60.0,0.096120186150074,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,2.558447973876471e-13,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,2.694171925485267e-13,298.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,1.9899075334554882e-13,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,2.694169486030379e-13,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,1.277996588763819e-12,286.2743225097656,294.1499938964844,288.8701477050781,288.16607666015625,291.50079345703125,288.9335327148437,285.2461242675781,0.0,0.0,0.0,0.0,1.0,1.0,5.204981411155439e-13,-4.0306203415800016e-18,-5.204941295675058e-13,-1.5318533117328337e-12,0.0,0.0,0.0,25.0,60.0,0.096120186150074,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,0.0,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,0.0,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,0.0,286.2743225097656,294.1499938964844,288.8499450683594,288.1462707519531,291.50079345703125,288.9335327148437,285.24688720703125,0.0,0.0,0.0,0.0,1.0,1.0,4.648409478516524e-13,-4.64903338882414e-18,-4.648362857823107e-13,1.4962334214489725e-13,0.0,0.0,0.0,25.0,60.0,0.090369738638401,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,0.0,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,0.0,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,0.0,286.2743225097656,294.1499938964844,288.8499450683594,288.1462707519531,291.50079345703125,288.9335327148437,285.24688720703125,0.0,0.0,0.0,0.0,1.0,1.0,4.648409478516524e-13,-4.64903338882414e-18,-4.648362857823107e-13,1.4962334214489725e-13,0.0,0.0,0.0,25.0,60.0,0.090369738638401,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,0.0,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,0.0,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,0.0,286.2743225097656,294.1499938964844,288.8310241699219,288.12774658203125,291.50079345703125,288.9335327148437,285.24761962890625,0.0,0.0,0.0,0.0,1.0,1.0,4.648409478516524e-13,-4.64903338882414e-18,-4.648362857823107e-13,1.4962334214489725e-13,0.0,0.0,0.0,25.0,60.0,0.0849500447511673,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,0.0,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,0.0,298.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,0.0,286.2743225097656,294.1499938964844,288.8310241699219,288.12774658203125,291.50079345703125,288.9335327148437,285.24761962890625,0.0,0.0,0.0,0.0,1.0,1.0,4.648409478516524e-13,-4.64903338882414e-18,-4.648362857823107e-13,1.4962334214489725e-13,0.0,0.0,0.0,25.0,60.0,0.0849500447511673,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,0.0,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,0.0,298.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,0.0,286.2743225097656,294.1499938964844,288.8221435546875,288.1190185546875,291.50079345703125,288.9335327148437,285.2479858398437,0.0,0.0,0.0,0.0,1.0,1.0,4.648409478516524e-13,-4.649033802414446e-18,-4.648362857823107e-13,1.4962334214489725e-13,0.0,0.0,0.0,25.0,60.0,0.0823971182107925,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,0.0,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,0.0,298.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,0.0,286.2743225097656,294.1499938964844,288.8136291503906,288.1106872558594,291.50079345703125,288.9335327148437,285.2483215332031,0.0,0.0,0.0,0.0,1.0,1.0,4.648409478516524e-13,-4.649033802414446e-18,-4.648362857823107e-13,1.4962334214489725e-13,0.0,0.0,0.0,25.0,60.0,0.0799095407128334,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,0.0,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,0.0,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,0.0,286.2743225097656,294.1499938964844,288.79791259765625,288.0953063964844,291.50079345703125,288.9335327148437,285.2489624023437,0.0,0.0,0.0,0.0,1.0,1.0,4.648409478516524e-13,-4.649033802414446e-18,-4.648362857823107e-13,1.4962334214489725e-13,0.0,0.0,0.0,25.0,60.0,0.0750729888677597,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,0.0,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,0.0,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,0.0,286.2743225097656,294.1499938964844,288.79791259765625,288.0953063964844,291.50079345703125,288.9335327148437,285.2489624023437,0.0,0.0,0.0,0.0,1.0,1.0,4.648409478516524e-13,-4.649033802414446e-18,-4.648362857823107e-13,1.4962334214489725e-13,0.0,0.0,0.0,25.0,60.0,0.0750729888677597,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,0.0,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,0.0,298.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,0.0,286.2743225097656,294.1499938964844,288.7840881347656,288.0817565917969,291.50079345703125,288.9335327148437,285.2496032714844,0.0,0.0,0.0,0.0,1.0,1.0,4.648409478516524e-13,-4.649034216004752e-18,-4.648362857823107e-13,1.4962334214489725e-13,0.0,0.0,0.0,25.0,60.0,0.0705474913120269,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,0.0,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,0.0,298.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,0.0,286.2743225097656,294.1499938964844,288.7840881347656,288.0817565917969,291.50079345703125,288.9335327148437,285.2496032714844,0.0,0.0,0.0,0.0,1.0,1.0,4.648409478516524e-13,-4.649034216004752e-18,-4.648362857823107e-13,1.4962334214489725e-13,0.0,0.0,0.0,25.0,60.0,0.0705474913120269,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,0.0,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,0.0,298.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,0.0,286.2743225097656,294.1499938964844,288.7723388671875,288.0702209472656,291.50079345703125,288.9335327148437,285.25018310546875,0.0,0.0,0.0,0.0,1.0,1.0,4.648409478516524e-13,-4.6490346295950585e-18,-4.648362857823107e-13,1.4962334214489725e-13,0.0,0.0,0.0,25.0,60.0,0.0663005262613296,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,0.0,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,0.0,298.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,0.0,286.2743225097656,294.1499938964844,288.7723388671875,288.0702209472656,291.50079345703125,288.9335327148437,285.25018310546875,0.0,0.0,0.0,0.0,1.0,1.0,4.648409478516524e-13,-4.6490346295950585e-18,-4.648362857823107e-13,1.4962334214489725e-13,0.0,0.0,0.0,25.0,60.0,0.0663005262613296,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,2.558447973876471e-13,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,2.694171925485267e-13,298.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,1.9899075334554882e-13,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,2.694169486030379e-13,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,1.277996588763819e-12,286.2743225097656,294.1499938964844,288.7628479003906,288.0609436035156,291.50079345703125,288.9335327148437,285.250732421875,0.0,0.0,0.0,0.0,1.0,1.0,5.204981411155439e-13,-4.0306215823509204e-18,-5.204941295675058e-13,-1.5318533117328337e-12,0.0,0.0,0.0,25.0,60.0,0.0622982010245323,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
