time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161640,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,2.558447973876471e-13,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,2.694171925485267e-13,298.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,1.9899075334554882e-13,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,2.694169486030379e-13,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,1.277996588763819e-12,286.2743225097656,294.1499938964844,288.7628479003906,288.0609436035156,291.50079345703125,288.9335327148437,285.250732421875,0.0,0.0,0.0,0.0,1.0,1.0,5.204981411155439e-13,-4.0306215823509204e-18,-5.204941295675058e-13,-1.5318533117328337e-12,0.0,0.0,0.0,25.0,60.0,0.0622982010245323,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,0.0,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,0.0,298.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,0.0,286.2743225097656,294.1499938964844,288.759033203125,288.05718994140625,291.50079345703125,288.9335327148437,285.2509765625,0.0,0.0,0.0,0.0,1.0,1.0,4.648409478516524e-13,-4.6490350431853655e-18,-4.648362857823107e-13,1.4962334214489725e-13,0.0,0.0,0.0,25.0,60.0,0.0604199655354023,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,2.558447973876471e-13,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,2.694171925485267e-13,298.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,1.9899075334554882e-13,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,2.694169486030379e-13,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,1.277996588763819e-12,286.2743225097656,294.1499938964844,288.7558288574219,288.0540771484375,291.50079345703125,288.9335327148437,285.2512512207031,0.0,0.0,0.0,0.0,1.0,1.0,5.204981411155439e-13,-4.0306219959412274e-18,-5.204941295675058e-13,-1.5318533117328337e-12,0.0,0.0,0.0,25.0,60.0,0.0585861504077911,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,2.558447973876471e-13,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,2.694171925485267e-13,298.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,1.9899075334554882e-13,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,2.694169486030379e-13,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,1.277996588763819e-12,286.2743225097656,294.1499938964844,288.7514953613281,288.0498352050781,291.50079345703125,288.9335327148437,285.2517395019531,0.0,0.0,0.0,0.0,1.0,1.0,3.1760041645234605e-12,-6.690355081156485e-18,-3.175997659310425e-12,2.8051274410939575e-12,0.0,0.0,0.0,25.0,60.0,0.0550225973129272,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,2.558447973876471e-13,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,2.694171925485267e-13,298.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,1.9899075334554882e-13,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,2.694169486030379e-13,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,1.277996588763819e-12,286.2743225097656,294.1499938964844,288.7514953613281,288.0498352050781,291.50079345703125,288.9335327148437,285.2517395019531,0.0,0.0,0.0,0.0,1.0,1.0,3.1760041645234605e-12,-6.690355081156485e-18,-3.175997659310425e-12,2.8051274410939575e-12,0.0,0.0,0.0,25.0,60.0,0.0550225973129272,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,0.0,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,0.0,298.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,0.0,286.2743225097656,294.1499938964844,288.75,288.0483703613281,291.50079345703125,288.9335327148437,285.252197265625,0.0,0.0,0.0,0.0,1.0,1.0,4.648409478516524e-13,-4.649035870365977e-18,-4.648362857823107e-13,1.4962334214489725e-13,0.0,0.0,0.0,25.0,60.0,0.0517020486295223,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,0.0,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,0.0,298.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,0.0,286.2743225097656,294.1499938964844,288.75,288.0483703613281,291.50079345703125,288.9335327148437,285.252197265625,0.0,0.0,0.0,0.0,1.0,1.0,4.648409478516524e-13,-4.649035870365977e-18,-4.648362857823107e-13,1.4962334214489725e-13,0.0,0.0,0.0,25.0,60.0,0.0517020486295223,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,0.0,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,0.0,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,0.0,286.2743225097656,294.1499938964844,288.7506103515625,288.0489501953125,291.50079345703125,288.9335327148437,285.25262451171875,0.0,0.0,0.0,0.0,1.0,1.0,4.648409478516524e-13,-4.649035870365977e-18,-4.648362857823107e-13,1.4962334214489725e-13,0.0,0.0,0.0,25.0,60.0,0.0485819540917873,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,0.0,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,0.0,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,0.0,286.2743225097656,294.1499938964844,288.7506103515625,288.0489501953125,291.50079345703125,288.9335327148437,285.25262451171875,0.0,0.0,0.0,0.0,1.0,1.0,4.648409478516524e-13,-4.649035870365977e-18,-4.648362857823107e-13,1.4962334214489725e-13,0.0,0.0,0.0,25.0,60.0,0.0485819540917873,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,2.558447973876471e-13,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,2.694171925485267e-13,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,1.9899075334554882e-13,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,2.694169486030379e-13,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,1.277996588763819e-12,286.2743225097656,294.1499938964844,288.75250244140625,288.0508117675781,291.50079345703125,288.9335327148437,285.2530517578125,0.0,0.0,0.0,0.0,1.0,1.0,5.204981411155439e-13,-4.030622823121839e-18,-5.204941295675058e-13,-1.5318533117328337e-12,0.0,0.0,0.0,25.0,60.0,0.045698445290327,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,2.558447973876471e-13,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,2.694171925485267e-13,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,1.9899075334554882e-13,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,2.694169486030379e-13,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,1.277996588763819e-12,286.2743225097656,294.1499938964844,288.75250244140625,288.0508117675781,291.50079345703125,288.9335327148437,285.2530517578125,0.0,0.0,0.0,0.0,1.0,1.0,5.204981411155439e-13,-4.030622823121839e-18,-5.204941295675058e-13,-1.5318533117328337e-12,0.0,0.0,0.0,25.0,60.0,0.045698445290327,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,2.558447973876471e-13,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,2.694171925485267e-13,298.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,1.9899075334554882e-13,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,2.694169486030379e-13,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,1.277996588763819e-12,286.2743225097656,294.1499938964844,288.75396728515625,288.05224609375,291.50079345703125,288.9335327148437,285.25323486328125,0.0,0.0,0.0,0.0,1.0,1.0,5.204981411155439e-13,-4.0306232367121455e-18,-5.204941295675058e-13,-1.5318533117328337e-12,0.0,0.0,0.0,25.0,60.0,0.0443496443331241,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,2.558447973876471e-13,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,2.694171925485267e-13,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,1.9899075334554882e-13,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,2.694169486030379e-13,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,1.277996588763819e-12,286.2743225097656,294.1499938964844,288.7558288574219,288.0540466308594,291.50079345703125,288.9335327148437,285.25341796875,0.0,0.0,0.0,0.0,1.0,1.0,5.204981411155439e-13,-4.0306232367121455e-18,-5.204941295675058e-13,-1.5318533117328337e-12,0.0,0.0,0.0,25.0,60.0,0.0430349484086036,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,0.0,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,0.0,298.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,0.0,286.2743225097656,294.1499938964844,288.7606811523437,288.0588073730469,291.50079345703125,288.9335327148437,285.2537841796875,0.0,0.0,0.0,0.0,1.0,1.0,4.648409478516524e-13,-4.649036283956284e-18,-4.648362857823107e-13,1.4962334214489725e-13,0.0,0.0,0.0,25.0,60.0,0.0404697619378566,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,0.0,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,0.0,298.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,0.0,286.2743225097656,294.1499938964844,288.7606811523437,288.0588073730469,291.50079345703125,288.9335327148437,285.2537841796875,0.0,0.0,0.0,0.0,1.0,1.0,4.648409478516524e-13,-4.649036283956284e-18,-4.648362857823107e-13,1.4962334214489725e-13,0.0,0.0,0.0,25.0,60.0,0.0404697619378566,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,0.0,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,0.0,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,0.0,286.2743225097656,294.1499938964844,288.7672119140625,288.0652160644531,291.50079345703125,288.9335327148437,285.2541198730469,0.0,0.0,0.0,0.0,1.0,1.0,4.648409478516524e-13,-4.649036283956284e-18,-4.648362857823107e-13,1.4962334214489725e-13,0.0,0.0,0.0,25.0,60.0,0.0380660966038703,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,0.0,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,0.0,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,0.0,286.2743225097656,294.1499938964844,288.7672119140625,288.0652160644531,291.50079345703125,288.9335327148437,285.2541198730469,0.0,0.0,0.0,0.0,1.0,1.0,4.648409478516524e-13,-4.649036283956284e-18,-4.648362857823107e-13,1.4962334214489725e-13,0.0,0.0,0.0,25.0,60.0,0.0380660966038703,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,0.0,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,0.0,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,0.0,286.2743225097656,294.1499938964844,288.7713317871094,288.0692443847656,291.50079345703125,288.9335327148437,285.2542724609375,0.0,0.0,0.0,0.0,1.0,1.0,4.648409478516524e-13,-4.649036283956284e-18,-4.648362857823107e-13,1.4962334214489725e-13,0.0,0.0,0.0,25.0,60.0,0.0368895679712295,-0.0,-2.580054898066414e-34,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,0.0,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,0.0,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,0.0,286.2743225097656,294.1499938964844,288.77557373046875,288.0733947753906,291.50079345703125,288.9335327148437,285.2544250488281,0.0,0.0,0.0,0.0,1.0,1.0,4.648409478516524e-13,-4.649036283956284e-18,-4.648362857823107e-13,1.4962334214489725e-13,0.0,0.0,0.0,25.0,60.0,0.0358036421239376,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,0.0,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,0.0,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,0.0,286.2743225097656,294.1499938964844,288.78582763671875,288.0834655761719,291.50079345703125,288.9335327148437,285.2547302246094,0.0,0.0,0.0,0.0,1.0,1.0,4.648409478516524e-13,-4.649036283956284e-18,-4.648362857823107e-13,1.4962334214489725e-13,0.0,0.0,0.0,25.0,60.0,0.0336737744510173,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,0.0,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,0.0,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,0.0,286.2743225097656,294.1499938964844,288.78582763671875,288.0834655761719,291.50079345703125,288.9335327148437,285.2547302246094,0.0,0.0,0.0,0.0,1.0,1.0,4.648409478516524e-13,-4.649036283956284e-18,-4.648362857823107e-13,1.4962334214489725e-13,0.0,0.0,0.0,25.0,60.0,0.0336737744510173,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,2.558447973876471e-13,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,2.694171925485267e-13,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,1.9899075334554882e-13,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,2.694169486030379e-13,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,1.277996588763819e-12,286.2743225097656,294.1499938964844,288.791748046875,288.0892639160156,291.50079345703125,288.9335327148437,285.2548828125,0.0,0.0,0.0,0.0,1.0,1.0,5.204981411155439e-13,-4.0306232367121455e-18,-5.204941295675058e-13,-1.5318533117328337e-12,0.0,0.0,0.0,25.0,60.0,0.0326707139611244,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,2.558447973876471e-13,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,2.694171925485267e-13,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,1.9899075334554882e-13,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,2.694169486030379e-13,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,1.277996588763819e-12,286.2743225097656,294.1499938964844,288.7981872558594,288.0955505371094,291.50079345703125,288.9335327148437,285.2550048828125,0.0,0.0,0.0,0.0,1.0,1.0,5.204981411155439e-13,-4.030624477483064e-18,-5.204941295675058e-13,-1.5318533117328337e-12,0.0,0.0,0.0,25.0,60.0,0.0316966287791729,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,2.558447973876471e-13,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,2.694171925485267e-13,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,1.9899075334554882e-13,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,2.694169486030379e-13,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,1.277996588763819e-12,286.2743225097656,294.1499938964844,288.8127136230469,288.1097717285156,291.50079345703125,288.9335327148437,285.2552795410156,0.0,0.0,0.0,0.0,1.0,1.0,3.1760041645234605e-12,-6.690357562698321e-18,-3.175997659310425e-12,2.8051274410939575e-12,0.0,0.0,0.0,25.0,60.0,0.0297940783202648,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,2.558447973876471e-13,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,2.694171925485267e-13,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,1.9899075334554882e-13,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,2.694169486030379e-13,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,1.277996588763819e-12,286.2743225097656,294.1499938964844,288.8127136230469,288.1097717285156,291.50079345703125,288.9335327148437,285.2552795410156,0.0,0.0,0.0,0.0,1.0,1.0,3.1760041645234605e-12,-6.690357562698321e-18,-3.175997659310425e-12,2.8051274410939575e-12,0.0,0.0,0.0,25.0,60.0,0.0297940783202648,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,0.0,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,0.0,298.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,0.0,286.2743225097656,294.1499938964844,288.8295288085937,288.12628173828125,291.50079345703125,288.9335327148437,285.2555236816406,0.0,0.0,0.0,0.0,1.0,1.0,4.648409478516524e-13,-4.649038765498121e-18,-4.648362857823107e-13,1.4962334214489725e-13,0.0,0.0,0.0,25.0,60.0,0.0280212517827749,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,0.0,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,0.0,298.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,0.0,286.2743225097656,294.1499938964844,288.8295288085937,288.12628173828125,291.50079345703125,288.9335327148437,285.2555236816406,0.0,0.0,0.0,0.0,1.0,1.0,4.648409478516524e-13,-4.649038765498121e-18,-4.648362857823107e-13,1.4962334214489725e-13,0.0,0.0,0.0,25.0,60.0,0.0280212517827749,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,2.558447973876471e-13,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,2.694171925485267e-13,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,1.9899075334554882e-13,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,2.694169486030379e-13,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,1.277996588763819e-12,286.2743225097656,294.1499938964844,288.84881591796875,288.1451721191406,291.50079345703125,288.9335327148437,285.2557678222656,0.0,0.0,0.0,0.0,1.0,1.0,5.204981411155439e-13,-4.030625718253983e-18,-5.204941295675058e-13,-1.5318533117328337e-12,0.0,0.0,0.0,25.0,60.0,0.0263438262045383,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,2.558447973876471e-13,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,2.694171925485267e-13,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,1.9899075334554882e-13,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,2.694169486030379e-13,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,1.277996588763819e-12,286.2743225097656,294.1499938964844,288.84881591796875,288.1451721191406,291.50079345703125,288.9335327148437,285.2557678222656,0.0,0.0,0.0,0.0,1.0,1.0,5.204981411155439e-13,-4.030625718253983e-18,-5.204941295675058e-13,-1.5318533117328337e-12,0.0,0.0,0.0,25.0,60.0,0.0263438262045383,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,2.558447973876471e-13,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,2.694171925485267e-13,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,1.9899075334554882e-13,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,2.694169486030379e-13,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,1.277996588763819e-12,286.2743225097656,294.1499938964844,288.8706970214844,288.1665954589844,291.50079345703125,288.9335327148437,285.2559814453125,0.0,0.0,0.0,0.0,1.0,1.0,5.204981411155439e-13,-4.0306261318442894e-18,-5.204941295675058e-13,-1.5318533117328337e-12,0.0,0.0,0.0,25.0,60.0,0.0247662756592035,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,2.558447973876471e-13,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,2.694171925485267e-13,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,1.9899075334554882e-13,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,2.694169486030379e-13,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,1.277996588763819e-12,286.2743225097656,294.1499938964844,288.8706970214844,288.1665954589844,291.50079345703125,288.9335327148437,285.2559814453125,0.0,0.0,0.0,0.0,1.0,1.0,5.204981411155439e-13,-4.0306261318442894e-18,-5.204941295675058e-13,-1.5318533117328337e-12,0.0,0.0,0.0,25.0,60.0,0.0247662756592035,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,2.558447973876471e-13,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,2.694171925485267e-13,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,1.9899075334554882e-13,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,2.694169486030379e-13,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,1.277996588763819e-12,286.2743225097656,294.1499938964844,288.88262939453125,288.17828369140625,291.50079345703125,288.9335327148437,285.256103515625,0.0,0.0,0.0,0.0,1.0,1.0,5.204981411155439e-13,-4.030626545434597e-18,-5.204941295675058e-13,-1.5318533117328337e-12,0.0,0.0,0.0,25.0,60.0,0.0240276399999856,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,2.558447973876471e-13,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,2.694171925485267e-13,298.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,1.9899075334554882e-13,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,2.694169486030379e-13,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,1.277996588763819e-12,286.2743225097656,294.1499938964844,288.8952331542969,288.1906433105469,291.50079345703125,288.9335327148437,285.2561950683594,0.0,0.0,0.0,0.0,1.0,1.0,5.204981411155439e-13,-4.0306277862055145e-18,-5.204941295675058e-13,-1.5318533117328337e-12,0.0,0.0,0.0,25.0,60.0,0.0233071632683277,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,0.0,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,0.0,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,0.0,286.2743225097656,294.1499938964844,288.9226379394531,288.2174987792969,291.50079345703125,288.9335327148437,285.25640869140625,0.0,0.0,0.0,0.0,1.0,1.0,4.648409478516524e-13,-4.649040833449653e-18,-4.648362857823107e-13,1.4962334214489725e-13,0.0,0.0,0.0,25.0,60.0,0.0218985527753829,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,0.0,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,0.0,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,0.0,286.2743225097656,294.1499938964844,288.9226379394531,288.2174987792969,291.50079345703125,288.9335327148437,285.25640869140625,0.0,0.0,0.0,0.0,1.0,1.0,4.648409478516524e-13,-4.649040833449653e-18,-4.648362857823107e-13,1.4962334214489725e-13,0.0,0.0,0.0,25.0,60.0,0.0218985527753829,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,2.558447973876471e-13,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,2.694171925485267e-13,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,1.9899075334554882e-13,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,2.694169486030379e-13,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,1.277996588763819e-12,286.2743225097656,294.1499938964844,288.9529724121094,288.2472229003906,291.50079345703125,288.9335327148437,285.256591796875,0.0,0.0,0.0,0.0,1.0,1.0,5.204981411155439e-13,-4.0306277862055145e-18,-5.204941295675058e-13,-1.5318533117328337e-12,0.0,0.0,0.0,25.0,60.0,0.0205826237797737,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,2.558447973876471e-13,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,2.694171925485267e-13,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,1.9899075334554882e-13,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,2.694169486030379e-13,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,1.277996588763819e-12,286.2743225097656,294.1499938964844,288.9529724121094,288.2472229003906,291.50079345703125,288.9335327148437,285.256591796875,0.0,0.0,0.0,0.0,1.0,1.0,5.204981411155439e-13,-4.0306277862055145e-18,-5.204941295675058e-13,-1.5318533117328337e-12,0.0,0.0,0.0,25.0,60.0,0.0205826237797737,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,5.116895947752942e-13,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,5.388343850970534e-13,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,3.979815066910975e-13,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,5.388338972060758e-13,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,2.555993177527638e-12,286.2743225097656,294.1499938964844,288.97265625,288.2664794921875,291.50079345703125,288.9335327148437,285.2566833496094,0.0,0.0,0.0,0.0,1.0,1.0,3.2316614662075693e-12,-6.071947410586327e-18,-3.231655394675404e-12,1.1236507601111725e-12,0.0,0.0,0.0,25.0,60.0,0.0198460165411233,-0.0,-2.026718560727572e-24,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,5.116895947752942e-13,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,5.388343850970534e-13,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,3.979815066910975e-13,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,5.388338972060758e-13,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,2.555993177527638e-12,286.2743225097656,294.1499938964844,288.9864196777344,288.27996826171875,291.50079345703125,288.9335327148437,285.2567443847656,0.0,0.0,0.0,0.0,1.0,1.0,3.2316614662075693e-12,-6.071947410586327e-18,-3.231655394675404e-12,1.1236507601111725e-12,0.0,0.0,0.0,25.0,60.0,0.0193549878895282,-0.0,-2.0267154052839512e-24,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,2.558447973876471e-13,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,2.694171925485267e-13,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,1.9899075334554882e-13,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,2.694169486030379e-13,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,1.277996588763819e-12,286.2743225097656,294.1499938964844,289.0230407714844,288.3158569335937,291.50079345703125,288.9335327148437,285.2569274902344,0.0,0.0,0.0,0.0,1.0,1.0,5.204981411155439e-13,-4.030627372615208e-18,-5.204941295675058e-13,-1.5318533117328337e-12,0.0,0.0,0.0,25.0,60.0,0.0182036682963371,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
