time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18164040,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,2.558447973876471e-13,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,2.694171925485267e-13,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,1.9899075334554882e-13,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,2.694169486030379e-13,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,1.277996588763819e-12,286.2743225097656,294.1499938964844,289.0230407714844,288.3158569335937,291.50079345703125,288.9335327148437,285.2569274902344,0.0,0.0,0.0,0.0,1.0,1.0,5.204981411155439e-13,-4.030627372615208e-18,-5.204941295675058e-13,-1.5318533117328337e-12,0.0,0.0,0.0,25.0,60.0,0.0182036682963371,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,2.558447973876471e-13,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,2.694171925485267e-13,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,1.9899075334554882e-13,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,2.694169486030379e-13,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,1.277996588763819e-12,286.2743225097656,294.1499938964844,289.0426025390625,288.33502197265625,291.50079345703125,288.9335327148437,285.2569885253906,0.0,0.0,0.0,0.0,1.0,1.0,5.204981411155439e-13,-4.030627372615208e-18,-5.204941295675058e-13,-1.5318533117328337e-12,0.0,0.0,0.0,25.0,60.0,0.017655337229371,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,2.558447973876471e-13,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,2.694171925485267e-13,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,1.9899075334554882e-13,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,2.694169486030379e-13,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,1.277996588763819e-12,286.2743225097656,294.1499938964844,289.0630187988281,288.35504150390625,291.50079345703125,288.9335327148437,285.257080078125,0.0,0.0,0.0,0.0,1.0,1.0,5.204981411155439e-13,-4.0306277862055145e-18,-5.204941295675058e-13,-1.5318533117328337e-12,0.0,0.0,0.0,25.0,60.0,0.0171210560947656,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,2.558447973876471e-13,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,2.694171925485267e-13,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,1.9899075334554882e-13,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,2.694169486030379e-13,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,1.277996588763819e-12,286.2743225097656,294.1499938964844,289.1064758300781,288.3976135253906,291.50079345703125,288.9335327148437,285.2572326660156,0.0,0.0,0.0,0.0,1.0,1.0,5.204981411155439e-13,-4.0306281997958216e-18,-5.204941295675058e-13,-1.5318533117328337e-12,0.0,0.0,0.0,25.0,60.0,0.0160760227590799,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,2.558447973876471e-13,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,2.694171925485267e-13,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,1.9899075334554882e-13,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,2.694169486030379e-13,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,1.277996588763819e-12,286.2743225097656,294.1499938964844,289.1064758300781,288.3976135253906,291.50079345703125,288.9335327148437,285.2572326660156,0.0,0.0,0.0,0.0,1.0,1.0,5.204981411155439e-13,-4.0306281997958216e-18,-5.204941295675058e-13,-1.5318533117328337e-12,0.0,0.0,0.0,25.0,60.0,0.0160760227590799,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,0.0,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,0.0,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,0.0,286.2743225097656,294.1499938964844,289.1535339355469,288.4436950683594,291.50079345703125,288.9335327148437,285.2573547363281,0.0,0.0,0.0,0.0,1.0,1.0,4.648409478516524e-13,-4.649041247039959e-18,-4.648362857823107e-13,1.4962334214489725e-13,0.0,0.0,0.0,25.0,60.0,0.015103181824088,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,0.0,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,0.0,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,0.0,286.2743225097656,294.1499938964844,289.1535339355469,288.4436950683594,291.50079345703125,288.9335327148437,285.2573547363281,0.0,0.0,0.0,0.0,1.0,1.0,4.648409478516524e-13,-4.649041247039959e-18,-4.648362857823107e-13,1.4962334214489725e-13,0.0,0.0,0.0,25.0,60.0,0.015103181824088,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,0.0,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,0.0,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,0.0,286.2743225097656,294.1499938964844,289.2043151855469,288.4934387207031,291.50079345703125,288.9335327148437,285.2574768066406,0.0,0.0,0.0,0.0,1.0,1.0,4.648409478516524e-13,-4.649041247039959e-18,-4.648362857823107e-13,1.4962334214489725e-13,0.0,0.0,0.0,25.0,60.0,0.0141903245821595,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,0.0,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,0.0,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,0.0,286.2743225097656,294.1499938964844,289.2043151855469,288.4934387207031,291.50079345703125,288.9335327148437,285.2574768066406,0.0,0.0,0.0,0.0,1.0,1.0,4.648409478516524e-13,-4.649041247039959e-18,-4.648362857823107e-13,1.4962334214489725e-13,0.0,0.0,0.0,25.0,60.0,0.0141903245821595,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,0.0,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,0.0,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,0.0,286.2743225097656,294.1499938964844,289.2589111328125,288.5469665527344,291.50079345703125,288.9335327148437,285.2575988769531,0.0,0.0,0.0,0.0,1.0,1.0,4.648409478516524e-13,-4.649041247039959e-18,-4.648362857823107e-13,1.4962334214489725e-13,0.0,0.0,0.0,25.0,60.0,0.0133328754454851,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,0.0,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,0.0,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,0.0,286.2743225097656,294.1499938964844,289.2589111328125,288.5469665527344,291.50079345703125,288.9335327148437,285.2575988769531,0.0,0.0,0.0,0.0,1.0,1.0,4.648409478516524e-13,-4.649041247039959e-18,-4.648362857823107e-13,1.4962334214489725e-13,0.0,0.0,0.0,25.0,60.0,0.0133328754454851,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,0.0,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,0.0,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,0.0,286.2743225097656,294.1499938964844,289.2877197265625,288.5751647949219,291.50079345703125,288.9335327148437,285.2576599121094,0.0,0.0,0.0,0.0,1.0,1.0,4.648409478516524e-13,-4.649041660630265e-18,-4.648362857823107e-13,1.4962334214489725e-13,0.0,0.0,0.0,25.0,60.0,0.0129299946129322,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,0.0,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,0.0,298.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,0.0,286.2743225097656,294.1499938964844,289.3175354003906,288.6043701171875,291.50079345703125,288.9335327148437,285.2577209472656,0.0,0.0,0.0,0.0,1.0,1.0,4.648409478516524e-13,-4.649041660630265e-18,-4.648362857823107e-13,1.4962334214489725e-13,0.0,0.0,0.0,25.0,60.0,0.0125374747440218,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,0.0,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,0.0,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0,298.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,0.0,286.2743225097656,294.1499938964844,289.3802490234375,288.6658020019531,291.50079345703125,288.9335327148437,285.2578430175781,0.0,0.0,0.0,0.0,1.0,1.0,4.648409478516524e-13,-4.649041660630265e-18,-4.648362857823107e-13,1.4962334214489725e-13,0.0,0.0,0.0,25.0,60.0,0.0117745855823159,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,0.0,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,0.0,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0,298.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,0.0,286.2743225097656,294.1499938964844,289.3802490234375,288.6658020019531,291.50079345703125,288.9335327148437,285.2578430175781,0.0,0.0,0.0,0.0,1.0,1.0,4.648409478516524e-13,-4.649041660630265e-18,-4.648362857823107e-13,1.4962334214489725e-13,0.0,0.0,0.0,25.0,60.0,0.0117745855823159,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,0.0,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,0.0,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,0.0,286.2743225097656,294.1499938964844,289.4472045898437,288.7314147949219,291.50079345703125,288.9335327148437,285.2579345703125,0.0,0.0,0.0,0.0,1.0,1.0,4.648409478516524e-13,-4.6490420742205714e-18,-4.648362857823107e-13,1.4962334214489725e-13,0.0,0.0,0.0,25.0,60.0,0.0110626583918929,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,0.0,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,0.0,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,0.0,286.2743225097656,294.1499938964844,289.4472045898437,288.7314147949219,291.50079345703125,288.9335327148437,285.2579345703125,0.0,0.0,0.0,0.0,1.0,1.0,4.648409478516524e-13,-4.6490420742205714e-18,-4.648362857823107e-13,1.4962334214489725e-13,0.0,0.0,0.0,25.0,60.0,0.0110626583918929,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,2.558447973876471e-13,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,2.694171925485267e-13,298.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,1.9899075334554882e-13,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,2.694169486030379e-13,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,1.277996588763819e-12,286.2743225097656,294.1499938964844,289.4952087402344,288.7784423828125,291.50079345703125,288.9335327148437,285.25799560546875,0.0,0.0,0.0,0.0,1.0,1.0,5.204981411155439e-13,-4.030629026976433e-18,-5.204941295675058e-13,-1.5318533117328337e-12,0.0,0.0,0.0,25.0,60.0,0.0106076290830969,-0.0,-5.066899446774675e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,0.0,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,0.0,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0,298.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,0.0,286.2743225097656,294.1499938964844,289.5185241699219,288.80126953125,291.50079345703125,288.9335327148437,285.2580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-2.190665183976481e-12,-1.9893094025956215e-18,2.190667135540392e-12,-4.187357491997057e-12,0.0,0.0,0.0,25.0,60.0,0.01039351336658,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,2.558447973876471e-13,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,2.694171925485267e-13,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,1.9899075334554882e-13,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,2.694169486030379e-13,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,1.277996588763819e-12,286.2743225097656,294.1499938964844,289.5943298339844,288.87554931640625,291.50079345703125,288.9335327148437,285.25811767578125,0.0,0.0,0.0,0.0,1.0,1.0,5.204981411155439e-13,-4.030628613386127e-18,-5.204941295675058e-13,-1.5318533117328337e-12,0.0,0.0,0.0,25.0,60.0,0.009764383547008,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,2.558447973876471e-13,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,2.694171925485267e-13,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,1.9899075334554882e-13,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,2.694169486030379e-13,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,1.277996588763819e-12,286.2743225097656,294.1499938964844,289.5943298339844,288.87554931640625,291.50079345703125,288.9335327148437,285.25811767578125,0.0,0.0,0.0,0.0,1.0,1.0,5.204981411155439e-13,-4.030628613386127e-18,-5.204941295675058e-13,-1.5318533117328337e-12,0.0,0.0,0.0,25.0,60.0,0.009764383547008,-0.0,-5.066788513209878e-25,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,5.116895947752942e-13,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,5.388343850970534e-13,298.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,3.979815066910975e-13,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,5.388338972060758e-13,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,2.555993177527638e-12,286.2743225097656,294.1499938964844,289.63397216796875,288.9143981933594,291.50079345703125,288.9335327148437,285.2581481933594,0.0,0.0,0.0,0.0,1.0,1.0,3.2316614662075693e-12,-6.071948237766939e-18,-3.231655394675404e-12,1.1236507601111725e-12,0.0,0.0,0.0,25.0,60.0,0.0094723291695117,-0.0,-2.0267154052839512e-24,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,0.0,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,0.0,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,0.0,286.2743225097656,294.1499938964844,289.6747741699219,288.954345703125,291.50079345703125,288.9335327148437,285.2582092285156,0.0,0.0,0.0,0.0,1.0,1.0,4.648409478516524e-13,-4.649041247039959e-18,-4.648362857823107e-13,1.4962334214489725e-13,0.0,0.0,0.0,25.0,60.0,0.0092012891545891,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,0.0,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,0.0,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0,298.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,0.0,286.2743225097656,294.1499938964844,289.75994873046875,289.0378112792969,291.50079345703125,288.9335327148437,285.2582702636719,0.0,0.0,0.0,0.0,1.0,1.0,4.648409478516524e-13,-4.649041660630265e-18,-4.648362857823107e-13,1.4962334214489725e-13,0.0,0.0,0.0,25.0,60.0,0.0086315209046006,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.0,0.0,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,0.0,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.0,0.0,298.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,0.0,286.2743225097656,294.1499938964844,289.75994873046875,289.0378112792969,291.50079345703125,288.9335327148437,285.2582702636719,0.0,0.0,0.0,0.0,1.0,1.0,4.648409478516524e-13,-4.649041660630265e-18,-4.648362857823107e-13,1.4962334214489725e-13,0.0,0.0,0.0,25.0,60.0,0.0086315209046006,-0.0,-0.0,0.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.050000000745058,2.558447973876471e-13,298.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.050000000745058,2.694171925485267e-13,298.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.050000000745058,1.9899075334554882e-13,298.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.050000000745058,2.694169486030379e-13,298.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.050000000745058,1.277996588763819e-12,286.2743225097656,290.2820129394531,289.8500061035156,289.12603759765625,291.50079345703125,288.9335327148437,285.25836181640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.1760041645234605e-12,-6.690361285011077e-18,-3.175997659310425e-12,2.8051274410939575e-12,0.0,0.0,0.0,25.0,60.0,0.0081037105992436,-0.0,-5.066788513209878e-25,1.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4207763671875,0.0,0.050000000745058,2.558447973876471e-13,298.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.050000000745058,2.694171925485267e-13,298.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4380798339844,0.0,0.050000000745058,1.9899075334554882e-13,298.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.050000000745058,2.694169486030379e-13,298.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.050000000745058,1.277996588763819e-12,286.2743225097656,290.2820129394531,289.8500061035156,289.12603759765625,291.50079345703125,288.9335327148437,285.25836181640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.1760041645234605e-12,-6.690361285011077e-18,-3.175997659310425e-12,2.8051274410939575e-12,0.0,0.0,0.0,25.0,60.0,0.0081037105992436,-0.0,-5.066788513209878e-25,1.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923767089844,0.6541565656661987,0.050000000745058,0.0406470522284507,298.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920104980469,0.6541565656661987,0.050000000745058,0.0428033135831356,298.8428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5960388183594,0.6541565656661987,0.050000000745058,0.0316143855452537,298.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909118652344,0.6541565656661987,0.050000000745058,0.042803306132555,298.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.59088134765625,0.6541565656661987,0.050000000745058,0.2030403912067413,285.46502685546875,290.22418212890625,289.8966369628906,289.1712646484375,295.4737243652344,296.5732421875,285.4345092773437,1.0,0.1043172627687454,0.0815407559275627,0.0815407559275627,1.0,1.0,-0.4331785142421722,0.0004403150232974,0.432738184928894,-0.1316484957933426,0.0,0.0,0.0,33.77800750732422,60.0,1319.2984619140625,0.0,11.141997337341309,1.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9747314453125,0.676569402217865,0.050000000745058,0.0451531149446964,298.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9747009277344,0.676569402217865,0.050000000745058,0.0475484021008014,298.7842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9748840332031,0.676569402217865,0.050000000745058,0.0351190902292728,298.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97467041015625,0.676569402217865,0.050000000745058,0.0475484021008014,298.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9746398925781,0.676569402217865,0.050000000745058,0.2255491465330124,286.0589294433594,290.1654663085937,289.9440002441406,289.2161865234375,295.9841613769531,298.4925537109375,286.7652282714844,1.0,0.1106240972876548,0.1630815118551254,0.1630815118551254,1.0,1.0,-0.4810548424720764,0.0164985470473766,0.4645563066005707,-0.1272020637989044,0.0,0.0,0.0,34.2203254699707,60.0,2674.178466796875,0.0,13.9363374710083,1.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3082275390625,0.6288423538208008,0.050000000745058,0.0454107858240604,298.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3082275390625,0.6288423538208008,0.050000000745058,0.0478197447955608,298.7090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3082275390625,0.6288423538208008,0.050000000745058,0.0353194996714592,298.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3082275390625,0.6288423538208008,0.050000000745058,0.0478197447955608,298.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3082275390625,0.6288423538208008,0.050000000745058,0.2268362790346145,288.40118408203125,290.04547119140625,290.0407409667969,289.30523681640625,296.0172424316406,298.56707763671875,288.8261413574219,1.0,0.1214327961206436,0.3261630237102508,0.3261630237102508,1.0,1.0,-0.48386150598526,0.0611159913241863,0.4227455258369446,-0.0834839716553688,0.0,0.0,0.0,37.844635009765625,60.0,2596.784912109375,0.0,17.058786392211914,1.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3082275390625,0.6288423538208008,0.050000000745058,0.0454107858240604,298.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3082275390625,0.6288423538208008,0.050000000745058,0.0478197447955608,298.7090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3082275390625,0.6288423538208008,0.050000000745058,0.0353194996714592,298.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3082275390625,0.6288423538208008,0.050000000745058,0.0478197447955608,298.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3082275390625,0.6288423538208008,0.050000000745058,0.2268362790346145,288.40118408203125,290.04547119140625,290.0407409667969,289.30523681640625,296.0172424316406,298.56707763671875,288.8261413574219,1.0,0.1214327961206436,0.3261630237102508,0.3261630237102508,1.0,1.0,-0.48386150598526,0.0611159913241863,0.4227455258369446,-0.0834839716553688,0.0,0.0,0.0,37.844635009765625,60.0,2596.784912109375,0.0,17.058786392211914,1.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1185302734375,0.6129502654075623,0.050000000745058,0.0454778410494327,298.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1185302734375,0.6129502654075623,0.050000000745058,0.0478903539478778,298.6856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1185302734375,0.6129502654075623,0.050000000745058,0.0353716537356376,298.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1185302734375,0.6129502654075623,0.050000000745058,0.0478903539478778,298.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1185302734375,0.6129502654075623,0.050000000745058,0.2271712273359298,289.1956787109375,289.9842529296875,290.0901184082031,289.3493347167969,296.0572814941406,298.6081237792969,289.5706481933594,1.0,0.1261859983205795,0.4077037870883941,0.4077037870883941,1.0,1.0,-0.4845764935016632,0.098855935037136,0.3857205510139465,-0.0460899285972118,0.0,0.0,0.0,39.59817886352539,60.0,2370.53369140625,0.0,18.536348342895508,1.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8409729003906,0.5985937118530273,0.050000000745058,0.0455405376851558,298.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8409729003906,0.5985937118530273,0.050000000745058,0.0479563772678375,298.668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8409729003906,0.5985937118530273,0.050000000745058,0.0354204177856445,298.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8409729003906,0.5985937118530273,0.050000000745058,0.0479563772678375,298.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8409729003906,0.5985937118530273,0.050000000745058,0.2274844050407409,289.91070556640625,289.9222717285156,290.1401062011719,289.3931884765625,296.0074462890625,298.6103515625,290.2543029785156,1.0,0.1305433362722396,0.5261630415916443,0.5261630415916443,0.9985288977622986,1.0,-0.4852438867092132,0.1536822766065597,0.3315615952014923,0.008331524208188,0.0,0.0,0.0,41.28276443481445,60.0,2137.58740234375,0.0,19.953113555908203,1.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5162658691406,0.5857446193695068,0.050000000745058,0.0456020906567573,298.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5162658691406,0.5857446193695068,0.050000000745058,0.0480211973190307,298.6552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5162658691406,0.5857446193695068,0.050000000745058,0.03546829149127,298.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5162658691406,0.5857446193695068,0.050000000745058,0.0480211973190307,298.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5162658691406,0.5857446193695068,0.050000000745058,0.227791890501976,290.57781982421875,289.85693359375,290.1928100585937,289.4385070800781,295.38922119140625,298.5747375488281,290.8675537109375,1.0,0.1346721202135086,0.6495041251182556,0.6495041251182556,0.9969972372055054,1.0,-0.4858996272087097,0.1906091123819351,0.2952904999256134,0.0449379086494445,0.0,0.0,0.0,42.93355941772461,60.0,1790.322265625,-0.0,21.35074806213379,1.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.5755512118339539,0.050000000745058,0.0456553995609283,298.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.5755512118339539,0.050000000745058,0.0480773337185382,298.64678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.5755512118339539,0.050000000745058,0.0355097539722919,298.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.5755512118339539,0.050000000745058,0.0480773337185382,298.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.5755512118339539,0.050000000745058,0.22805817425251,291.08306884765625,289.7960510253906,290.24188232421875,289.47998046875,295.07427978515625,298.5355529785156,291.3153076171875,1.0,0.1381438076496124,0.7630814909934998,0.7630814909934998,0.9955867528915404,1.0,-0.4864669740200043,0.2048842459917068,0.2815827131271362,0.0590141601860523,0.0,0.0,0.0,44.36090850830078,60.0,1484.820556640625,-0.0,22.567684173583984,1.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.54864501953125,0.5648583173751831,0.050000000745058,0.0457165092229843,298.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.54864501953125,0.5648583173751831,0.050000000745058,0.0481416843831539,298.6398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.54864501953125,0.5648583173751831,0.050000000745058,0.03555728495121,298.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.54864501953125,0.5648583173751831,0.050000000745058,0.0481416843831539,298.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.54864501953125,0.5648583173751831,0.050000000745058,0.228363424539566,291.5894775390625,289.7201538085937,290.3031005859375,289.53076171875,294.9498596191406,298.5008239746094,291.7884216308594,1.0,0.1420104503631591,0.903106153011322,0.903106153011322,0.993847906589508,1.0,-0.4871188104152679,0.2112409174442291,0.2758778929710388,0.0651830062270164,0.0,0.0,0.0,45.99575805664063,60.0,1218.126220703125,-0.0,23.968080520629883,1.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8659973144531,0.5585015416145325,0.050000000745058,0.0457558296620845,298.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8659973144531,0.5585015416145325,0.050000000745058,0.0481830947101116,298.6368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8659973144531,0.5585015416145325,0.050000000745058,0.0355878695845603,298.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8659973144531,0.5585015416145325,0.050000000745058,0.0481830947101116,298.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8659973144531,0.5585015416145325,0.050000000745058,0.2285598516464233,291.9036560058594,289.6670837402344,290.3459167480469,289.5656433105469,294.9256591796875,298.4844970703125,292.08917236328125,1.0,0.1444380134344101,1.0,1.0,0.9926446080207824,1.0,-0.4875378310680389,0.213003933429718,0.2745338976383209,0.0668362453579902,0.0,0.0,0.0,47.0474853515625,60.0,1082.5797119140625,-0.0,24.871631622314453,1.0,281.9227294921875,283.9249572753906,293.64849853515625,295.1900939941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1646222387574297e-21,-5.823111193787148e-22,-5.823111193787148e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7528686523437,0.548589289188385,0.050000000745058,0.0458225309848785,298.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7528686523437,0.548589289188385,0.050000000745058,0.0482533313333988,298.6244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7528686523437,0.548589289188385,0.050000000745058,0.0356397442519664,298.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7528686523437,0.548589289188385,0.050000000745058,0.0482533313333988,298.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7528686523437,0.548589289188385,0.050000000745058,0.2288930267095565,289.4165954589844,289.5673217773437,290.42633056640625,289.6299743652344,294.7533569335937,298.4619445800781,287.46051025390625,1.0,0.1484664380550384,1.0,1.0,0.6908806562423706,1.0,-0.4882485270500183,0.2296531051397323,0.2585954070091247,0.0832367464900016,0.4262245893478393,0.4262245893478393,0.0,48.83317184448242,60.0,10132.552734375,-0.0,26.412437438964844,1.0,282.3765869140625,287.3668518066406,294.9105834960937,296.02471923828125,293.1499938964844,293.1499938964844,283.1499938964844,2039.2755126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3470647633075714,1.0,0.0,0.0,0.8383724093437195,0.8383745551109314,5.0279115981766174e-08,4.259754657745361,4.259744644165039,9.838465302891564e-06,0.0,0.0,-0.0,4978.62841796875,0.0,19.107580184936523,1894.586181640625,0.0,189.832260131836,0.2168136239051818,1.0,0.0,3.0,1.0,0.0
