time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166320,298.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0570983886719,0.5459232926368713,0.050000000745058,0.0458417572081089,298.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0570983886719,0.5459232926368713,0.050000000745058,0.0482735782861709,298.61236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0570983886719,0.5459232926368713,0.050000000745058,0.0356547012925148,298.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0570983886719,0.5459232926368713,0.050000000745058,0.0482735782861709,298.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0570983886719,0.5459232926368713,0.050000000745058,0.2289890795946121,287.7243957519531,289.1657409667969,290.45196533203125,289.650146484375,294.5014953613281,298.45135498046875,286.59234619140625,1.0,0.1496170908212661,1.0,1.0,0.5955867767333984,1.0,-0.4884533584117889,0.2513745427131653,0.2370788007974624,0.1048095375299453,5.551115123125783e-17,5.551115123125783e-17,0.0,49.35015869140625,48.0,4443.9365234375,-0.0,26.861921310424805,1.0,282.4709167480469,286.2713623046875,294.70904541015625,295.6507568359375,293.1499938964844,293.1499938964844,283.1499938964844,14346.5966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4304370880126953,1.0,0.0,0.0,0.1938808709383011,0.1955977827310562,3.9278695851407974e-09,4.264727592468262,4.26471757888794,9.796138328965752e-06,0.0,0.0,-0.0,984.1236572265624,0.0,6.143942832946777,1895.27392578125,0.0,332.9989929199219,0.2000370323657989,1.0,0.0,3.0,1.0,0.0
18166380,298.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1889343261719,0.5467572212219238,0.050000000745058,0.0458356663584709,298.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1889343261719,0.5467572212219238,0.050000000745058,0.048267163336277,298.56573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1889343261719,0.5467572212219238,0.050000000745058,0.0356499627232551,298.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1889343261719,0.5467572212219238,0.050000000745058,0.048267163336277,298.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1889343261719,0.5467572212219238,0.050000000745058,0.2289586514234542,287.23681640625,288.68365478515625,290.5599365234375,289.7334289550781,291.3918151855469,298.4009704589844,287.51177978515625,1.0,0.1489122360944748,1.0,1.0,0.198528915643692,1.0,-0.4883887767791748,0.453201949596405,0.0351868234574794,0.3057219982147217,5.551115123125783e-17,5.551115123125783e-17,0.0,49.21554946899414,36.0,2359.09423828125,-0.0,26.779050827026367,1.0,282.4976501464844,286.3487854003906,292.875732421875,293.3338928222656,293.1499938964844,293.1499938964844,283.1499938964844,16074.0244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.450746089220047,1.0,0.0,0.0,1.4813459529250396e-05,0.3605519533157348,2.809104674133395e-13,4.265923023223877,4.265913486480713,9.785936526895966e-06,0.0,0.0,-0.0,3.615169407567009e-05,0.0,12.221936225891112,1895.43701171875,0.0,376.5982055664063,0.216385155916214,1.0,0.0,3.0,1.0,0.0
18166440,298.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1889343261719,0.5467572212219238,0.050000000745058,0.0458356663584709,298.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1889343261719,0.5467572212219238,0.050000000745058,0.048267163336277,298.56573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1889343261719,0.5467572212219238,0.050000000745058,0.0356499627232551,298.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1889343261719,0.5467572212219238,0.050000000745058,0.048267163336277,298.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1889343261719,0.5467572212219238,0.050000000745058,0.2289586514234542,287.23681640625,288.68365478515625,290.5599365234375,289.7334289550781,291.3918151855469,298.4009704589844,287.51177978515625,1.0,0.1489122360944748,1.0,1.0,0.198528915643692,1.0,-0.4883887767791748,0.453201949596405,0.0351868234574794,0.3057219982147217,5.551115123125783e-17,5.551115123125783e-17,0.0,49.21554946899414,36.0,2359.09423828125,-0.0,26.779050827026367,1.0,282.4976501464844,286.3487854003906,292.875732421875,293.3338928222656,293.1499938964844,293.1499938964844,283.1499938964844,16074.0244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.450746089220047,1.0,0.0,0.0,1.4813459529250396e-05,0.3605519533157348,2.809104674133395e-13,4.265923023223877,4.265913486480713,9.785936526895966e-06,0.0,0.0,-0.0,3.615169407567009e-05,0.0,12.221936225891112,1895.43701171875,0.0,376.5982055664063,0.216385155916214,1.0,0.0,3.0,1.0,0.0
18166500,298.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6947631835937,0.551620602607727,0.050000000745058,0.0458013489842414,298.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6947631835937,0.551620602607727,0.050000000745058,0.0482310280203819,298.5516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6947631835937,0.551620602607727,0.050000000745058,0.0356232710182666,298.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6947631835937,0.551620602607727,0.050000000745058,0.0482310280203819,298.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6947631835937,0.551620602607727,0.050000000745058,0.2287872284650802,287.7427673339844,288.6268615722656,290.61456298828125,289.7746276855469,290.6484680175781,298.3820495605469,287.9695739746094,1.0,0.1467331349849701,1.0,1.0,0.0,1.0,-0.4880222976207733,0.4880204200744629,1.8672437818167964e-06,0.3404616415500641,5.551115123125783e-17,5.551115123125783e-17,0.0,48.30326843261719,36.0,1789.2183837890625,-0.0,25.99846839904785,1.0,282.4975891113281,286.3487548828125,292.3133239746094,292.6143798828125,293.1499938964844,293.1499938964844,283.1499938964844,16540.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719785213470459,1.0,0.0,0.0,1.4675056263513396e-05,0.4146743416786194,2.7828252397756053e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.552122143446468e-05,0.0,14.57968521118164,1895.4371337890625,0.0,228.8540954589844,0.2220953106880188,1.0,0.0,3.0,1.0,0.0
18166560,298.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.130859375,0.5592595934867859,0.050000000745058,0.0457509942352771,298.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.130859375,0.5592595934867859,0.050000000745058,0.0481779985129833,298.5419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.130859375,0.5592595934867859,0.050000000745058,0.0355841070413589,298.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.130859375,0.5592595934867859,0.050000000745058,0.0481779985129833,298.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.130859375,0.5592595934867859,0.050000000745058,0.2285356819629669,288.1723937988281,288.2215881347656,290.6695861816406,289.81549072265625,290.9062805175781,298.3677062988281,288.3768920898437,1.0,0.1434867829084396,1.0,1.0,0.1995144039392471,1.0,-0.4874670505523681,0.4588387906551361,0.0286282505840063,0.3115409016609192,5.551115123125783e-17,5.551115123125783e-17,0.0,46.95207214355469,25.0,1447.277587890625,-0.0,24.829099655151367,1.0,282.4975280761719,286.3487548828125,291.9997253417969,292.1611328125,293.1499938964844,293.1499938964844,283.1499938964844,16924.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2701614201068878,1.0,0.0,0.0,1.5030741451482754e-05,0.4489794373512268,2.8502739990270163e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.517064396874048e-05,0.0,16.23619270324707,1895.4371337890625,0.0,0.0,0.2262820601463318,1.0,0.0,3.0,1.0,0.0
18166620,298.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7499389648437,0.6033645272254944,0.050000000745058,0.0455188676714897,298.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7499389648437,0.6033645272254944,0.050000000745058,0.0479335598647594,298.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.84405517578125,0.866256833076477,0.180540844798088,0.1055419221520423,298.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7499389648437,0.6033645272254944,0.050000000745058,0.0479335598647594,298.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7499389648437,0.6033645272254944,0.050000000745058,0.2273761630058288,288.8059387207031,288.1437683105469,290.7523803710937,289.8758850097656,293.16943359375,298.3509216308594,289.0368957519531,1.0,0.1380863338708877,1.0,1.0,0.4970891773700714,1.0,-0.5689837336540222,0.3575111031532287,0.2114726454019546,0.1918723136186599,5.551115123125783e-17,5.551115123125783e-17,0.0,41.36884689331055,25.0,1485.14599609375,-0.0,26.33905792236328,1.0,282.4974670410156,286.3487548828125,291.85406494140625,291.9190368652344,293.1499938964844,293.1499938964844,283.1499938964844,17350.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.114114411175251,1.0,0.0,0.0,1.5409252227982506e-05,0.4771984219551086,2.922050893350986e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.500885213725269e-05,0.0,17.764631271362305,1895.4371337890625,0.0,0.0,0.2303622961044311,1.0,0.0,3.0,1.0,0.0
18166680,298.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0195617675781,0.618537187576294,0.050000000745058,0.0454538501799106,298.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0195617675781,0.618537187576294,0.050000000745058,0.047865092754364,298.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1493530273437,0.9361000657081604,0.1800528913736343,0.1219015270471572,298.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0195617675781,0.618537187576294,0.050000000745058,0.047865092754364,298.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0195617675781,0.618537187576294,0.050000000745058,0.2270513921976089,289.0939025878906,287.7801513671875,290.78076171875,289.8963317871094,294.06268310546875,298.3273620605469,289.3533020019531,1.0,0.1360361576080322,1.0,1.0,0.5985432267189026,1.0,-0.5881738066673279,0.3103165924549103,0.2778572142124176,0.1410794556140899,5.551115123125783e-17,5.551115123125783e-17,0.0,39.78921890258789,25.0,1689.911376953125,-0.0,26.368019104003903,1.0,282.4974365234375,286.3487548828125,291.7953186035156,291.8575134277344,293.1499938964844,293.1499938964844,283.1499938964844,17460.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0521223172545433,1.0,0.0,0.0,1.550629167468287e-05,0.4828760325908661,2.940452243672953e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.494361590128392e-05,0.0,18.103334426879883,1895.4371337890625,0.0,0.0,0.2313107699155807,1.0,0.0,3.0,1.0,0.0
18166740,298.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6831970214844,0.6784393191337585,0.1579257100820541,0.0452746003866195,298.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3370056152344,0.9636919498443604,0.1619234383106231,0.134526327252388,298.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3178100585937,0.9001821875572205,0.1842037737369537,0.0827173516154289,298.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6831970214844,0.6784393191337585,0.050000000745058,0.0476763322949409,298.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6831970214844,0.6784393191337585,0.050000000745058,0.2261559963226318,288.4232788085937,287.7030639648437,290.87255859375,289.9613952636719,294.9960632324219,298.2557983398437,287.34295654296875,1.0,0.1318159401416778,1.0,1.0,0.9243233799934388,1.0,-0.6459915637969971,0.2832923829555511,0.3626991808414459,0.0985879302024841,0.2465844899415969,0.2465844899415969,0.0,35.452117919921875,25.0,10420.5380859375,-0.0,26.70046043395996,1.0,282.825439453125,287.21044921875,292.3901062011719,293.1003112792969,293.1499938964844,293.1499938964844,283.1499938964844,14070.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8782178163528442,0.9222248792648317,5.1463334926893374e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.44873046875,0.0,45.7728271484375,1895.4371337890625,0.0,0.0,0.2772214114665985,1.0,0.0,3.0,1.0,0.0
18166800,298.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6778869628906,0.8525123596191406,0.1591075658798217,0.0858735293149948,298.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4295959472656,0.8860486149787903,0.1616295576095581,0.1014891043305397,298.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.48046875,0.8860486149787903,0.1867848485708236,0.0749595761299133,298.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.847900390625,0.6910772919654846,0.050000000745058,0.0476517081260681,298.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.846435546875,0.6987841129302979,0.1484887301921844,0.2331982553005218,287.51617431640625,287.3599548339844,290.8932800292969,289.9759216308594,295.0360412597656,298.2449645996094,286.9178466796875,1.0,0.1310008764266967,1.0,1.0,0.9975720643997192,1.0,-0.6517655849456787,0.2826971709728241,0.3690684139728546,0.1003830060362815,5.551115123125783e-17,5.551115123125783e-17,0.0,34.91874694824219,45.0,5261.07958984375,-0.0,26.725116729736328,1.0,282.857177734375,286.6340026855469,292.6800842285156,293.1348876953125,293.1499938964844,293.1499938964844,283.1499938964844,22635.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2572700679302215,0.3064624667167663,5.391245228025809e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1477.5341796875,0.0,15.144013404846191,1895.4371337890625,0.0,0.0,0.2500361800193786,1.0,0.0,3.0,1.0,0.0
18166860,298.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2304077148437,0.8370586037635803,0.1652097404003143,0.0672449320554733,298.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2304077148437,0.8370586037635803,0.1709420979022979,0.0708121508359909,298.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2304077148437,0.8370586037635803,0.2063072919845581,0.0523016117513179,297.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.232177734375,0.8370586037635803,0.1471531838178634,0.0708121508359909,298.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.23052978515625,0.8370586037635803,0.1543851196765899,0.3359023630619049,288.2553405761719,286.9615478515625,291.0069885253906,290.0542297363281,294.9504089355469,298.2458190917969,288.0501708984375,1.0,0.1368880569934845,1.0,1.0,0.7156740427017212,1.0,-0.7165072560310364,0.3287538588047027,0.3877533972263336,0.1349410712718963,0.8418880701065063,0.8418880701065063,0.0,33.76071548461914,65.0,9739.6318359375,-0.0,31.57040405273437,1.0,282.9602966308594,288.1817626953125,292.8063049316406,293.1919250488281,293.1499938964844,293.1499938964844,283.1499938964844,11433.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7203062176704407,0.9285707473754884,3.4620057931533665e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.08349609375,0.0,37.020694732666016,1895.4371337890625,0.0,0.0,0.2697719037532806,1.0,0.0,3.0,1.0,0.0
18166920,298.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2304077148437,0.8370586037635803,0.1652097404003143,0.0672449320554733,298.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2304077148437,0.8370586037635803,0.1709420979022979,0.0708121508359909,298.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2304077148437,0.8370586037635803,0.2063072919845581,0.0523016117513179,297.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.232177734375,0.8370586037635803,0.1471531838178634,0.0708121508359909,298.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.23052978515625,0.8370586037635803,0.1543851196765899,0.3359023630619049,288.2553405761719,286.9615478515625,291.0069885253906,290.0542297363281,294.9504089355469,298.2458190917969,288.0501708984375,1.0,0.1368880569934845,1.0,1.0,0.7156740427017212,1.0,-0.7165072560310364,0.3287538588047027,0.3877533972263336,0.1349410712718963,0.8418880701065063,0.8418880701065063,0.0,33.76071548461914,65.0,9739.6318359375,-0.0,31.57040405273437,1.0,282.9602966308594,288.1817626953125,292.8063049316406,293.1919250488281,293.1499938964844,293.1499938964844,283.1499938964844,11433.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7203062176704407,0.9285707473754884,3.4620057931533665e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.08349609375,0.0,37.020694732666016,1895.4371337890625,0.0,0.0,0.2697719037532806,1.0,0.0,3.0,1.0,0.0
18166980,298.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.946044921875,0.8511554598808289,0.1706553995609283,0.0749343559145927,298.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.946044921875,0.8511554598808289,0.178819477558136,0.0789094865322113,298.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.946044921875,0.8511554598808289,0.2197053432464599,0.0582822784781456,297.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.946044921875,0.8511554598808289,0.1512698680162429,0.0789094865322113,297.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.946044921875,0.8511554598808289,0.1590695083141327,0.3743126392364502,287.015625,286.88946533203125,291.1195983886719,290.1299133300781,293.67303466796875,298.21209716796875,287.4700012207031,1.0,0.1511865109205246,1.0,1.0,0.4388214945793152,1.0,-0.7984321713447571,0.5289477109909058,0.2694844901561737,0.3192773759365082,0.1824908405542373,0.1824908405542373,0.0,35.037052154541016,65.0,5108.150390625,-0.0,42.584503173828125,1.0,283.05322265625,286.3865966796875,293.7059631347656,293.9281921386719,293.1499938964844,293.1499938964844,283.1499938964844,21103.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1295718848705291,1.0,0.0,0.0,0.170643150806427,0.4487951099872589,3.366553036343589e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,877.4358520507812,0.0,20.73338890075684,1895.4371337890625,0.0,0.0,0.2538504004478454,1.0,0.0,3.0,1.0,0.0
18167040,298.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9955749511719,0.8514812588691711,0.1707596033811569,0.075118139386177,298.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9955749511719,0.8514812588691711,0.1789605915546417,0.0791030153632164,298.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9955749511719,0.8514812588691711,0.2199287265539169,0.0584252178668975,297.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9955749511719,0.8514812588691711,0.1513479053974151,0.0791030153632164,297.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9955749511719,0.8514812588691711,0.1591552346944809,0.3752306699752807,287.06805419921875,286.5852966308594,291.12164306640625,290.1312866210937,293.630859375,298.2113037109375,287.51318359375,1.0,0.1515267044305801,1.0,1.0,0.4337760508060455,1.0,-0.8003924489021301,0.5352632403373718,0.2651292383670807,0.3252102136611938,0.4221889972686767,0.4221889972686767,0.0,35.06865692138672,85.0,5205.54833984375,-0.0,42.8761100769043,1.0,283.05389404296875,286.43438720703125,293.7045288085937,293.9257202148437,293.1499938964844,293.1499938964844,283.1499938964844,20960.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.131346195936203,1.0,0.0,0.0,0.1816353946924209,0.4624664485454559,3.603968012910741e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,920.9747314453124,0.0,21.318601608276367,1895.4371337890625,0.0,0.0,0.2538017630577087,1.0,0.0,3.0,1.0,0.0
18167100,298.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0063781738281,0.8614328503608704,0.1735037267208099,0.0808666497468948,298.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0063781738281,0.8614328503608704,0.1827322989702224,0.0851564779877662,298.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0063781738281,0.8614328503608704,0.2258124649524688,0.0628962814807891,297.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0063781738281,0.8614328503608704,0.1534144878387451,0.0851564779877662,297.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0063781738281,0.8614328503608704,0.1614168584346771,0.4039456844329834,286.9297790527344,286.5541687011719,291.1792907714844,290.1693115234375,292.44512939453125,298.18927001953125,286.43292236328125,1.0,0.1621220409870147,1.0,1.0,0.2928270399570465,1.0,-0.8616390824317932,0.7224725484848022,0.1391665637493133,0.5004721283912659,0.606575608253479,0.606575608253479,0.0,36.07655715942383,85.0,12752.4130859375,-0.0,52.67575073242188,1.0,283.09429931640625,286.0781555175781,294.0582580566406,294.7456359863281,293.1499938964844,293.1499938964844,283.1499938964844,6356.63330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.227340281009674,1.0,0.0,0.0,1.2635453939437866,1.2779972553253174,1.0653077708866476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.04931640625,0.0,70.02357482910156,1895.4371337890625,0.0,0.0,0.3268003761768341,1.0,0.0,3.0,1.0,0.0
18167160,297.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2805480957031,0.8729056715965271,0.1744414567947387,0.0878418982028961,298.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2805480957031,0.8729056715965271,0.1851657927036285,0.0925017520785331,298.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2805480957031,0.8729056715965271,0.2299678176641464,0.0683214738965034,297.8388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2805480957031,0.8729056715965271,0.1542225927114486,0.0925017520785331,297.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2805480957031,0.8729056715965271,0.1623571068048477,0.4387884736061096,286.30926513671875,286.2316589355469,291.23712158203125,290.20703125,292.0006103515625,298.15496826171875,286.6864318847656,1.0,0.1748214662075042,1.0,1.0,0.2342616319656372,1.0,-0.9359604716300964,0.836686372756958,0.0992741286754608,0.6004948616027832,0.3446685075759887,0.3446685075759887,0.0,37.33486175537109,105.0,5491.8525390625,-0.0,66.36304473876953,1.0,283.1110534667969,286.01959228515625,294.1478271484375,294.7058410644531,293.1499938964844,293.1499938964844,283.1499938964844,25050.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3371007144451141,1.0,0.0,0.0,0.2335603982210159,0.321663349866867,4.7955603932337e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1276.9720458984375,0.0,17.430265426635742,1895.4371337890625,0.0,174.4798126220703,0.2653706073760986,1.0,0.0,3.0,1.0,0.0
18167220,297.9126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3703918457031,0.8890080451965332,0.1755139231681823,0.0983857885003089,297.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3703918457031,0.8890080451965332,0.1880083233118057,0.1036049798130989,298.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3703918457031,0.8890080451965332,0.2348717153072357,0.0765222832560539,297.7911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3703918457031,0.8890080451965332,0.1550636440515518,0.1036049798130989,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3703918457031,0.8890080451965332,0.163279116153717,0.4914574027061462,286.3182373046875,286.1990966796875,291.3111267089844,290.2546691894531,291.74578857421875,298.1097717285156,286.08599853515625,1.0,0.193958505988121,1.0,1.0,0.1595391780138015,1.0,-1.048309326171875,0.9836127758026124,0.0646965056657791,0.7258355617523193,0.5823846459388733,0.5823846459388733,0.0,39.35210418701172,105.0,13723.5126953125,-0.0,91.26140594482422,1.0,283.1300354003906,285.8033142089844,293.9645080566406,295.0061340332031,293.1499938964844,293.1499938964844,283.1499938964844,8514.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4093323647975921,1.0,0.0,0.0,1.3419849872589111,1.3441717624664309,1.201679680207235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.89697265625,0.0,86.4312744140625,1895.4371337890625,0.0,292.3920593261719,0.3466856479644775,1.0,0.0,3.0,1.0,0.0
18167280,297.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.038818359375,0.8985350131988525,0.1748692095279693,0.1051334142684936,297.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.038818359375,0.8985350131988525,0.1886947453022003,0.1107105463743209,298.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.038818359375,0.8985350131988525,0.2365789413452148,0.081770434975624,297.7564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.038818359375,0.8985350131988525,0.154635950922966,0.1107105463743209,297.8125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.038818359375,0.8985350131988525,0.16285040974617,0.5251631736755371,286.0439147949219,285.9009094238281,291.3532409667969,290.281494140625,291.5378723144531,298.07684326171875,286.17877197265625,1.0,0.2062270045280456,1.0,1.0,0.1171308159828186,1.0,-1.120217204093933,1.094681978225708,0.025535212829709,0.8228405714035034,0.5731641054153442,0.5731641054153442,0.0,40.72910690307617,125.0,10421.466796875,-0.0,110.13133239746094,1.0,283.1363525390625,285.8815612792969,293.8979187011719,294.8208312988281,293.1499938964844,293.1499938964844,283.1499938964844,24256.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4494912922382355,1.0,0.0,0.0,0.7356040477752686,0.7356511354446411,3.61061935905127e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3068.4248046875,0.0,47.22792434692383,1895.4371337890625,0.0,373.7568054199219,0.3023000359535217,1.0,0.0,3.0,1.0,0.0
18167340,297.7584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9804077148437,0.9110194444656372,0.1726770401000976,0.114391341805458,297.8597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9804077148437,0.9110194444656372,0.1899483203887939,0.1204595938324928,298.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9804077148437,0.9110194444656372,0.2406332641839981,0.0889710411429405,297.62384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98028564453125,0.9698777794837952,0.1488832235336303,0.142617717385292,297.7001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9803771972656,0.9637690186500548,0.1598924994468689,0.6638064980506897,285.9809265136719,285.59326171875,291.46978759765625,290.3546447753906,291.4649353027344,297.9728088378906,285.9964599609375,1.0,0.2453351318836212,1.0,1.0,0.0,1.0,-1.3563354015350342,1.356332778930664,2.596271770016756e-06,1.0374547243118286,0.9104055762290956,0.9104055762290956,0.0,44.87192153930664,145.0,16213.7705078125,-0.0,188.1646881103516,1.0,283.1464538574219,285.68292236328125,293.708740234375,294.8856201171875,293.1499938964844,293.1499938964844,283.1499938964844,11863.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5120522379875183,1.0,0.0,0.0,1.5124096870422363,1.512414813041687,1.5262732233622958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.869140625,0.0,126.6901626586914,1895.4371337890625,0.0,545.3097534179688,0.3952324092388153,1.0,0.0,3.0,1.0,0.0
18167400,297.7584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9804077148437,0.9110194444656372,0.1726770401000976,0.114391341805458,297.8597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9804077148437,0.9110194444656372,0.1899483203887939,0.1204595938324928,298.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9804077148437,0.9110194444656372,0.2406332641839981,0.0889710411429405,297.62384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98028564453125,0.9698777794837952,0.1488832235336303,0.142617717385292,297.7001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9803771972656,0.9637690186500548,0.1598924994468689,0.6638064980506897,285.9809265136719,285.59326171875,291.46978759765625,290.3546447753906,291.4649353027344,297.9728088378906,285.9964599609375,1.0,0.2453351318836212,1.0,1.0,0.0,1.0,-1.3563354015350342,1.356332778930664,2.596271770016756e-06,1.0374547243118286,0.9104055762290956,0.9104055762290956,0.0,44.87192153930664,145.0,16213.7705078125,-0.0,188.1646881103516,1.0,283.1464538574219,285.68292236328125,293.708740234375,294.8856201171875,293.1499938964844,293.1499938964844,283.1499938964844,11863.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5120522379875183,1.0,0.0,0.0,1.5124096870422363,1.512414813041687,1.5262732233622958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.869140625,0.0,126.6901626586914,1895.4371337890625,0.0,545.3097534179688,0.3952324092388153,1.0,0.0,3.0,1.0,0.0
18167460,297.6285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649353027344,0.930306911468506,0.1662265360355377,0.1525422781705856,297.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648742675781,0.969148814678192,0.187641441822052,0.1796951442956924,298.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.9717565178871156,0.2402293533086776,0.1338275074958801,297.5419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651184082031,0.8832541108131409,0.1456823050975799,0.13916777074337,297.58526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.9017602801322936,0.1541943252086639,0.7012906074523926,285.9648132324219,285.5697021484375,291.5679016113281,290.41510009765625,291.5636901855469,297.87567138671875,285.9656982421875,1.0,0.2826485633850097,1.0,1.0,0.0,1.0,-1.5539813041687012,1.5539793968200684,1.980505203391658e-06,1.194829344749451,1.0,1.0,0.0,52.441436767578125,145.0,19324.39453125,-0.0,289.1815795898437,1.0,283.1492004394531,285.569580078125,293.6747436523437,294.9994201660156,293.1499938964844,293.1499938964844,283.1499938964844,8266.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5525755286216736,1.0,0.0,0.0,1.9147132635116573,1.914719581604004,2.446250277898798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.03125,0.0,214.8827667236328,1895.4371337890625,0.0,697.4178466796875,0.4758792519569397,1.0,0.0,3.0,1.0,0.0
18167520,297.6009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656066894531,0.9023478031158448,0.1645494401454925,0.1509857028722763,297.7317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.965576171875,0.9432977437973022,0.1861210465431213,0.1787503361701965,297.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.96563720703125,0.983676552772522,0.23838472366333,0.1495371013879776,297.529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656982421875,0.8615362048149109,0.1452423185110092,0.1387334465980529,297.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9657287597656,0.8784183859825134,0.1533161550760269,0.6972854733467102,285.96588134765625,285.5652160644531,291.58660888671875,290.426513671875,291.5824584960937,297.8512268066406,285.9683532714844,1.0,0.2898721098899841,1.0,1.0,0.0,1.0,-1.5888596773147583,1.588857650756836,2.0648697045544395e-06,1.222367763519287,1.0,1.0,0.0,54.763790130615234,165.0,19762.6328125,-0.0,307.2408447265625,1.0,283.1494140625,285.5610656738281,293.67529296875,295.0228271484375,293.1499938964844,293.1499938964844,283.1499938964844,8685.322265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5596272349357605,1.0,0.0,0.0,1.962478518486023,1.9624851942062376,2.569823038811592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.470703125,0.0,231.37374877929688,1895.4371337890625,0.0,727.911376953125,0.490424782037735,1.0,0.0,3.0,1.0,0.0
18167580,297.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066162109375,0.7586743831634521,0.1601906716823578,0.1468963921070099,297.6465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.7911452054977417,0.181889533996582,0.1751399040222168,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9033508300781,0.8545044660568237,0.2302475422620773,0.1641436666250229,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90789794921875,0.731834352016449,0.1437560468912124,0.1380511224269867,297.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073486328125,0.7430346012115479,0.1504927277565002,0.6876714825630188,285.9033508300781,285.5492248535156,291.6532592773437,290.4669189453125,291.6491394042969,297.7503356933594,285.885498046875,1.0,0.3113647401332855,1.0,1.0,0.0,1.0,-1.57457172870636,1.5745697021484375,2.032025349762989e-06,1.2128554582595823,1.0,1.0,0.0,75.63310241699219,165.0,20429.033203125,-0.0,358.3168334960937,1.0,283.1498107910156,285.458984375,293.6821594238281,295.0990905761719,293.1499938964844,293.1499938964844,283.1499938964844,10331.4287109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5826811790466309,1.0,0.0,0.0,2.1409475803375244,2.1409554481506348,3.058478341699811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.47509765625,0.0,300.388427734375,1895.4371337890625,0.0,836.9002075195312,0.5310156345367432,1.0,0.0,3.0,1.0,0.0
18167640,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81561279296875,0.7119414806365967,0.1581499129533767,0.1451222598552703,297.5984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8143615722656,0.7406591176986694,0.1798755079507827,0.1733295172452926,297.7803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124389648437,0.8001334071159363,0.2272117435932159,0.1614818572998047,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8167724609375,0.6862428784370422,0.1428570449352264,0.1377038061618805,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8162841796875,0.6968400478363037,0.1487629413604736,0.6819303631782532,285.8124084472656,285.53717041015625,291.7035217285156,290.4971008300781,291.6993408203125,297.6916198730469,285.7969970703125,1.0,0.3259075880050659,1.0,1.0,0.0,1.0,-1.5597562789916992,1.5597543716430664,1.99613918994146e-06,1.2010278701782229,1.0,1.0,0.0,90.7375030517578,153.0,20663.7890625,-0.0,390.9105224609375,1.0,283.1499328613281,285.3677062988281,293.6781921386719,295.1208190917969,293.1499938964844,293.1499938964844,283.1499938964844,11403.3408203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5961055159568787,1.0,0.0,0.0,2.2492611408233643,2.249269962310791,3.375772337221861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.93115234375,0.0,348.32574462890625,1895.4371337890625,0.0,907.3473510742188,0.5601294636726379,1.0,0.0,3.0,1.0,0.0
18167700,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7232971191406,0.6809809803962708,0.1565994471311569,0.1438002437353134,297.5542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72222900390625,0.7122782468795776,0.178354799747467,0.1719678789377212,297.72332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206115722656,0.7665247321128845,0.2255772650241851,0.1599793285131454,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7242431640625,0.658140242099762,0.142099380493164,0.1373452842235565,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7238464355469,0.666590690612793,0.1471323519945144,0.676075279712677,285.7205505371094,285.52313232421875,291.7619323730469,290.53192138671875,291.7577209472656,297.634521484375,285.7074584960937,1.0,0.3368502557277679,1.0,1.0,0.0,1.0,-1.5472663640975952,1.5472643375396729,1.966219997484586e-06,1.1910722255706787,1.0,1.0,0.0,103.35050201416016,153.0,20967.490234375,-0.0,417.5691223144531,1.0,283.14996337890625,285.2722473144531,293.6683349609375,295.1314697265625,293.1499938964844,293.1499938964844,283.1499938964844,12780.029296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072528958320618,1.0,0.0,0.0,2.38116717338562,2.381176948547364,3.78332089212563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.3642578125,0.0,413.2717590332031,1895.4371337890625,0.0,969.9329223632812,0.589413583278656,1.0,0.0,3.0,1.0,0.0
18167760,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65399169921875,0.6634716987609863,0.1556868851184845,0.1430350691080093,297.51953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6531982421875,0.6941846609115601,0.1774842143058776,0.1711966842412948,297.68194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65203857421875,0.7487741708755493,0.2251218259334564,0.1595120728015899,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6546325683594,0.642935574054718,0.1416273564100265,0.1371243149042129,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6543884277344,0.6496092677116394,0.1458802670240402,0.671317458152771,285.6520080566406,285.5091247558594,291.8203430175781,290.56640625,291.81610107421875,297.5913391113281,285.6427001953125,1.0,0.3446359038352966,1.0,1.0,0.0,1.0,-1.5388790369033811,1.5388771295547483,1.946275915543083e-06,1.1843726634979248,1.0,1.0,0.0,112.30045318603516,141.0,21204.466796875,-0.0,436.4739074707031,1.0,283.1499938964844,285.2022705078125,293.661376953125,295.1357727050781,293.1499938964844,293.1499938964844,283.1499938964844,13912.8916015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143261194229126,1.0,0.0,0.0,2.484463930130005,2.4844744205474854,4.118686263154814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.29443359375,0.0,469.42279052734375,1895.4371337890625,0.0,1011.4569091796876,0.6172625422477722,1.0,0.0,3.0,1.0,0.0
18167820,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5529479980469,0.6473697423934937,0.1550227850675583,0.1424808651208877,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.552490234375,0.6767082214355469,0.17696313560009,0.1707276105880737,297.62384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5517883300781,0.7334868311882019,0.2259504050016403,0.1599966883659362,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533142089844,0.6289098858833313,0.1412872076034546,0.1370204240083694,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.6332963109016418,0.1442295014858245,0.6645529866218567,285.5517883300781,285.48114013671875,291.9368896484375,290.63446044921875,291.9326171875,297.52960205078125,285.5464172363281,1.0,0.3532843887805938,1.0,1.0,0.0,1.0,-1.529979228973389,1.529977321624756,1.92524407793826e-06,1.177253007888794,1.0,1.0,0.0,122.607177734375,129.0,21700.76953125,-0.0,458.4044799804688,1.0,283.1499938964844,285.09228515625,293.67340087890625,295.165283203125,293.1499938964844,293.1499938964844,283.1499938964844,16188.4365234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215718984603882,1.0,0.0,0.0,2.679948329925537,2.6799607276916504,4.792324261870817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5046.80810546875,0.0,589.1768798828125,1895.4371337890625,0.0,1055.3970947265625,0.6647666096687317,1.0,0.0,3.0,1.0,0.0
18167880,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5529479980469,0.6473697423934937,0.1550227850675583,0.1424808651208877,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.552490234375,0.6767082214355469,0.17696313560009,0.1707276105880737,297.62384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5517883300781,0.7334868311882019,0.2259504050016403,0.1599966883659362,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533142089844,0.6289098858833313,0.1412872076034546,0.1370204240083694,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.6332963109016418,0.1442295014858245,0.6645529866218567,285.5517883300781,285.48114013671875,291.9368896484375,290.63446044921875,291.9326171875,297.52960205078125,285.5464172363281,1.0,0.3532843887805938,1.0,1.0,0.0,1.0,-1.529979228973389,1.529977321624756,1.92524407793826e-06,1.177253007888794,1.0,1.0,0.0,122.607177734375,129.0,21700.76953125,-0.0,458.4044799804688,1.0,283.1499938964844,285.09228515625,293.67340087890625,295.165283203125,293.1499938964844,293.1499938964844,283.1499938964844,16188.4365234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215718984603882,1.0,0.0,0.0,2.679948329925537,2.6799607276916504,4.792324261870817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5046.80810546875,0.0,589.1768798828125,1895.4371337890625,0.0,1055.3970947265625,0.6647666096687317,1.0,0.0,3.0,1.0,0.0
18167940,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185546875,0.6449763774871826,0.1550925374031067,0.1425179541110992,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51812744140625,0.6741218566894531,0.1771404147148132,0.1708563268184662,297.60302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5174560546875,0.7317173480987549,0.2268589586019516,0.1605981439352035,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5188903808594,0.6267440319061279,0.1413576453924179,0.1370965987443924,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.518798828125,0.6303500533103943,0.1437656879425048,0.6623667478561401,285.5174865722656,285.4673767089844,291.99420166015625,290.66754150390625,291.9899597167969,297.5077209472656,285.51239013671875,1.0,0.3547369837760925,1.0,1.0,0.0,1.0,-1.528368592262268,1.5283666849136353,1.921446710184682e-06,1.1759580373764038,1.0,1.0,0.0,124.48377990722656,129.0,21956.267578125,-0.0,462.37310791015625,1.0,283.1499938964844,285.05029296875,293.69354248046875,295.1947937011719,293.1499938964844,293.1499938964844,283.1499938964844,17306.435546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233421564102173,1.0,0.0,0.0,2.770944356918335,2.770957469940185,5.123289952280174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5064.57421875,0.0,651.253173828125,1895.4371337890625,0.0,1066.3436279296875,0.6841115951538086,1.0,0.0,3.0,1.0,0.0
18168000,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928894042969,0.6447980999946594,0.1553257554769516,0.1426682025194168,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4926147460937,0.6740502715110779,0.1775068342685699,0.171130284667015,297.5848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4921875,0.7322986125946045,0.2279638051986694,0.1613190770149231,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931030273437,0.6265659332275391,0.1415445655584335,0.1372330784797668,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4930725097656,0.6294731497764587,0.1434592753648758,0.6606809496879578,285.4921875,285.4532775878906,292.052978515625,290.7012634277344,292.0487365722656,297.4889831542969,285.4889221191406,1.0,0.354822963476181,1.0,1.0,0.0,1.0,-1.527882099151611,1.5278801918029783,1.920292334034457e-06,1.1755595207214355,1.0,1.0,0.0,124.79180145263672,117.0,22169.09765625,-0.0,462.89752197265625,1.0,283.1499938964844,285.0203857421875,293.720703125,295.23077392578125,293.1499938964844,293.1499938964844,283.1499938964844,18176.1640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248937249183655,1.0,0.0,0.0,2.839717149734497,2.839731216430664,5.380758807405073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.85888671875,0.0,700.9578247070312,1895.4371337890625,0.0,1076.0050048828125,0.7036118507385254,1.0,0.0,3.0,1.0,0.0
18168060,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540405273437,0.6490268111228943,0.1560908257961273,0.1431598961353302,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4538879394531,0.6790949702262878,0.1785630583763122,0.1719142645597458,297.5548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4536437988281,0.7382504940032959,0.2304204106330871,0.1628875285387039,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541931152344,0.6303538084030151,0.1421389281749725,0.137614831328392,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45416259765625,0.6320591568946838,0.1431869715452194,0.6584428548812866,285.4536437988281,285.4255676269531,292.16845703125,290.766845703125,292.16424560546875,297.459228515625,285.45184326171875,1.0,0.3521084189414978,1.0,1.0,0.0,1.0,-1.529066562652588,1.529064655303955,1.9230531052016886e-06,1.1764837503433228,1.0,1.0,0.0,122.10120391845705,105.0,22612.623046875,-0.0,456.57080078125,1.0,283.1499938964844,284.96905517578125,293.7851257324219,295.3175964355469,293.1499938964844,293.1499938964844,283.1499938964844,19958.5390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284128427505493,1.0,0.0,0.0,2.975694417953491,2.9757096767425537,5.908401590204448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.19287109375,0.0,806.5509033203125,1895.4371337890625,0.0,1098.1492919921875,0.7367176413536072,1.0,0.0,3.0,1.0,0.0
18168120,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540405273437,0.6490268111228943,0.1560908257961273,0.1431598961353302,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4538879394531,0.6790949702262878,0.1785630583763122,0.1719142645597458,297.5548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4536437988281,0.7382504940032959,0.2304204106330871,0.1628875285387039,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541931152344,0.6303538084030151,0.1421389281749725,0.137614831328392,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45416259765625,0.6320591568946838,0.1431869715452194,0.6584428548812866,285.4536437988281,285.4255676269531,292.16845703125,290.766845703125,292.16424560546875,297.459228515625,285.45184326171875,1.0,0.3521084189414978,1.0,1.0,0.0,1.0,-1.529066562652588,1.529064655303955,1.9230531052016886e-06,1.1764837503433228,1.0,1.0,0.0,122.10120391845705,105.0,22612.623046875,-0.0,456.57080078125,1.0,283.1499938964844,284.96905517578125,293.7851257324219,295.3175964355469,293.1499938964844,293.1499938964844,283.1499938964844,19958.5390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284128427505493,1.0,0.0,0.0,2.975694417953491,2.9757096767425537,5.908401590204448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.19287109375,0.0,806.5509033203125,1895.4371337890625,0.0,1098.1492919921875,0.7367176413536072,1.0,0.0,3.0,1.0,0.0
