time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168180,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306030273437,0.6584994196891785,0.157134860754013,0.1438187807798385,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.43048095703125,0.6898634433746338,0.1799032539129257,0.1728885322809219,297.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43035888671875,0.749651312828064,0.233080118894577,0.1645391136407852,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306640625,0.6387648582458496,0.1429476588964462,0.1380989551544189,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306640625,0.639419436454773,0.1432232409715652,0.6571890115737915,285.43035888671875,285.3980407714844,292.2831420898437,290.83123779296875,292.2789611816406,297.4364318847656,285.42938232421875,1.0,0.3464395105838775,1.0,1.0,0.0,1.0,-1.5320852994918823,1.5320833921432495,1.930135113070719e-06,1.1788709163665771,1.0,1.0,0.0,116.15673065185548,93.0,23035.705078125,-0.0,442.7799682617188,1.0,283.1499938964844,284.93267822265625,293.85321044921875,295.4105834960937,293.1499938964844,293.1499938964844,283.1499938964844,21545.24609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6328597664833069,1.0,0.0,0.0,3.091716766357422,3.09173321723938,6.378120929184661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.96240234375,0.0,904.6196899414062,1895.4371337890625,0.0,1126.5833740234375,0.7650145888328552,1.0,0.0,3.0,1.0,0.0
18168240,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306030273437,0.6584994196891785,0.157134860754013,0.1438187807798385,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.43048095703125,0.6898634433746338,0.1799032539129257,0.1728885322809219,297.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43035888671875,0.749651312828064,0.233080118894577,0.1645391136407852,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306640625,0.6387648582458496,0.1429476588964462,0.1380989551544189,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306640625,0.639419436454773,0.1432232409715652,0.6571890115737915,285.43035888671875,285.3980407714844,292.2831420898437,290.83123779296875,292.2789611816406,297.4364318847656,285.42938232421875,1.0,0.3464395105838775,1.0,1.0,0.0,1.0,-1.5320852994918823,1.5320833921432495,1.930135113070719e-06,1.1788709163665771,1.0,1.0,0.0,116.15673065185548,93.0,23035.705078125,-0.0,442.7799682617188,1.0,283.1499938964844,284.93267822265625,293.85321044921875,295.4105834960937,293.1499938964844,293.1499938964844,283.1499938964844,21545.24609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6328597664833069,1.0,0.0,0.0,3.091716766357422,3.09173321723938,6.378120929184661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.96240234375,0.0,904.6196899414062,1895.4371337890625,0.0,1126.5833740234375,0.7650145888328552,1.0,0.0,3.0,1.0,0.0
18168300,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212951660156,0.6649898290634155,0.1577197909355163,0.1441843658685684,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211730957031,0.6970138549804688,0.1806297898292541,0.1734094470739364,297.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4209899902344,0.7572035789489746,0.2344402223825454,0.1653709411621093,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.42138671875,0.6445199251174927,0.1434009373188018,0.1383636593818664,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.42138671875,0.6446588635444641,0.1433094590902328,0.6567729711532593,285.4210205078125,285.3843688964844,292.3401184082031,290.8630065917969,292.3359680175781,297.4267272949219,285.419677734375,1.0,0.3428416848182678,1.0,1.0,0.0,1.0,-1.533966302871704,1.5339643955230713,1.934559122673818e-06,1.180361032485962,1.0,1.0,0.0,112.40325164794922,93.0,23257.466796875,-0.0,434.0291748046875,1.0,283.1499938964844,284.9154052734375,293.88671875,295.4575500488281,293.1499938964844,293.1499938964844,283.1499938964844,22400.9375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6353330612182617,1.0,0.0,0.0,3.1525144577026367,3.152531385421753,6.631433961956645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.810546875,0.0,959.043212890625,1895.4371337890625,0.0,1142.6131591796875,0.7770747542381287,1.0,0.0,3.0,1.0,0.0
18168360,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4162902832031,0.6727245450019836,0.1583363562822342,0.1445665061473846,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4162292480469,0.705319881439209,0.1813799738883972,0.1739413887262344,297.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4161682128906,0.7661073803901672,0.2358069866895675,0.1661983281373977,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41632080078125,0.6514298915863037,0.1438778787851333,0.1386379450559616,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41632080078125,0.6510365009307861,0.1434274166822433,0.6564471125602722,285.4161682128906,285.3707580566406,292.3968200683594,290.8944702148437,292.3927001953125,297.4179382324219,285.4157409667969,1.0,0.3388167917728424,1.0,1.0,0.0,1.0,-1.535995602607727,1.535993576049805,1.939340336321038e-06,1.1819695234298706,1.0,1.0,0.0,108.2458267211914,81.0,23441.06640625,-0.0,424.2809448242188,1.0,283.1499938964844,284.90557861328125,293.9187927246094,295.5014038085937,293.1499938964844,293.1499938964844,283.1499938964844,22990.111328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6378076076507568,1.0,0.0,0.0,3.1937029361724854,3.193720579147339,6.805850034652394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.552734375,0.0,997.1272583007812,1895.4371337890625,0.0,1158.802734375,0.7899266481399536,1.0,0.0,3.0,1.0,0.0
18168420,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40838623046875,0.6865354180335999,0.1592931598424911,0.1451576203107834,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4083557128906,0.7191255688667297,0.182521104812622,0.1747436672449112,297.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.40826416015625,0.7819389700889587,0.2378409951925277,0.1674201041460037,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4084167480469,0.664003312587738,0.1446155607700348,0.1390579491853714,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.408447265625,0.6627586483955383,0.1436380743980407,0.6560602784156799,285.4082946777344,285.3505859375,292.4808654785156,290.94091796875,292.4767761230469,297.4060363769531,285.4078369140625,1.0,0.3322326838970184,1.0,1.0,0.0,1.0,-1.5391747951507568,1.539172887802124,1.9468470782157965e-06,1.1844903230667114,1.0,1.0,0.0,101.55419158935548,81.0,23742.96484375,-0.0,408.48834228515625,1.0,283.1499938964844,284.88751220703125,293.9657592773437,295.5672607421875,293.1499938964844,293.1499938964844,283.1499938964844,24077.462890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6415528059005737,1.0,0.0,0.0,3.2683558464050293,3.26837420463562,7.127742378543189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.732421875,0.0,1068.6983642578125,1895.4371337890625,0.0,1183.5911865234375,0.8052846193313599,1.0,0.0,3.0,1.0,0.0
18168480,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4077453613281,0.6919397711753845,0.159629538655281,0.1453640311956405,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4077453613281,0.7241353988647461,0.1829147785902023,0.1750175207853317,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.40771484375,0.7881278395652771,0.2385315597057342,0.1678312718868255,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40777587890625,0.6690216064453125,0.144873559474945,0.1392030268907547,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40777587890625,0.6674700975418091,0.1437179446220398,0.6559466123580933,285.40771484375,285.34375,292.50933837890625,290.95660400390625,292.5052795410156,297.4023132324219,285.4076232910156,1.0,0.3298323452472687,1.0,1.0,0.0,1.0,-1.5402824878692627,1.54028058052063,1.949467105077929e-06,1.1853687763214111,1.0,1.0,0.0,99.14940643310548,69.0,23832.130859375,-0.0,402.7780456542969,1.0,283.1499938964844,284.8843994140625,293.98114013671875,295.5883483886719,293.1499938964844,293.1499938964844,283.1499938964844,24337.791015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6427702307701111,1.0,0.0,0.0,3.285977363586426,3.285995960235596,7.204808412097918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.923828125,0.0,1086.0775146484375,1895.4371337890625,0.0,1191.721923828125,0.812497079372406,1.0,0.0,3.0,1.0,0.0
18168540,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4028015136719,0.7163640856742859,0.1609782129526138,0.1461912840604782,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4028015136719,0.7470489740371704,0.1844653338193893,0.1760886907577514,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4028015136719,0.8161249756813049,0.241217091679573,0.1694215238094329,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4028015136719,0.6927346587181091,0.1459015905857086,0.1397770494222641,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4028015136719,0.6899301409721375,0.144048199057579,0.6555349826812744,285.4028015136719,285.31707763671875,292.6205139160156,291.01763916015625,292.61651611328125,297.38873291015625,285.4029541015625,1.0,0.3198343515396118,1.0,1.0,0.0,1.0,-1.5446655750274658,1.544663667678833,1.959857172550983e-06,1.1888450384140017,1.0,1.0,0.0,89.32976531982422,57.0,24210.830078125,-0.0,379.3003540039063,1.0,283.1499938964844,284.86700439453125,294.0412292480469,295.672119140625,293.1499938964844,293.1499938964844,283.1499938964844,25620.9765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475110054016113,1.0,0.0,0.0,3.3714895248413086,3.371509075164795,7.584674222016474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.3193359375,0.0,1173.0936279296875,1895.4371337890625,0.0,1223.72216796875,0.8334346413612366,1.0,0.0,3.0,1.0,0.0
18168600,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4028015136719,0.7163640856742859,0.1609782129526138,0.1461912840604782,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4028015136719,0.7470489740371704,0.1844653338193893,0.1760886907577514,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4028015136719,0.8161249756813049,0.241217091679573,0.1694215238094329,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4028015136719,0.6927346587181091,0.1459015905857086,0.1397770494222641,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4028015136719,0.6899301409721375,0.144048199057579,0.6555349826812744,285.4028015136719,285.31707763671875,292.6205139160156,291.01763916015625,292.61651611328125,297.38873291015625,285.4029541015625,1.0,0.3198343515396118,1.0,1.0,0.0,1.0,-1.5446655750274658,1.544663667678833,1.959857172550983e-06,1.1888450384140017,1.0,1.0,0.0,89.32976531982422,57.0,24210.830078125,-0.0,379.3003540039063,1.0,283.1499938964844,284.86700439453125,294.0412292480469,295.672119140625,293.1499938964844,293.1499938964844,283.1499938964844,25620.9765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475110054016113,1.0,0.0,0.0,3.3714895248413086,3.371509075164795,7.584674222016474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.3193359375,0.0,1173.0936279296875,1895.4371337890625,0.0,1223.72216796875,0.8334346413612366,1.0,0.0,3.0,1.0,0.0
18168660,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4002685546875,0.7428101301193237,0.1622507870197296,0.1469691842794418,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4002685546875,0.7762900590896606,0.1858851611614227,0.1770560592412948,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4002990722656,0.8472610712051392,0.2436351627111435,0.1708385795354843,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4002685546875,0.7205440402030945,0.1468590945005417,0.140303760766983,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4002380371094,0.7169507145881653,0.1443639099597931,0.6551570296287537,285.4002685546875,285.2928466796875,292.7214660644531,291.0729064941406,292.717529296875,297.3775939941406,285.4005126953125,1.0,0.3099073767662048,1.0,1.0,0.0,1.0,-1.5486414432525637,1.5486394166946411,1.9693125068442896e-06,1.1919984817504885,1.0,1.0,0.0,79.88065338134766,57.0,24551.673828125,-0.0,356.45751953125,1.0,283.1499938964844,284.8529968261719,294.09527587890625,295.747314453125,293.1499938964844,293.1499938964844,283.1499938964844,26779.279296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651619017124176,1.0,0.0,0.0,3.4468581676483154,3.446878671646118,7.927570777610526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.49853515625,0.0,1253.5382080078125,1895.4371337890625,0.0,1251.8782958984375,0.848936140537262,1.0,0.0,3.0,1.0,0.0
18168720,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4004821777344,0.745520830154419,0.1623627245426178,0.1470374166965484,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4005126953125,0.7793475985527039,0.1860081702470779,0.1771392226219177,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4005432128906,0.8504794836044312,0.243843212723732,0.170959785580635,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4004821777344,0.7231239080429077,0.1469426900148391,0.1403493732213974,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4004821777344,0.719479501247406,0.14439158141613,0.6551229953765869,285.4005432128906,285.290771484375,292.73016357421875,291.0776672363281,292.7262268066406,297.3766784667969,285.4008178710937,1.0,0.3090168535709381,1.0,1.0,0.0,1.0,-1.5489821434020996,1.5489802360534668,1.970124230865622e-06,1.1922687292099,1.0,1.0,0.0,79.04694366455078,45.0,24578.03515625,-0.0,354.4313659667969,1.0,283.1499938964844,284.8524780273437,294.0998840332031,295.7535705566406,293.1499938964844,293.1499938964844,283.1499938964844,26851.349609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6519567966461182,1.0,0.0,0.0,3.451493263244629,3.4515140056610107,7.948906386445742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.962890625,0.0,1258.6021728515625,1895.4371337890625,0.0,1254.2110595703125,0.853042721748352,1.0,0.0,3.0,1.0,0.0
18168780,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3992614746094,0.7805649042129517,0.1635286808013916,0.1477487832307815,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3992614746094,0.8168482780456543,0.1872716248035431,0.1779887378215789,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3992919921875,0.8917533755302429,0.2459672540426254,0.1721929013729095,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39923095703125,0.7549960017204285,0.1478070318698883,0.1408180743455886,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39923095703125,0.7501371502876282,0.1446743160486221,0.6547431349754333,285.3992614746094,285.26922607421875,292.81982421875,291.126708984375,292.8159484863281,297.3676452636719,285.3995056152344,1.0,0.2995238006114959,1.0,1.0,0.0,1.0,-1.5524436235427856,1.5524417161941528,1.978382670131396e-06,1.195014238357544,1.0,1.0,0.0,70.28968048095703,45.0,24880.029296875,-0.0,333.0352478027344,1.0,283.1499938964844,284.8408508300781,294.1478881835937,295.8202514648437,293.1499938964844,293.1499938964844,283.1499938964844,27895.36328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554494500160217,1.0,0.0,0.0,3.517952680587769,3.5179738998413086,8.257969739133841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.82421875,0.0,1332.71533203125,1895.4371337890625,0.0,1278.4830322265625,0.8664062023162842,1.0,0.0,3.0,1.0,0.0
18168840,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4000549316406,0.7897590398788452,0.1637712866067886,0.1478962451219558,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.40008544921875,0.8256354331970215,0.18752983212471,0.1781605929136276,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4001159667969,0.9024361968040466,0.2463983297348022,0.1724413186311721,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4000549316406,0.7634440064430237,0.1479851156473159,0.1409135460853576,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4000244140625,0.7582221031188965,0.1447320878505706,0.654657781124115,285.4001159667969,285.29107666015625,292.838134765625,291.13671875,292.8342590332031,297.3658752441406,285.4005126953125,1.0,0.2975109219551086,1.0,1.0,0.0,1.0,-1.553137183189392,1.5531351566314695,1.980039769478026e-06,1.1955642700195312,1.0,1.0,0.0,68.46240997314453,33.0,24934.53125,-0.0,328.54461669921875,1.0,283.1499938964844,284.840087890625,294.1575622558594,295.83331298828125,293.1499938964844,293.1499938964844,283.1499938964844,28039.544921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656121015548706,1.0,0.0,0.0,3.5270326137542725,3.5270538330078125,8.300652325488045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.98583984375,0.0,1343.061279296875,1895.4371337890625,0.0,1283.1820068359375,0.8715729117393494,1.0,0.0,3.0,1.0,0.0
18168900,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.399169921875,0.8207840323448181,0.1644816547632217,0.1483294516801834,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3991394042969,0.8563634157180786,0.1882806718349456,0.1786599159240722,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.39910888671875,0.9432929158210754,0.2476483881473541,0.1731615662574768,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.399169921875,0.7937179207801819,0.1485045254230499,0.1411919295787811,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.399169921875,0.7874270081520081,0.1448983401060104,0.6543985605239868,285.39910888671875,285.2772216796875,292.89141845703125,291.1659240722656,292.8876037597656,297.3608703613281,285.3990173339844,1.0,0.291540116071701,1.0,1.0,0.0,1.0,-1.5551440715789795,1.555142164230347,1.984840309887659e-06,1.1971559524536133,1.0,1.0,0.0,63.09638595581055,33.0,25123.82421875,-0.0,315.31951904296875,1.0,283.1499938964844,284.8319396972656,294.1863708496094,295.8736572265625,293.1499938964844,293.1499938964844,283.1499938964844,28755.720703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6581416726112366,1.0,0.0,0.0,3.571791410446167,3.5718135833740234,8.512664066984144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.50537109375,0.0,1394.844482421875,1895.4371337890625,0.0,1297.38134765625,0.8797523975372314,1.0,0.0,3.0,1.0,0.0
18168960,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3993530273437,0.8584107160568237,0.1651900559663772,0.148771658539772,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3993530273437,0.8982675671577454,0.1890178918838501,0.1791575998067855,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3993530273437,0.9887953400611876,0.2490969747304916,0.173948734998703,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3993530273437,0.8309764862060547,0.1490166038274765,0.1414746642112732,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3993530273437,0.8244019150733948,0.145057126879692,0.6541556715965271,285.3993530273437,285.2876281738281,292.9442138671875,291.1948547363281,292.9403991699219,297.3568420410156,285.3993835449219,1.0,0.2853292524814605,1.0,1.0,0.0,1.0,-1.5542683601379397,1.554266333580017,1.982810545086977e-06,1.1965208053588867,1.0,1.0,0.0,57.90043258666992,25.0,25251.478515625,-0.0,301.7353820800781,1.0,283.1499938964844,284.8273620605469,294.2142944335937,295.9109191894531,293.1499938964844,293.1499938964844,283.1499938964844,29204.076171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600161790847778,1.0,0.0,0.0,3.599529266357422,3.5995516777038574,8.645392881589942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.05712890625,0.0,1427.5938720703125,1895.4371337890625,0.0,1310.63525390625,0.8893650770187378,1.0,0.0,3.0,1.0,0.0
18169020,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36749267578125,0.9223961234092712,0.1664924472570419,0.1497817933559417,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3671875,0.968996524810791,0.1903687566518783,0.1802688837051391,297.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3670654296875,0.9724600911140442,0.2568419873714447,0.1346236765384674,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3677978515625,0.8886143565177917,0.1499360054731369,0.142171710729599,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36785888671875,0.8795283436775208,0.145320788025856,0.6544080376625061,285.3668212890625,285.2805480957031,293.0482177734375,291.25213623046875,293.04443359375,297.36871337890625,285.3626403808594,1.0,0.2723841071128845,1.0,1.0,0.0,1.0,-1.5137660503387451,1.5137641429901123,1.8877168486142184e-06,1.164664626121521,1.0,1.0,0.0,51.79702758789063,43.0,25063.041015625,-0.0,266.8426208496094,1.0,283.1499938964844,284.7848205566406,294.2635192871094,295.9646911621094,293.1499938964844,293.1499938964844,283.1499938964844,30379.615234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625736355781555,1.0,0.0,0.0,3.671259641647339,3.671283006668091,8.99339170246094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.3427734375,0.0,1514.6522216796875,1895.4371337890625,0.0,1328.843994140625,0.9069685339927672,1.0,0.0,3.0,1.0,0.0
18169080,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36749267578125,0.9223961234092712,0.1664924472570419,0.1497817933559417,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3671875,0.968996524810791,0.1903687566518783,0.1802688837051391,297.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3670654296875,0.9724600911140442,0.2568419873714447,0.1346236765384674,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3677978515625,0.8886143565177917,0.1499360054731369,0.142171710729599,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36785888671875,0.8795283436775208,0.145320788025856,0.6544080376625061,285.3668212890625,285.2805480957031,293.0482177734375,291.25213623046875,293.04443359375,297.36871337890625,285.3626403808594,1.0,0.2723841071128845,1.0,1.0,0.0,1.0,-1.5137660503387451,1.5137641429901123,1.8877168486142184e-06,1.164664626121521,1.0,1.0,0.0,51.79702758789063,43.0,25063.041015625,-0.0,266.8426208496094,1.0,283.1499938964844,284.7848205566406,294.2635192871094,295.9646911621094,293.1499938964844,293.1499938964844,283.1499938964844,30379.615234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625736355781555,1.0,0.0,0.0,3.671259641647339,3.671283006668091,8.99339170246094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.3427734375,0.0,1514.6522216796875,1895.4371337890625,0.0,1328.843994140625,0.9069685339927672,1.0,0.0,3.0,1.0,0.0
18169140,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3379821777344,0.9512602090835572,0.1677092313766479,0.1508218199014663,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3379821777344,0.9920182824134828,0.1916157454252243,0.1813997626304626,297.5639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3379821777344,0.9565215110778807,0.26967653632164,0.1191092953085899,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3380126953125,0.9135779738426208,0.1507833003997802,0.1429199129343032,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3380126953125,0.9026082754135132,0.1457296013832092,0.6557337045669556,285.33795166015625,285.2699890136719,293.1499938964844,291.3086242675781,293.146240234375,297.4090576171875,285.3379821777344,1.0,0.269273966550827,1.0,1.0,0.0,1.0,-1.5002079010009766,1.5002059936523438,1.8560868966233104e-06,1.153559327125549,1.0,1.0,0.0,50.048641204833984,63.0,25125.09765625,-0.0,256.4950866699219,1.0,283.1499938964844,284.7559814453125,294.3037414550781,295.99951171875,293.1499938964844,293.1499938964844,283.1499938964844,31527.314453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613522171974182,1.0,0.0,0.0,3.739964485168457,3.7399885654449454,9.333149364465498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.72314453125,0.0,1601.2904052734375,1895.4371337890625,0.0,1320.129638671875,0.9238322377204896,1.0,0.0,3.0,1.0,0.0
18169200,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3379821777344,0.9512602090835572,0.1677092313766479,0.1508218199014663,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3379821777344,0.9920182824134828,0.1916157454252243,0.1813997626304626,297.5639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3379821777344,0.9565215110778807,0.26967653632164,0.1191092953085899,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3380126953125,0.9135779738426208,0.1507833003997802,0.1429199129343032,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3380126953125,0.9026082754135132,0.1457296013832092,0.6557337045669556,285.33795166015625,285.2699890136719,293.1499938964844,291.3086242675781,293.146240234375,297.4090576171875,285.3379821777344,1.0,0.269273966550827,1.0,1.0,0.0,1.0,-1.5002079010009766,1.5002059936523438,1.8560868966233104e-06,1.153559327125549,1.0,1.0,0.0,50.048641204833984,63.0,25125.09765625,-0.0,256.4950866699219,1.0,283.1499938964844,284.7559814453125,294.3037414550781,295.99951171875,293.1499938964844,293.1499938964844,283.1499938964844,31527.314453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613522171974182,1.0,0.0,0.0,3.739964485168457,3.7399885654449454,9.333149364465498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.72314453125,0.0,1601.2904052734375,1895.4371337890625,0.0,1320.129638671875,0.9238322377204896,1.0,0.0,3.0,1.0,0.0
18169260,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3513488769531,0.931203842163086,0.1690014153718948,0.1520057469606399,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515625,0.9760359525680542,0.1928872019052505,0.1826396286487579,297.58624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515319824219,0.9705824851989746,0.2772662043571472,0.1325287818908691,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511657714844,0.8950225114822388,0.1516540795564651,0.1437833905220031,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511047363281,0.8841471672058105,0.146217867732048,0.6581480503082275,285.3517761230469,285.25567626953125,293.2509460449219,291.3649597167969,293.2472229003906,297.4236145019531,285.3548583984375,1.0,0.2750833928585052,1.0,1.0,0.0,1.0,-1.5231448411941528,1.52314293384552,1.9089500256086467e-06,1.171560525894165,1.0,1.0,0.0,51.752471923828125,83.0,25673.091796875,-0.0,270.8641662597656,1.0,283.1499938964844,284.7604675292969,294.3651123046875,296.0789489746094,293.1499938964844,293.1499938964844,283.1499938964844,32660.46484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610686779022217,1.0,0.0,0.0,3.806581735610962,3.806606769561768,9.668600569057162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.888671875,0.0,1688.391845703125,1895.4371337890625,0.0,1318.1116943359375,0.940194010734558,1.0,0.0,3.0,1.0,0.0
18169320,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3513488769531,0.931203842163086,0.1690014153718948,0.1520057469606399,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515625,0.9760359525680542,0.1928872019052505,0.1826396286487579,297.58624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515319824219,0.9705824851989746,0.2772662043571472,0.1325287818908691,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511657714844,0.8950225114822388,0.1516540795564651,0.1437833905220031,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511047363281,0.8841471672058105,0.146217867732048,0.6581480503082275,285.3517761230469,285.25567626953125,293.2509460449219,291.3649597167969,293.2472229003906,297.4236145019531,285.3548583984375,1.0,0.2750833928585052,1.0,1.0,0.0,1.0,-1.5231448411941528,1.52314293384552,1.9089500256086467e-06,1.171560525894165,1.0,1.0,0.0,51.752471923828125,83.0,25673.091796875,-0.0,270.8641662597656,1.0,283.1499938964844,284.7604675292969,294.3651123046875,296.0789489746094,293.1499938964844,293.1499938964844,283.1499938964844,32660.46484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610686779022217,1.0,0.0,0.0,3.806581735610962,3.806606769561768,9.668600569057162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.888671875,0.0,1688.391845703125,1895.4371337890625,0.0,1318.1116943359375,0.940194010734558,1.0,0.0,3.0,1.0,0.0
18169380,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3966064453125,0.882282018661499,0.1703958958387375,0.153382271528244,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39697265625,0.9244545102119446,0.1942078024148941,0.1840307861566543,297.5258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974304199219,0.9930835366249084,0.2767297327518463,0.1679941415786743,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962707519531,0.8507553935050964,0.1525731384754181,0.1447960436344146,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961486816406,0.8402475118637085,0.1465393006801605,0.6605890989303589,285.3973999023437,285.2370910644531,293.3525390625,291.4216003417969,293.3489074707031,297.3939208984375,285.4024963378906,1.0,0.2882216274738312,1.0,1.0,0.0,1.0,-1.5731847286224363,1.5731827020645142,2.027911477853195e-06,1.2110921144485474,1.0,1.0,0.0,56.67924118041992,103.0,26594.83203125,-0.0,306.86767578125,1.0,283.1499938964844,284.7891540527344,294.4444580078125,296.2033386230469,293.1499938964844,293.1499938964844,283.04998779296875,33785.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656140089035034,1.0,0.0,0.0,3.871567964553833,3.871593952178955,1.0001543842008689e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.91162109375,0.0,1776.3499755859375,1895.4371337890625,0.0,1350.6766357421875,0.9551584720611572,1.0,0.0,3.0,1.0,0.0
18169440,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3966064453125,0.882282018661499,0.1703958958387375,0.153382271528244,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39697265625,0.9244545102119446,0.1942078024148941,0.1840307861566543,297.5258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974304199219,0.9930835366249084,0.2767297327518463,0.1679941415786743,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962707519531,0.8507553935050964,0.1525731384754181,0.1447960436344146,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961486816406,0.8402475118637085,0.1465393006801605,0.6605890989303589,285.3973999023437,285.2370910644531,293.3525390625,291.4216003417969,293.3489074707031,297.3939208984375,285.4024963378906,1.0,0.2882216274738312,1.0,1.0,0.0,1.0,-1.5731847286224363,1.5731827020645142,2.027911477853195e-06,1.2110921144485474,1.0,1.0,0.0,56.67924118041992,103.0,26594.83203125,-0.0,306.86767578125,1.0,283.1499938964844,284.7891540527344,294.4444580078125,296.2033386230469,293.1499938964844,293.1499938964844,283.04998779296875,33785.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656140089035034,1.0,0.0,0.0,3.871567964553833,3.871593952178955,1.0001543842008689e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.91162109375,0.0,1776.3499755859375,1895.4371337890625,0.0,1350.6766357421875,0.9551584720611572,1.0,0.0,3.0,1.0,0.0
18169500,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38330078125,0.8543375134468079,0.1710708290338516,0.1541328728199005,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3829040527344,0.8924052119255066,0.1948405057191848,0.1847788989543914,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.998981237411499,0.2735153138637543,0.1904034465551376,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3836975097656,0.825093150138855,0.1530151218175888,0.1453587561845779,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38385009765625,0.814433217048645,0.1465624272823333,0.6615757942199707,285.3823547363281,285.21875,293.40350341796875,291.4499816894531,293.39996337890625,297.3644104003906,285.3788452148437,1.0,0.2969083189964294,1.0,1.0,0.0,1.0,-1.6031547784805298,1.603152632713318,2.101427071465878e-06,1.2348129749298096,1.0,1.0,0.0,60.55530548095703,103.0,27425.990234375,-0.0,332.1248474121094,1.0,283.06378173828125,284.74609375,294.5095520019531,296.34033203125,293.1499938964844,293.1499938964844,283.04998779296875,34364.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734066009521484,1.0,0.0,0.0,3.904599189758301,3.904625415802002,1.0172932434215909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.05029296875,0.0,1822.205078125,1895.4371337890625,0.0,1407.5377197265625,0.9613593220710754,1.0,0.0,3.0,1.0,0.0
18169560,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37811279296875,0.8104680180549622,0.1716122925281524,0.1549468636512756,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780822753906,0.8439910411834717,0.1953499317169189,0.1856022477149963,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780212402344,0.9477189183235168,0.2703221440315246,0.1905616670846939,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3781433105469,0.7803177237510681,0.1533512771129608,0.1460121572017669,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3781433105469,0.768707811832428,0.1464049965143203,0.6626039743423462,285.3780517578125,285.2142639160156,293.4546203613281,291.4784240722656,293.4510498046875,297.3345947265625,285.377685546875,1.0,0.3058972060680389,1.0,1.0,0.0,1.0,-1.607537865638733,1.607535719871521,2.112813945132075e-06,1.238711953163147,1.0,1.0,0.0,68.008544921875,91.0,27656.02734375,-0.0,354.6805419921875,1.0,283.05279541015625,284.7381896972656,294.5429992675781,296.388671875,293.1499938964844,293.1499938964844,282.75,34724.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803606748580933,1.0,0.0,0.0,3.92500352859497,3.92503023147583,1.0279533171342337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.599609375,0.0,1850.9219970703125,1895.4371337890625,0.0,1459.3447265625,0.9662034511566162,1.0,0.0,3.0,1.0,0.0
18169620,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664123535156,0.7770763635635376,0.1721181571483612,0.1558650135993957,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1662292480469,0.8117297291755676,0.1958712488412857,0.1865601241588592,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.8987244963645935,0.2678424715995788,0.1882781684398651,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1665954589844,0.7487745881080627,0.1536242514848709,0.1467021703720092,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16668701171875,0.7369101047515869,0.1456788331270218,0.6614063382148743,285.166015625,285.1871643066406,293.5570678710937,291.5353698730469,293.5534973144531,297.2996520996094,285.16412353515625,1.0,0.3131684064865112,1.0,1.0,0.0,1.0,-1.6068572998046875,1.6068551540374756,2.111097501256154e-06,1.2381535768508911,0.9772424101829528,0.9772424101829528,0.0,75.44548797607422,79.0,28748.619140625,-0.0,374.5782165527344,1.0,282.7574157714844,284.5009155273437,294.63189697265625,296.5843811035156,293.1499938964844,293.1499938964844,282.45001220703125,35657.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047529220581055,1.0,0.0,0.0,3.946176528930664,3.946203470230103,1.0390735951659735e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.087890625,0.0,1885.5477294921875,1895.4371337890625,0.0,1648.4625244140625,0.9713436365127563,1.0,0.0,3.0,1.0,0.0
18169680,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664123535156,0.7770763635635376,0.1721181571483612,0.1558650135993957,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1662292480469,0.8117297291755676,0.1958712488412857,0.1865601241588592,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.8987244963645935,0.2678424715995788,0.1882781684398651,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1665954589844,0.7487745881080627,0.1536242514848709,0.1467021703720092,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16668701171875,0.7369101047515869,0.1456788331270218,0.6614063382148743,285.166015625,285.1871643066406,293.5570678710937,291.5353698730469,293.5534973144531,297.2996520996094,285.16412353515625,1.0,0.3131684064865112,1.0,1.0,0.0,1.0,-1.6068572998046875,1.6068551540374756,2.111097501256154e-06,1.2381535768508911,0.9772424101829528,0.9772424101829528,0.0,75.44548797607422,79.0,28748.619140625,-0.0,374.5782165527344,1.0,282.7574157714844,284.5009155273437,294.63189697265625,296.5843811035156,293.1499938964844,293.1499938964844,282.45001220703125,35657.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047529220581055,1.0,0.0,0.0,3.946176528930664,3.946203470230103,1.0390735951659735e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.087890625,0.0,1885.5477294921875,1895.4371337890625,0.0,1648.4625244140625,0.9713436365127563,1.0,0.0,3.0,1.0,0.0
18169740,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7708454728126526,0.1722471415996551,0.156077891588211,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8052768707275391,0.1959803700447082,0.1867875754833221,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8900427222251892,0.2672658562660217,0.1876961290836334,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.742920994758606,0.1535629630088806,0.1467583775520324,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7298253774642944,0.1446718871593475,0.6573687195777893,285.0105285644531,285.1558837890625,293.6597900390625,291.5922546386719,293.6561889648437,297.2774963378906,285.0196228027344,1.0,0.3139371275901794,1.0,1.0,0.0,1.0,-1.601908564567566,1.601906418800354,2.098820687024272e-06,1.2342480421066284,0.8217043280601501,0.8217043280601501,0.0,77.0355453491211,67.0,29298.173828125,-0.0,376.3074645996094,1.0,282.4560241699219,284.35693359375,294.6563415527344,296.6571960449219,293.1499938964844,293.1499938964844,282.75,44314.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216223478317261,1.0,0.0,0.0,3.668866634368897,3.66889238357544,8.98167115792603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.693359375,0.0,1616.7952880859375,1895.4371337890625,0.0,1785.3902587890625,0.9152500629425048,1.0,0.0,3.0,1.0,0.0
18169800,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7708454728126526,0.1722471415996551,0.156077891588211,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8052768707275391,0.1959803700447082,0.1867875754833221,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8900427222251892,0.2672658562660217,0.1876961290836334,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.742920994758606,0.1535629630088806,0.1467583775520324,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7298253774642944,0.1446718871593475,0.6573687195777893,285.0105285644531,285.1558837890625,293.6597900390625,291.5922546386719,293.6561889648437,297.2774963378906,285.0196228027344,1.0,0.3139371275901794,1.0,1.0,0.0,1.0,-1.601908564567566,1.601906418800354,2.098820687024272e-06,1.2342480421066284,0.8217043280601501,0.8217043280601501,0.0,77.0355453491211,67.0,29298.173828125,-0.0,376.3074645996094,1.0,282.4560241699219,284.35693359375,294.6563415527344,296.6571960449219,293.1499938964844,293.1499938964844,282.75,44314.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216223478317261,1.0,0.0,0.0,3.668866634368897,3.66889238357544,8.98167115792603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.693359375,0.0,1616.7952880859375,1895.4371337890625,0.0,1785.3902587890625,0.9152500629425048,1.0,0.0,3.0,1.0,0.0
18169860,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406005859375,0.7833508849143982,0.1734133958816528,0.1567106544971466,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406005859375,0.8174005746841431,0.1968223601579666,0.187224730849266,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2405700683594,0.9040849208831788,0.26845183968544,0.1881064772605896,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406005859375,0.753566324710846,0.1540953516960144,0.1469472646713256,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2405700683594,0.7385421991348267,0.144291877746582,0.6541328430175781,285.2406005859375,285.1204528808594,293.7626342773437,291.6489562988281,293.759033203125,297.2701110839844,285.2398376464844,1.0,0.3102845847606659,1.0,1.0,0.0,1.0,-1.6000229120254517,1.6000208854675293,2.0940751710440964e-06,1.232690453529358,1.0,1.0,0.0,74.13863372802734,55.0,28935.365234375,-0.0,367.4244995117188,1.0,282.7430725097656,284.571044921875,294.5829467773437,296.4784240722656,293.1499938964844,293.1499938964844,282.45001220703125,32440.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022031545639038,1.0,0.0,0.0,3.784818649291992,3.7848434448242174,9.558361853123645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.833984375,0.0,1660.778564453125,1895.4371337890625,0.0,1628.1832275390625,0.9333618879318236,1.0,0.0,3.0,1.0,0.0
18169920,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406005859375,0.7833508849143982,0.1734133958816528,0.1567106544971466,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406005859375,0.8174005746841431,0.1968223601579666,0.187224730849266,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2405700683594,0.9040849208831788,0.26845183968544,0.1881064772605896,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406005859375,0.753566324710846,0.1540953516960144,0.1469472646713256,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2405700683594,0.7385421991348267,0.144291877746582,0.6541328430175781,285.2406005859375,285.1204528808594,293.7626342773437,291.6489562988281,293.759033203125,297.2701110839844,285.2398376464844,1.0,0.3102845847606659,1.0,1.0,0.0,1.0,-1.6000229120254517,1.6000208854675293,2.0940751710440964e-06,1.232690453529358,1.0,1.0,0.0,74.13863372802734,55.0,28935.365234375,-0.0,367.4244995117188,1.0,282.7430725097656,284.571044921875,294.5829467773437,296.4784240722656,293.1499938964844,293.1499938964844,282.45001220703125,32440.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022031545639038,1.0,0.0,0.0,3.784818649291992,3.7848434448242174,9.558361853123645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.833984375,0.0,1660.778564453125,1895.4371337890625,0.0,1628.1832275390625,0.9333618879318236,1.0,0.0,3.0,1.0,0.0
18169980,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8118007183074951,0.1742630153894424,0.1574602723121643,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8441272974014282,0.1974609643220901,0.1877617388963699,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9403452277183532,0.2693389058113098,0.1887352168560028,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.7795833945274353,0.1545053422451019,0.1472286731004715,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.7616333365440369,0.1438598930835724,0.6516178846359253,285.0355834960937,285.08087158203125,293.865478515625,291.7054138183594,293.86187744140625,297.2620849609375,285.0357971191406,1.0,0.3036801218986511,1.0,1.0,0.0,1.0,-1.5996440649032593,1.599642038345337,2.09316385735292e-06,1.232413411140442,0.9126673340797424,0.9126673340797424,0.0,68.41401672363281,43.0,29924.048828125,-0.0,351.6391906738281,1.0,282.4559631347656,284.3480224609375,294.74285888671875,296.748291015625,293.1499938964844,293.1499938964844,282.1499938964844,36918.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714296281337738,1.0,0.0,0.0,3.779986143112183,3.780011415481568,9.533968068353716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.62890625,0.0,1689.768310546875,1895.4371337890625,0.0,1725.3514404296875,0.934670627117157,1.0,0.0,3.0,1.0,0.0
18170040,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8118007183074951,0.1742630153894424,0.1574602723121643,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8441272974014282,0.1974609643220901,0.1877617388963699,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9403452277183532,0.2693389058113098,0.1887352168560028,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.7795833945274353,0.1545053422451019,0.1472286731004715,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.7616333365440369,0.1438598930835724,0.6516178846359253,285.0355834960937,285.08087158203125,293.865478515625,291.7054138183594,293.86187744140625,297.2620849609375,285.0357971191406,1.0,0.3036801218986511,1.0,1.0,0.0,1.0,-1.5996440649032593,1.599642038345337,2.09316385735292e-06,1.232413411140442,0.9126673340797424,0.9126673340797424,0.0,68.41401672363281,43.0,29924.048828125,-0.0,351.6391906738281,1.0,282.4559631347656,284.3480224609375,294.74285888671875,296.748291015625,293.1499938964844,293.1499938964844,282.1499938964844,36918.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714296281337738,1.0,0.0,0.0,3.779986143112183,3.780011415481568,9.533968068353716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.62890625,0.0,1689.768310546875,1895.4371337890625,0.0,1725.3514404296875,0.934670627117157,1.0,0.0,3.0,1.0,0.0
