time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18170100,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.830176591873169,0.1744983196258545,0.1575886011123657,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.8637285232543945,0.1976121068000793,0.1878157258033752,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9648097157478333,0.2695570886135101,0.188831552863121,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.7985532283782959,0.1545808166265487,0.1472010314464569,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.7790490388870239,0.1435225009918213,0.6496281623840332,284.9158020019531,285.0572509765625,293.9168701171875,291.7335205078125,293.91326904296875,297.2565612792969,284.8990783691406,1.0,0.299461305141449,1.0,1.0,0.0,1.0,-1.5975574254989624,1.59755539894104,2.08800588552549e-06,1.2307631969451904,0.8220604658126831,0.8220604658126831,0.0,64.98143768310547,43.0,30622.6328125,-0.0,341.2379455566406,1.0,282.1973571777344,284.1954650878906,294.8148193359375,296.92999267578125,293.1499938964844,293.1499938964844,282.1499938964844,41308.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247216701507568,1.0,0.0,0.0,3.6808791160583496,3.6809043884277344,9.040582540364994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.46435546875,0.0,1607.8536376953125,1895.4371337890625,0.0,1811.0438232421875,0.913107693195343,1.0,0.0,3.0,1.0,0.0
18170160,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.8541280031204224,0.1746996641159057,0.1576147824525833,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8902453780174255,0.19771409034729,0.1877649575471878,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.991180181503296,0.2697234153747558,0.1888292133808136,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.8222056031227112,0.1546176671981811,0.1470891386270523,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8023258447647095,0.1431451439857483,0.6472493410110474,284.924072265625,285.0372619628906,293.9682312011719,291.761474609375,293.9646301269531,297.2507019042969,284.93560791015625,1.0,0.2947286963462829,1.0,1.0,0.0,1.0,-1.5945353507995603,1.5945332050323486,2.0805441636184696e-06,1.2283684015274048,0.7936986684799194,0.7936986684799194,0.0,61.23931121826172,31.0,30322.03515625,-0.0,329.5577697753906,1.0,282.1579895019531,284.2539367675781,294.8062438964844,296.860107421875,293.1499938964844,293.1499938964844,282.45001220703125,44933.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278069853782654,1.0,0.0,0.0,3.443983316421509,3.444007158279419,7.914352977422823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.80419921875,0.0,1378.8868408203125,1895.4371337890625,0.0,1836.7266845703125,0.867531418800354,1.0,0.0,3.0,1.0,0.0
18170220,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.9058037400245668,0.1759550273418426,0.158319741487503,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09228515625,0.9485543966293336,0.198546752333641,0.1881614178419113,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.9884454607963562,0.2755253911018371,0.1578054279088974,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.8682278990745544,0.1551926285028457,0.1472749561071396,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.8455989360809326,0.1429057866334915,0.6444040536880493,285.0920104980469,284.9896545410156,294.0707092285156,291.8170471191406,294.0670471191406,297.2643737792969,285.0884094238281,1.0,0.2828051745891571,1.0,1.0,0.0,1.0,-1.5601699352264404,1.560167908668518,1.99631426767155e-06,1.200619339942932,0.9596050977706908,0.9596050977706908,0.0,55.16669464111328,34.0,29637.341796875,-0.0,295.7713928222656,1.0,282.4414367675781,284.4006042480469,294.7508544921875,296.6967468261719,293.1499938964844,293.1499938964844,282.1499938964844,31822.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092354893684387,1.0,0.0,0.0,3.619426965713501,3.619450092315674,8.741238275433716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.28515625,0.0,1468.4276123046875,1895.4371337890625,0.0,1684.3863525390625,0.8957079648971558,1.0,0.0,3.0,1.0,0.0
18170280,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.9058037400245668,0.1759550273418426,0.158319741487503,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09228515625,0.9485543966293336,0.198546752333641,0.1881614178419113,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.9884454607963562,0.2755253911018371,0.1578054279088974,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.8682278990745544,0.1551926285028457,0.1472749561071396,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.8455989360809326,0.1429057866334915,0.6444040536880493,285.0920104980469,284.9896545410156,294.0707092285156,291.8170471191406,294.0670471191406,297.2643737792969,285.0884094238281,1.0,0.2828051745891571,1.0,1.0,0.0,1.0,-1.5601699352264404,1.560167908668518,1.99631426767155e-06,1.200619339942932,0.9596050977706908,0.9596050977706908,0.0,55.16669464111328,34.0,29637.341796875,-0.0,295.7713928222656,1.0,282.4414367675781,284.4006042480469,294.7508544921875,296.6967468261719,293.1499938964844,293.1499938964844,282.1499938964844,31822.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092354893684387,1.0,0.0,0.0,3.619426965713501,3.619450092315674,8.741238275433716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.28515625,0.0,1468.4276123046875,1895.4371337890625,0.0,1684.3863525390625,0.8957079648971558,1.0,0.0,3.0,1.0,0.0
18170340,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.9484828114509584,0.1766571849584579,0.1590693145990371,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.9861596822738647,0.198984682559967,0.1886487603187561,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.9700394868850708,0.2865265607833862,0.1319391131401062,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.903933882713318,0.1554819792509079,0.1475811004638672,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8779378533363342,0.142598882317543,0.6429091095924377,284.8658447265625,284.95001220703125,294.1728515625,291.8719482421875,294.16912841796875,297.2991638183594,284.8677062988281,1.0,0.2741918563842773,1.0,1.0,0.0,1.0,-1.5246251821517944,1.5246232748031616,1.9127428458887152e-06,1.1730443239212036,0.8292809724807739,0.8292809724807739,0.0,51.72968292236328,54.0,29880.85546875,-0.0,271.4201965332031,1.0,282.1580505371094,284.1785888671875,294.8901672363281,296.9114685058594,293.1499938964844,293.1499938964844,282.45001220703125,40016.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177255153656006,1.0,0.0,0.0,3.5293900966644287,3.52941370010376,8.311752708323183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.1318359375,0.0,1432.1380615234375,1895.4371337890625,0.0,1753.3480224609375,0.8804560899734497,1.0,0.0,3.0,1.0,0.0
18170400,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.9484828114509584,0.1766571849584579,0.1590693145990371,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.9861596822738647,0.198984682559967,0.1886487603187561,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.9700394868850708,0.2865265607833862,0.1319391131401062,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.903933882713318,0.1554819792509079,0.1475811004638672,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8779378533363342,0.142598882317543,0.6429091095924377,284.8658447265625,284.95001220703125,294.1728515625,291.8719482421875,294.16912841796875,297.2991638183594,284.8677062988281,1.0,0.2741918563842773,1.0,1.0,0.0,1.0,-1.5246251821517944,1.5246232748031616,1.9127428458887152e-06,1.1730443239212036,0.8292809724807739,0.8292809724807739,0.0,51.72968292236328,54.0,29880.85546875,-0.0,271.4201965332031,1.0,282.1580505371094,284.1785888671875,294.8901672363281,296.9114685058594,293.1499938964844,293.1499938964844,282.45001220703125,40016.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177255153656006,1.0,0.0,0.0,3.5293900966644287,3.52941370010376,8.311752708323183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.1318359375,0.0,1432.1380615234375,1895.4371337890625,0.0,1753.3480224609375,0.8804560899734497,1.0,0.0,3.0,1.0,0.0
18170460,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.9496781826019288,0.1779133230447769,0.1599497646093368,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.9864163994789124,0.1998000144958496,0.1892253011465072,297.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.9704604148864746,0.2966137230396271,0.1323955655097961,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.9041367173194884,0.1560790538787841,0.1479888707399368,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.8771876096725464,0.1427222043275833,0.6426503658294678,285.0664978027344,284.95001220703125,294.2745056152344,291.9261474609375,294.27081298828125,297.3337097167969,285.0659484863281,1.0,0.275403082370758,1.0,1.0,0.0,1.0,-1.526883840560913,1.5268819332122805,1.9176507066731574e-06,1.174487829208374,0.9871582984924316,0.9871582984924316,0.0,51.80910110473633,74.0,29594.95703125,-0.0,272.6678161621094,1.0,282.44207763671875,284.3717346191406,294.8601989746094,296.7869873046875,293.1499938964844,293.1499938964844,282.1499938964844,31379.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993919610977173,1.0,0.0,0.0,3.66764760017395,3.667670965194702,8.975703167379834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.88916015625,0.0,1518.15478515625,1895.4371337890625,0.0,1605.9576416015625,0.906266987323761,1.0,0.0,3.0,1.0,0.0
18170520,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.9496781826019288,0.1779133230447769,0.1599497646093368,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.9864163994789124,0.1998000144958496,0.1892253011465072,297.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.9704604148864746,0.2966137230396271,0.1323955655097961,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.9041367173194884,0.1560790538787841,0.1479888707399368,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.8771876096725464,0.1427222043275833,0.6426503658294678,285.0664978027344,284.95001220703125,294.2745056152344,291.9261474609375,294.27081298828125,297.3337097167969,285.0659484863281,1.0,0.275403082370758,1.0,1.0,0.0,1.0,-1.526883840560913,1.5268819332122805,1.9176507066731574e-06,1.174487829208374,0.9871582984924316,0.9871582984924316,0.0,51.80910110473633,74.0,29594.95703125,-0.0,272.6678161621094,1.0,282.44207763671875,284.3717346191406,294.8601989746094,296.7869873046875,293.1499938964844,293.1499938964844,282.1499938964844,31379.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993919610977173,1.0,0.0,0.0,3.66764760017395,3.667670965194702,8.975703167379834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.88916015625,0.0,1518.15478515625,1895.4371337890625,0.0,1605.9576416015625,0.906266987323761,1.0,0.0,3.0,1.0,0.0
18170580,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9113046526908876,0.1788340508937835,0.1610747426748275,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9518042802810668,0.2003885060548782,0.1900448352098465,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9885247349739076,0.2990349233150482,0.1579581648111343,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.870705783367157,0.15651735663414,0.1486315429210662,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.84502112865448,0.1426259130239486,0.643455445766449,284.892822265625,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.3288269042969,284.8992004394531,1.0,0.2847108244895935,1.0,1.0,0.0,1.0,-1.5616310834884644,1.561629056930542,1.9998708467028337e-06,1.201817750930786,0.8765149712562561,0.8765149712562561,0.0,55.21404266357422,92.0,30979.96484375,-0.0,297.49029541015625,1.0,282.15673828125,284.1839294433594,295.03094482421875,297.0897827148437,293.1499938964844,293.1499938964844,282.45001220703125,37783.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144448757171631,1.0,0.0,0.0,3.644205093383789,3.6442294120788574,8.861330229592568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.27001953125,0.0,1540.05419921875,1895.4371337890625,0.0,1726.560546875,0.9047779440879822,1.0,0.0,3.0,1.0,0.0
18170640,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9113046526908876,0.1788340508937835,0.1610747426748275,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9518042802810668,0.2003885060548782,0.1900448352098465,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9885247349739076,0.2990349233150482,0.1579581648111343,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.870705783367157,0.15651735663414,0.1486315429210662,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.84502112865448,0.1426259130239486,0.643455445766449,284.892822265625,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.3288269042969,284.8992004394531,1.0,0.2847108244895935,1.0,1.0,0.0,1.0,-1.5616310834884644,1.561629056930542,1.9998708467028337e-06,1.201817750930786,0.8765149712562561,0.8765149712562561,0.0,55.21404266357422,92.0,30979.96484375,-0.0,297.49029541015625,1.0,282.15673828125,284.1839294433594,295.03094482421875,297.0897827148437,293.1499938964844,293.1499938964844,282.45001220703125,37783.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144448757171631,1.0,0.0,0.0,3.644205093383789,3.6442294120788574,8.861330229592568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.27001953125,0.0,1540.05419921875,1895.4371337890625,0.0,1726.560546875,0.9047779440879822,1.0,0.0,3.0,1.0,0.0
18170700,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8857933878898621,0.1794091910123825,0.1615460067987442,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.92218816280365,0.2007476389408111,0.1903792321681976,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.9961499571800232,0.297068327665329,0.1770491600036621,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.8474088907241821,0.156785249710083,0.148902490735054,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8229156136512756,0.1425105333328247,0.6432420015335083,285.0618896484375,284.95001220703125,294.4258117675781,292.0057678222656,294.4222717285156,297.3100280761719,285.0877380371094,1.0,0.2915299236774444,1.0,1.0,0.0,1.0,-1.5855846405029297,1.5855824947357178,2.057899337160052e-06,1.2207064628601074,0.9934980273246764,0.9934980273246764,0.0,58.14391708374024,92.0,30815.099609375,-0.0,316.78387451171875,1.0,282.4021301269531,284.3768920898437,294.98419189453125,296.9401550292969,293.1499938964844,293.1499938964844,282.45001220703125,33191.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085456848144531,1.0,0.0,0.0,3.697872877120972,3.697896957397461,9.124251505454596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.8818359375,0.0,1565.7950439453125,1895.4371337890625,0.0,1678.8358154296875,0.9164405465126038,1.0,0.0,3.0,1.0,0.0
18170760,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.8600148558616638,0.1802523732185363,0.1623333543539047,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421203613281,0.8928144574165344,0.2013177722692489,0.1909676194190979,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14312744140625,0.9990000128746032,0.2935758829116821,0.1970998793840408,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.8239863514900208,0.1572229862213134,0.1493806391954422,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405639648437,0.7984294891357422,0.1424746960401535,0.6435797810554504,285.1427001953125,284.95001220703125,294.47589111328125,292.0318298339844,294.472412109375,297.2859802246094,285.1489562988281,1.0,0.2995588779449463,1.0,1.0,0.0,1.0,-1.612287521362305,1.6122853755950928,2.12383315556508e-06,1.241757869720459,1.0,1.0,0.0,61.900611877441406,95.0,31387.9609375,-0.0,340.28790283203125,1.0,282.4422607421875,284.4173889160156,295.0214538574219,297.0426330566406,293.1499938964844,293.1499938964844,282.1499938964844,32393.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076195478439331,1.0,0.0,0.0,3.790644884109497,3.790669679641724,9.58781129156705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.94775390625,0.0,1667.32275390625,1895.4371337890625,0.0,1671.3963623046875,0.9342347383499146,1.0,0.0,3.0,1.0,0.0
18170820,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.8074838519096375,0.1811269372701645,0.1637569367885589,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.8354970812797546,0.2018513977527618,0.1920790076255798,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9444521069526672,0.2863924503326416,0.2017805576324463,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.7704954743385315,0.1576118767261505,0.1503135412931442,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.7450628280639648,0.1418050229549408,0.6433854699134827,284.9534912109375,284.95001220703125,294.5753479003906,292.0830993652344,294.5719299316406,297.2393493652344,284.95001220703125,1.0,0.3110389709472656,1.0,1.0,0.0,1.0,-1.6189271211624146,1.6189249753952026,2.1414016373455524e-06,1.247826099395752,0.9776679873466492,0.9776679873466492,0.0,71.83065032958984,83.0,32698.490234375,-0.0,371.7036437988281,1.0,282.1567077636719,284.1843566894531,295.1734924316406,297.3550109863281,293.1499938964844,293.1499938964844,281.8500061035156,34371.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309950590133667,1.0,0.0,0.0,3.863582611083984,3.8636083602905273,9.96032895272947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.61767578125,0.0,1771.1273193359375,1895.4371337890625,0.0,1863.4139404296875,0.9517080187797546,1.0,0.0,3.0,1.0,0.0
18170880,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.8074838519096375,0.1811269372701645,0.1637569367885589,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.8354970812797546,0.2018513977527618,0.1920790076255798,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9444521069526672,0.2863924503326416,0.2017805576324463,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.7704954743385315,0.1576118767261505,0.1503135412931442,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.7450628280639648,0.1418050229549408,0.6433854699134827,284.9534912109375,284.95001220703125,294.5753479003906,292.0830993652344,294.5719299316406,297.2393493652344,284.95001220703125,1.0,0.3110389709472656,1.0,1.0,0.0,1.0,-1.6189271211624146,1.6189249753952026,2.1414016373455524e-06,1.247826099395752,0.9776679873466492,0.9776679873466492,0.0,71.83065032958984,83.0,32698.490234375,-0.0,371.7036437988281,1.0,282.1567077636719,284.1843566894531,295.1734924316406,297.3550109863281,293.1499938964844,293.1499938964844,281.8500061035156,34371.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309950590133667,1.0,0.0,0.0,3.863582611083984,3.8636083602905273,9.96032895272947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.61767578125,0.0,1771.1273193359375,1895.4371337890625,0.0,1863.4139404296875,0.9517080187797546,1.0,0.0,3.0,1.0,0.0
18170940,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049621582031,0.7898369431495667,0.1812544018030166,0.1641062796115875,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.818491518497467,0.2017142474651336,0.1922080814838409,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074035644531,0.9161153435707092,0.283578872680664,0.1993267983198166,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80401611328125,0.7538695335388184,0.1574588418006897,0.1504090279340744,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80322265625,0.7283115983009338,0.1406320035457611,0.6391869187355042,284.8065795898437,284.95001220703125,294.673828125,292.1331787109375,294.6704406738281,297.2169494628906,284.81866455078125,1.0,0.3143465220928192,1.0,1.0,0.0,1.0,-1.6145738363265991,1.6145716905593872,2.129706899722805e-06,1.2437045574188232,0.8073298931121826,0.8073298931121826,0.0,75.84036254882812,71.0,33055.7578125,-0.0,379.7532043457031,1.0,281.8572998046875,284.0613098144531,295.2024841308594,297.43682861328125,293.1499938964844,293.1499938964844,282.1499938964844,44998.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496035695075989,1.0,0.0,0.0,3.5674216747283936,3.56744647026062,8.491847438563127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.37890625,0.0,1509.026123046875,1895.4371337890625,0.0,2022.0225830078125,0.8934369683265686,1.0,0.0,3.0,1.0,0.0
18171000,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049621582031,0.7898369431495667,0.1812544018030166,0.1641062796115875,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.818491518497467,0.2017142474651336,0.1922080814838409,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074035644531,0.9161153435707092,0.283578872680664,0.1993267983198166,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80401611328125,0.7538695335388184,0.1574588418006897,0.1504090279340744,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80322265625,0.7283115983009338,0.1406320035457611,0.6391869187355042,284.8065795898437,284.95001220703125,294.673828125,292.1331787109375,294.6704406738281,297.2169494628906,284.81866455078125,1.0,0.3143465220928192,1.0,1.0,0.0,1.0,-1.6145738363265991,1.6145716905593872,2.129706899722805e-06,1.2437045574188232,0.8073298931121826,0.8073298931121826,0.0,75.84036254882812,71.0,33055.7578125,-0.0,379.7532043457031,1.0,281.8572998046875,284.0613098144531,295.2024841308594,297.43682861328125,293.1499938964844,293.1499938964844,282.1499938964844,44998.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496035695075989,1.0,0.0,0.0,3.5674216747283936,3.56744647026062,8.491847438563127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.37890625,0.0,1509.026123046875,1895.4371337890625,0.0,2022.0225830078125,0.8934369683265686,1.0,0.0,3.0,1.0,0.0
18171060,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.7954990863800049,0.1824242025613784,0.1648138463497162,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8230917453765869,0.2022985816001892,0.1924763619899749,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9210765361785888,0.2835710346698761,0.198832094669342,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.7581948637962341,0.1578778326511383,0.1505686044692993,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.7307094931602478,0.1400582939386367,0.6354629993438721,285.0338439941406,284.95001220703125,294.7712097167969,292.1819152832031,294.7678527832031,297.2132568359375,285.0321350097656,1.0,0.3123482465744018,1.0,1.0,0.0,1.0,-1.6108673810958862,1.6108652353286743,2.120247927450692e-06,1.2405990362167358,0.9624603390693665,0.9624603390693665,0.0,74.69024658203125,59.0,32711.958984375,-0.0,374.62939453125,1.0,282.1423645019531,284.2657775878906,295.1298217773437,297.25897216796875,293.1499938964844,293.1499938964844,281.8500061035156,32737.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332285046577454,1.0,0.0,0.0,3.684615612030029,3.68463945388794,9.058946375262168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.78271484375,0.0,1547.37646484375,1895.4371337890625,0.0,1882.1982421875,0.9108806848526,1.0,0.0,3.0,1.0,0.0
18171120,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.7954990863800049,0.1824242025613784,0.1648138463497162,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8230917453765869,0.2022985816001892,0.1924763619899749,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9210765361785888,0.2835710346698761,0.198832094669342,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.7581948637962341,0.1578778326511383,0.1505686044692993,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.7307094931602478,0.1400582939386367,0.6354629993438721,285.0338439941406,284.95001220703125,294.7712097167969,292.1819152832031,294.7678527832031,297.2132568359375,285.0321350097656,1.0,0.3123482465744018,1.0,1.0,0.0,1.0,-1.6108673810958862,1.6108652353286743,2.120247927450692e-06,1.2405990362167358,0.9624603390693665,0.9624603390693665,0.0,74.69024658203125,59.0,32711.958984375,-0.0,374.62939453125,1.0,282.1423645019531,284.2657775878906,295.1298217773437,297.25897216796875,293.1499938964844,293.1499938964844,281.8500061035156,32737.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332285046577454,1.0,0.0,0.0,3.684615612030029,3.68463945388794,9.058946375262168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.78271484375,0.0,1547.37646484375,1895.4371337890625,0.0,1882.1982421875,0.9108806848526,1.0,0.0,3.0,1.0,0.0
18171180,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8170711398124695,0.1832125037908554,0.1655458658933639,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8431940078735352,0.2026554495096206,0.1927836239337921,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.9482136964797974,0.283528983592987,0.1988037973642349,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7779272794723511,0.1581353545188903,0.1507493406534195,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.7469467520713806,0.1394289284944534,0.6322196125984192,284.8640441894531,284.95001220703125,294.86737060546875,292.229248046875,294.86407470703125,297.2089233398437,284.8706970214844,1.0,0.3068213164806366,1.0,1.0,0.0,1.0,-1.6084072589874268,1.6084051132202148,2.114077915393864e-06,1.2386188507080078,0.8294897079467773,0.8294897079467773,0.0,70.16195678710938,47.0,33332.33984375,-0.0,360.9320983886719,1.0,281.8576965332031,284.099853515625,295.2601623535156,297.4852294921875,293.1499938964844,293.1499938964844,282.1499938964844,41007.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442750930786133,1.0,0.0,0.0,3.543658494949341,3.543682336807251,8.379093401345017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.20849609375,0.0,1454.4239501953125,1895.4371337890625,0.0,1976.131103515625,0.8848572373390198,1.0,0.0,3.0,1.0,0.0
18171240,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8170711398124695,0.1832125037908554,0.1655458658933639,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8431940078735352,0.2026554495096206,0.1927836239337921,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.9482136964797974,0.283528983592987,0.1988037973642349,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7779272794723511,0.1581353545188903,0.1507493406534195,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.7469467520713806,0.1394289284944534,0.6322196125984192,284.8640441894531,284.95001220703125,294.86737060546875,292.229248046875,294.86407470703125,297.2089233398437,284.8706970214844,1.0,0.3068213164806366,1.0,1.0,0.0,1.0,-1.6084072589874268,1.6084051132202148,2.114077915393864e-06,1.2386188507080078,0.8294897079467773,0.8294897079467773,0.0,70.16195678710938,47.0,33332.33984375,-0.0,360.9320983886719,1.0,281.8576965332031,284.099853515625,295.2601623535156,297.4852294921875,293.1499938964844,293.1499938964844,282.1499938964844,41007.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442750930786133,1.0,0.0,0.0,3.543658494949341,3.543682336807251,8.379093401345017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.20849609375,0.0,1454.4239501953125,1895.4371337890625,0.0,1976.131103515625,0.8848572373390198,1.0,0.0,3.0,1.0,0.0
18171300,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8325678706169128,0.183779239654541,0.1657886654138565,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8594114184379578,0.2029473036527633,0.1928242743015289,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9679089188575744,0.2837535440921783,0.1987258493900299,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7937193512916565,0.158354178071022,0.1507445722818374,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7605084776878357,0.1392020434141159,0.6302344799041748,285.0218200683594,284.95001220703125,294.9149780273437,292.2523498535156,294.9116516113281,297.208251953125,285.04254150390625,1.0,0.303018569946289,1.0,1.0,0.0,1.0,-1.606263279914856,1.606261134147644,2.1086971173645e-06,1.2368818521499634,0.9284334182739258,0.9284334182739258,0.0,67.07719421386719,47.0,32784.54296875,-0.0,351.38531494140625,1.0,282.0992126464844,284.28082275390625,295.2030334472656,297.2989807128906,293.1499938964844,293.1499938964844,282.1499938964844,34954.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352084517478943,1.0,0.0,0.0,3.569244146347046,3.5692672729492188,8.500526860188984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.02880859375,0.0,1437.518798828125,1895.4371337890625,0.0,1898.91015625,0.8894851207733154,1.0,0.0,3.0,1.0,0.0
18171360,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8555340766906738,0.184590145945549,0.1662988662719726,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8839535117149353,0.2034373730421066,0.1930702775716781,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.9920637607574464,0.2842757403850555,0.1989066749811172,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.8162823915481567,0.1587378829717636,0.1509008556604385,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.7813578248023987,0.1391339004039764,0.6289529800415039,285.06201171875,284.95001220703125,294.9621887207031,292.2750244140625,294.9589233398437,297.2103271484375,285.0597839355469,1.0,0.2987367808818817,1.0,1.0,0.0,1.0,-1.606035590171814,1.606033444404602,2.1080957139929524e-06,1.236670970916748,0.9897608160972596,0.9897608160972596,0.0,63.36321640014648,35.0,33024.12109375,-0.0,341.1159973144531,1.0,282.1421813964844,284.280029296875,295.23046875,297.3720397949219,293.1499938964844,293.1499938964844,281.8500061035156,31627.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305017709732056,1.0,0.0,0.0,3.695762872695923,3.695786476135254,9.113841770158616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.0576171875,0.0,1551.553466796875,1895.4371337890625,0.0,1859.2750244140625,0.9126943349838256,1.0,0.0,3.0,1.0,0.0
18171420,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388061523437,0.9016600251197816,0.1853832006454467,0.1670574992895126,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.9344629049301147,0.2038163542747497,0.1934120655059814,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.9948886632919312,0.2880708873271942,0.1729745268821716,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.8565070629119873,0.1590398550033569,0.1511265933513641,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.8206892013549805,0.1386124342679977,0.6261976957321167,284.8388061523437,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.21728515625,284.8421630859375,1.0,0.2877642810344696,1.0,1.0,0.0,1.0,-1.5767441987991333,1.576742172241211,2.035762918239925e-06,1.213204860687256,0.8286823630332947,0.8286823630332947,0.0,57.3911247253418,38.0,33222.4375,-0.0,309.7753601074219,1.0,281.8570251464844,284.0630187988281,295.35894775390625,297.5924987792969,293.1499938964844,293.1499938964844,282.1499938964844,40934.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74383944272995,1.0,0.0,0.0,3.5869481563568115,3.58697247505188,8.5850632558504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.58837890625,0.0,1500.427978515625,1895.4371337890625,0.0,1972.3955078125,0.8934859037399292,1.0,0.0,3.0,1.0,0.0
18171480,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388061523437,0.9016600251197816,0.1853832006454467,0.1670574992895126,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.9344629049301147,0.2038163542747497,0.1934120655059814,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.9948886632919312,0.2880708873271942,0.1729745268821716,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.8565070629119873,0.1590398550033569,0.1511265933513641,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.8206892013549805,0.1386124342679977,0.6261976957321167,284.8388061523437,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.21728515625,284.8421630859375,1.0,0.2877642810344696,1.0,1.0,0.0,1.0,-1.5767441987991333,1.576742172241211,2.035762918239925e-06,1.213204860687256,0.8286823630332947,0.8286823630332947,0.0,57.3911247253418,38.0,33222.4375,-0.0,309.7753601074219,1.0,281.8570251464844,284.0630187988281,295.35894775390625,297.5924987792969,293.1499938964844,293.1499938964844,282.1499938964844,40934.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74383944272995,1.0,0.0,0.0,3.5869481563568115,3.58697247505188,8.5850632558504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.58837890625,0.0,1500.427978515625,1895.4371337890625,0.0,1972.3955078125,0.8934859037399292,1.0,0.0,3.0,1.0,0.0
18171540,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9374914169311525,0.1866610646247863,0.1678750962018966,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9690153002738952,0.2045140117406845,0.1937887817621231,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9843947291374208,0.2974833250045776,0.1506837457418441,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8857792019844055,0.1595968157052993,0.1514054983854293,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8454382419586182,0.1384290605783462,0.6241077184677124,285.02459716796875,284.95001220703125,295.14727783203125,292.3615417480469,295.1440124511719,297.2483825683594,285.02130126953125,1.0,0.2799500823020935,1.0,1.0,0.0,1.0,-1.5456547737121582,1.5456528663635254,1.961442876563524e-06,1.1889342069625854,0.961158037185669,0.961158037185669,0.0,54.06785583496094,56.0,32381.634765625,-0.0,287.0531005859375,1.0,282.1417541503906,284.2436218261719,295.3050842285156,297.4233703613281,293.1499938964844,293.1499938964844,281.8500061035156,32688.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274042963981628,1.0,0.0,0.0,3.685934543609619,3.685958385467529,9.065432777788374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.4619140625,0.0,1548.494140625,1895.4371337890625,0.0,1833.36669921875,0.9110655784606934,1.0,0.0,3.0,1.0,0.0
18171600,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9374914169311525,0.1866610646247863,0.1678750962018966,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9690153002738952,0.2045140117406845,0.1937887817621231,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9843947291374208,0.2974833250045776,0.1506837457418441,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8857792019844055,0.1595968157052993,0.1514054983854293,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8454382419586182,0.1384290605783462,0.6241077184677124,285.02459716796875,284.95001220703125,295.14727783203125,292.3615417480469,295.1440124511719,297.2483825683594,285.02130126953125,1.0,0.2799500823020935,1.0,1.0,0.0,1.0,-1.5456547737121582,1.5456528663635254,1.961442876563524e-06,1.1889342069625854,0.961158037185669,0.961158037185669,0.0,54.06785583496094,56.0,32381.634765625,-0.0,287.0531005859375,1.0,282.1417541503906,284.2436218261719,295.3050842285156,297.4233703613281,293.1499938964844,293.1499938964844,281.8500061035156,32688.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274042963981628,1.0,0.0,0.0,3.685934543609619,3.685958385467529,9.065432777788374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.4619140625,0.0,1548.494140625,1895.4371337890625,0.0,1833.36669921875,0.9110655784606934,1.0,0.0,3.0,1.0,0.0
18171660,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.9390806555747986,0.1875240504741668,0.1688397228717804,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.9695018529891968,0.2049455940723419,0.1943431347608566,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.9845789074897766,0.3057824075222015,0.150982454419136,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.8863036036491394,0.1599674373865127,0.1518683284521103,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.8448377251625061,0.1382194757461547,0.6235406994819641,284.853759765625,284.95001220703125,295.2373352050781,292.40203857421875,295.2341003417969,297.2757873535156,284.8642272949219,1.0,0.2810196876525879,1.0,1.0,0.0,1.0,-1.547732949256897,1.5477309226989746,1.96596784007852e-06,1.19020414352417,0.8191618323326111,0.8191618323326111,0.0,54.131874084472656,74.0,32924.41796875,-0.0,288.1715087890625,1.0,281.857177734375,284.08905029296875,295.4259033203125,297.62750244140625,293.1499938964844,293.1499938964844,282.1499938964844,41905.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736913800239563,1.0,0.0,0.0,3.511749029159546,3.511772632598877,8.228870456150617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.16259765625,0.0,1427.2425537109375,1895.4371337890625,0.0,1913.348388671875,0.8786796927452087,1.0,0.0,3.0,1.0,0.0
18171720,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.9390806555747986,0.1875240504741668,0.1688397228717804,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.9695018529891968,0.2049455940723419,0.1943431347608566,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.9845789074897766,0.3057824075222015,0.150982454419136,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.8863036036491394,0.1599674373865127,0.1518683284521103,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.8448377251625061,0.1382194757461547,0.6235406994819641,284.853759765625,284.95001220703125,295.2373352050781,292.40203857421875,295.2341003417969,297.2757873535156,284.8642272949219,1.0,0.2810196876525879,1.0,1.0,0.0,1.0,-1.547732949256897,1.5477309226989746,1.96596784007852e-06,1.19020414352417,0.8191618323326111,0.8191618323326111,0.0,54.131874084472656,74.0,32924.41796875,-0.0,288.1715087890625,1.0,281.857177734375,284.08905029296875,295.4259033203125,297.62750244140625,293.1499938964844,293.1499938964844,282.1499938964844,41905.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736913800239563,1.0,0.0,0.0,3.511749029159546,3.511772632598877,8.228870456150617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.16259765625,0.0,1427.2425537109375,1895.4371337890625,0.0,1913.348388671875,0.8786796927452087,1.0,0.0,3.0,1.0,0.0
18171780,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.9076967239379884,0.1890565901994705,0.1700635850429535,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.9380268454551696,0.2058577239513397,0.1951076090335846,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.9948033690452576,0.3078781366348266,0.1727195382118225,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.8594126105308533,0.1607186645269394,0.1525221914052963,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.8199631571769714,0.1382656842470169,0.6237242221832275,285.086669921875,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.27655029296875,285.0870361328125,1.0,0.2892530560493469,1.0,1.0,0.0,1.0,-1.5772100687026978,1.5772080421447754,2.036453452092246e-06,1.213180661201477,1.0,1.0,0.0,57.355918884277344,92.0,33167.97265625,0.0,310.60919189453125,1.0,282.14215087890625,284.29156494140625,295.3999328613281,297.5389709472656,293.1499938964844,293.1499938964844,281.8500061035156,31007.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236056327819824,1.0,0.0,0.0,3.689027786254883,3.6890511512756334,9.080653740056732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.54833984375,0.0,1539.2694091796875,1895.4371337890625,0.0,1801.78955078125,0.9108616709709167,1.0,0.0,3.0,1.0,0.0
18171840,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.9076967239379884,0.1890565901994705,0.1700635850429535,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.9380268454551696,0.2058577239513397,0.1951076090335846,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.9948033690452576,0.3078781366348266,0.1727195382118225,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.8594126105308533,0.1607186645269394,0.1525221914052963,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.8199631571769714,0.1382656842470169,0.6237242221832275,285.086669921875,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.27655029296875,285.0870361328125,1.0,0.2892530560493469,1.0,1.0,0.0,1.0,-1.5772100687026978,1.5772080421447754,2.036453452092246e-06,1.213180661201477,1.0,1.0,0.0,57.355918884277344,92.0,33167.97265625,0.0,310.60919189453125,1.0,282.14215087890625,284.29156494140625,295.3999328613281,297.5389709472656,293.1499938964844,293.1499938964844,281.8500061035156,31007.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236056327819824,1.0,0.0,0.0,3.689027786254883,3.6890511512756334,9.080653740056732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.54833984375,0.0,1539.2694091796875,1895.4371337890625,0.0,1801.78955078125,0.9108616709709167,1.0,0.0,3.0,1.0,0.0
18171900,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8868417143821716,0.1897012144327163,0.1708707362413406,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.9133094549179076,0.2062583714723587,0.1956773549318313,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9987069368362428,0.3061752915382385,0.1886130571365356,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.8405866622924805,0.1610571444034576,0.1530110985040664,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.8010160326957703,0.1381854116916656,0.6242478489875793,284.9579467773437,284.95001220703125,295.3688659667969,292.45904541015625,295.3658752441406,297.26434326171875,284.9373779296875,1.0,0.2956043183803558,1.0,1.0,0.0,1.0,-1.599155306816101,1.5991532802581787,2.09007021112484e-06,1.2303804159164429,0.9478460550308228,0.9478460550308228,0.0,60.14765548706055,92.0,34447.20703125,0.0,328.8938903808594,1.0,281.8963317871094,284.1104431152344,295.5173034667969,297.8215026855469,293.1499938964844,293.1499938964844,281.8500061035156,32919.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345094084739685,1.0,0.0,0.0,3.748036146163941,3.748060703277588,9.373479770147242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.3662109375,0.0,1621.332763671875,1895.4371337890625,0.0,1893.00341796875,0.9239551424980164,1.0,0.0,3.0,1.0,0.0
