time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171960,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8621824979782104,0.1900487691164016,0.1714098900556564,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8865697383880615,0.2064337432384491,0.1960584819316864,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.9990000128746032,0.3024656474590301,0.2068291753530502,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8187233805656433,0.1612143963575363,0.1533597707748413,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7774470448493958,0.1378750205039978,0.623930811882019,284.9159545898437,284.95001220703125,295.4117431640625,292.4769897460937,295.4088134765625,297.2427978515625,284.9203186035156,1.0,0.3031103610992431,1.0,1.0,0.0,1.0,-1.6221661567687988,1.622164011001587,2.147259920093348e-06,1.248429298400879,0.9112021923065186,0.9112021923065186,0.0,63.942649841308594,95.0,34828.44921875,0.0,350.9700012207031,1.0,281.8568420410156,284.0948181152344,295.5482788085937,297.8476867675781,293.1499938964844,293.1499938964844,281.54998779296875,36149.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428052425384521,1.0,0.0,0.0,3.715256690979004,3.715281486511232,9.210240250467904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.3095703125,0.0,1608.1302490234375,1895.4371337890625,0.0,1963.536865234375,0.919591188430786,1.0,0.0,3.0,1.0,0.0
18172020,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.8128438591957092,0.1904424130916595,0.1722036600112915,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83123779296875,0.8336652517318726,0.2064903378486633,0.1965777277946472,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.944486677646637,0.2953212857246399,0.2079839408397674,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291320800781,0.768728494644165,0.1612622290849685,0.153864100575447,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275451660156,0.7302765846252441,0.1368572860956192,0.6217035055160522,284.83233642578125,284.95001220703125,295.4958801269531,292.51123046875,295.4930114746094,297.2059020996094,284.8474426269531,1.0,0.3135532736778259,1.0,1.0,0.0,1.0,-1.6228755712509155,1.622873306274414,2.1491498500836315e-06,1.249081254005432,0.7842702865600586,0.7842702865600586,0.0,73.65837860107422,83.0,35151.98828125,0.0,378.21917724609375,1.0,281.5579833984375,284.02813720703125,295.5792541503906,297.9432067871094,293.1499938964844,293.1499938964844,281.8500061035156,45303.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611675262451172,1.0,0.0,0.0,3.384655714035034,3.384678840637207,7.644028414688364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.79052734375,0.0,1322.0621337890625,1895.4371337890625,0.0,2122.821044921875,0.8546562790870667,1.0,0.0,3.0,1.0,0.0
18172080,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.8128438591957092,0.1904424130916595,0.1722036600112915,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83123779296875,0.8336652517318726,0.2064903378486633,0.1965777277946472,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.944486677646637,0.2953212857246399,0.2079839408397674,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291320800781,0.768728494644165,0.1612622290849685,0.153864100575447,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275451660156,0.7302765846252441,0.1368572860956192,0.6217035055160522,284.83233642578125,284.95001220703125,295.4958801269531,292.51123046875,295.4930114746094,297.2059020996094,284.8474426269531,1.0,0.3135532736778259,1.0,1.0,0.0,1.0,-1.6228755712509155,1.622873306274414,2.1491498500836315e-06,1.249081254005432,0.7842702865600586,0.7842702865600586,0.0,73.65837860107422,83.0,35151.98828125,0.0,378.21917724609375,1.0,281.5579833984375,284.02813720703125,295.5792541503906,297.9432067871094,293.1499938964844,293.1499938964844,281.8500061035156,45303.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611675262451172,1.0,0.0,0.0,3.384655714035034,3.384678840637207,7.644028414688364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.79052734375,0.0,1322.0621337890625,1895.4371337890625,0.0,2122.821044921875,0.8546562790870667,1.0,0.0,3.0,1.0,0.0
18172140,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8004097938537598,0.1917165964841842,0.1732239872217178,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8210892677307129,0.2071778029203415,0.1971568614244461,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9226242303848268,0.2936651706695556,0.2061529606580734,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7564446330070496,0.1618017107248306,0.1543428301811218,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7175877094268799,0.1362758129835128,0.6189678311347961,285.0306091308594,284.95001220703125,295.57781982421875,292.54315185546875,295.57501220703125,297.20123291015625,285.02740478515625,1.0,0.316222608089447,1.0,1.0,0.0,1.0,-1.6200999021530151,1.6200977563858032,2.141802042388008e-06,1.2465652227401731,0.9302675127983092,0.9302675127983092,0.0,76.93946075439453,71.0,34911.58203125,0.0,385.7384643554688,1.0,281.8408203125,284.1927490234375,295.50341796875,297.7719421386719,293.1499938964844,293.1499938964844,281.54998779296875,32186.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747593104839325,1.0,0.0,0.0,3.551644086837769,3.551666498184204,8.416900527663529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.48486328125,0.0,1398.7071533203125,1895.4371337890625,0.0,2004.6646728515625,0.8804932236671448,1.0,0.0,3.0,1.0,0.0
18172200,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8004097938537598,0.1917165964841842,0.1732239872217178,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8210892677307129,0.2071778029203415,0.1971568614244461,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9226242303848268,0.2936651706695556,0.2061529606580734,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7564446330070496,0.1618017107248306,0.1543428301811218,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7175877094268799,0.1362758129835128,0.6189678311347961,285.0306091308594,284.95001220703125,295.57781982421875,292.54315185546875,295.57501220703125,297.20123291015625,285.02740478515625,1.0,0.316222608089447,1.0,1.0,0.0,1.0,-1.6200999021530151,1.6200977563858032,2.141802042388008e-06,1.2465652227401731,0.9302675127983092,0.9302675127983092,0.0,76.93946075439453,71.0,34911.58203125,0.0,385.7384643554688,1.0,281.8408203125,284.1927490234375,295.50341796875,297.7719421386719,293.1499938964844,293.1499938964844,281.54998779296875,32186.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747593104839325,1.0,0.0,0.0,3.551644086837769,3.551666498184204,8.416900527663529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.48486328125,0.0,1398.7071533203125,1895.4371337890625,0.0,2004.6646728515625,0.8804932236671448,1.0,0.0,3.0,1.0,0.0
18172260,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8078400492668152,0.1924658566713333,0.174040213227272,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8273972272872925,0.2075371891260147,0.1975893974304199,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9295538067817688,0.292752057313919,0.205498531460762,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7625904679298401,0.1621066927909851,0.154688611626625,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.7215762734413147,0.1355751305818557,0.6159563064575195,284.8709411621094,284.95001220703125,295.65740966796875,292.5726623535156,295.6546936035156,297.1974182128906,284.880615234375,1.0,0.3139479458332062,1.0,1.0,0.0,1.0,-1.6176161766052246,1.6176140308380127,2.1353955617087195e-06,1.2444475889205933,0.8028491139411926,0.8028491139411926,0.0,75.39630889892578,59.0,35331.63671875,0.0,380.1546325683594,1.0,281.5582580566406,284.0481872558594,295.6055908203125,297.9631652832031,293.1499938964844,293.1499938964844,281.8500061035156,41537.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589412927627563,1.0,0.0,0.0,3.380481481552124,3.38050389289856,7.625185389770195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.435546875,0.0,1291.854248046875,1895.4371337890625,0.0,2103.293212890625,0.8498629331588745,1.0,0.0,3.0,1.0,0.0
18172320,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8078400492668152,0.1924658566713333,0.174040213227272,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8273972272872925,0.2075371891260147,0.1975893974304199,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9295538067817688,0.292752057313919,0.205498531460762,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7625904679298401,0.1621066927909851,0.154688611626625,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.7215762734413147,0.1355751305818557,0.6159563064575195,284.8709411621094,284.95001220703125,295.65740966796875,292.5726623535156,295.6546936035156,297.1974182128906,284.880615234375,1.0,0.3139479458332062,1.0,1.0,0.0,1.0,-1.6176161766052246,1.6176140308380127,2.1353955617087195e-06,1.2444475889205933,0.8028491139411926,0.8028491139411926,0.0,75.39630889892578,59.0,35331.63671875,0.0,380.1546325683594,1.0,281.5582580566406,284.0481872558594,295.6055908203125,297.9631652832031,293.1499938964844,293.1499938964844,281.8500061035156,41537.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589412927627563,1.0,0.0,0.0,3.380481481552124,3.38050389289856,7.625185389770195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.435546875,0.0,1291.854248046875,1895.4371337890625,0.0,2103.293212890625,0.8498629331588745,1.0,0.0,3.0,1.0,0.0
18172380,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.829684853553772,0.1938388794660568,0.174871489405632,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.84882652759552,0.208334818482399,0.1979781985282898,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.9572929739952089,0.2929666340351105,0.2052569091320037,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.7837772369384766,0.16276915371418,0.1549822688102722,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.738335371017456,0.1352118104696273,0.6128000617027283,285.0455322265625,284.95001220703125,295.73455810546875,292.5996398925781,295.73193359375,297.19970703125,285.0418395996094,1.0,0.308169424533844,1.0,1.0,0.0,1.0,-1.6153509616851809,1.6153488159179688,2.1294670204952126e-06,1.242432951927185,0.9483532309532166,0.9483532309532166,0.0,70.57499694824219,47.0,35087.09765625,0.0,365.6910400390625,1.0,281.8404846191406,284.1951599121094,295.5604858398437,297.8354187011719,293.1499938964844,293.1499938964844,281.54998779296875,31358.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461866140365601,1.0,0.0,0.0,3.565652370452881,3.5656747817993164,8.483426654493087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.2177734375,0.0,1407.4097900390625,1895.4371337890625,0.0,1992.552001953125,0.882849931716919,1.0,0.0,3.0,1.0,0.0
18172440,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.829684853553772,0.1938388794660568,0.174871489405632,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.84882652759552,0.208334818482399,0.1979781985282898,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.9572929739952089,0.2929666340351105,0.2052569091320037,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.7837772369384766,0.16276915371418,0.1549822688102722,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.738335371017456,0.1352118104696273,0.6128000617027283,285.0455322265625,284.95001220703125,295.73455810546875,292.5996398925781,295.73193359375,297.19970703125,285.0418395996094,1.0,0.308169424533844,1.0,1.0,0.0,1.0,-1.6153509616851809,1.6153488159179688,2.1294670204952126e-06,1.242432951927185,0.9483532309532166,0.9483532309532166,0.0,70.57499694824219,47.0,35087.09765625,0.0,365.6910400390625,1.0,281.8404846191406,284.1951599121094,295.5604858398437,297.8354187011719,293.1499938964844,293.1499938964844,281.54998779296875,31358.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461866140365601,1.0,0.0,0.0,3.565652370452881,3.5656747817993164,8.483426654493087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.2177734375,0.0,1407.4097900390625,1895.4371337890625,0.0,1992.552001953125,0.882849931716919,1.0,0.0,3.0,1.0,0.0
18172500,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8471313118934631,0.1943662315607071,0.1753611713647842,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8670247793197632,0.2086453437805175,0.198241502046585,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9775747060775756,0.2929518818855285,0.2052672654390335,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8013615608215332,0.163041889667511,0.1551859080791473,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7527955770492554,0.1350002735853195,0.6115161776542664,284.8979187011719,284.95001220703125,295.77215576171875,292.6121520996094,295.76959228515625,297.2000427246094,284.8753967285156,1.0,0.3043558597564697,1.0,1.0,0.0,1.0,-1.6149719953536987,1.6149698495864868,2.1284292870404897e-06,1.2420554161071775,0.8620312809944153,0.8620312809944153,0.0,67.26283264160156,47.0,35876.65234375,0.0,356.3871765136719,1.0,281.5988464355469,284.0080871582031,295.6557312011719,298.074951171875,293.1499938964844,293.1499938964844,281.54998779296875,35039.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548016309738159,1.0,0.0,0.0,3.584134817123413,3.584157943725586,8.571601028961595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.29150390625,0.0,1454.057373046875,1895.4371337890625,0.0,2067.13427734375,0.8875108957290649,1.0,0.0,3.0,1.0,0.0
18172560,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.8691691160202026,0.1946583539247512,0.1755615919828415,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8900943398475647,0.2087718844413757,0.1982838958501815,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.9979993104934692,0.2926683723926544,0.2050275206565857,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8218928575515747,0.1631695032119751,0.1552169322967529,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7714142799377441,0.1346633732318878,0.60955411195755,284.86639404296875,284.95001220703125,295.8091125488281,292.6239929199219,295.8065795898437,297.1980285644531,284.8743896484375,1.0,0.29997318983078,1.0,1.0,0.0,1.0,-1.6125096082687378,1.612507462501526,2.122178102581529e-06,1.240020990371704,0.812871515750885,0.812871515750885,0.0,63.71552276611328,35.0,35552.70703125,0.0,345.40740966796875,1.0,281.5582275390625,284.0272521972656,295.66424560546875,298.0377197265625,293.1499938964844,293.1499938964844,281.8500061035156,40836.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759204626083374,1.0,0.0,0.0,3.431357383728028,3.431380033493042,7.856428965169471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.17431640625,0.0,1337.2706298828125,1895.4371337890625,0.0,2105.600341796875,0.8600069284439087,1.0,0.0,3.0,1.0,0.0
18172620,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.912284791469574,0.1959948390722274,0.1763764470815658,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9363265633583068,0.2095481306314468,0.1986692249774933,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9963688254356384,0.2967951893806457,0.1778265535831451,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8584839105606079,0.1638318002223968,0.1555269956588745,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8066769242286682,0.1343444436788559,0.606664776802063,285.0215148925781,284.95001220703125,295.8809814453125,292.6455993652344,295.87847900390625,297.2066955566406,285.0141296386719,1.0,0.2887099087238312,1.0,1.0,0.0,1.0,-1.5783579349517822,1.5783557891845703,2.0379361558298115e-06,1.2129250764846802,0.93611741065979,0.93611741065979,0.0,58.06125259399414,38.0,34703.16796875,0.0,313.0496520996094,1.0,281.8414611816406,284.1626281738281,295.6034240722656,297.8737487792969,293.1499938964844,293.1499938964844,281.54998779296875,32074.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462804913520813,1.0,0.0,0.0,3.581412076950073,3.581434726715088,8.558583317608282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.0888671875,0.0,1429.37255859375,1895.4371337890625,0.0,1993.3599853515625,0.886884331703186,1.0,0.0,3.0,1.0,0.0
18172680,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.912284791469574,0.1959948390722274,0.1763764470815658,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9363265633583068,0.2095481306314468,0.1986692249774933,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9963688254356384,0.2967951893806457,0.1778265535831451,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8584839105606079,0.1638318002223968,0.1555269956588745,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8066769242286682,0.1343444436788559,0.606664776802063,285.0215148925781,284.95001220703125,295.8809814453125,292.6455993652344,295.87847900390625,297.2066955566406,285.0141296386719,1.0,0.2887099087238312,1.0,1.0,0.0,1.0,-1.5783579349517822,1.5783557891845703,2.0379361558298115e-06,1.2129250764846802,0.93611741065979,0.93611741065979,0.0,58.06125259399414,38.0,34703.16796875,0.0,313.0496520996094,1.0,281.8414611816406,284.1626281738281,295.6034240722656,297.8737487792969,293.1499938964844,293.1499938964844,281.54998779296875,32074.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462804913520813,1.0,0.0,0.0,3.581412076950073,3.581434726715088,8.558583317608282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.0888671875,0.0,1429.37255859375,1895.4371337890625,0.0,1993.3599853515625,0.886884331703186,1.0,0.0,3.0,1.0,0.0
18172740,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393249511719,0.95165753364563,0.1967403441667556,0.1771379262208938,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.9730970859527588,0.2099329829216003,0.1990716755390167,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.9862651228904724,0.3064746260643005,0.1538204699754715,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.8904209733009338,0.1641998589038849,0.1558786630630493,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368530273437,0.8333432674407959,0.1339190453290939,0.6045035123825073,284.8402099609375,284.95001220703125,295.95001220703125,292.66436767578125,295.94757080078125,297.2333679199219,284.8526306152344,1.0,0.2807903289794922,1.0,1.0,0.0,1.0,-1.548762321472168,1.5487604141235352,1.966409627129906e-06,1.1891945600509644,0.7763763666152954,0.7763763666152954,0.0,54.42714691162109,58.0,34380.82421875,0.0,289.4188842773437,1.0,281.55828857421875,284.0245361328125,295.6808166503906,297.9986267089844,293.1499938964844,293.1499938964844,281.8500061035156,44201.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754638671875,1.0,0.0,0.0,3.316256046295166,3.3162784576416016,7.338198315665068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.01318359375,0.0,1248.3497314453125,1895.4371337890625,0.0,2065.71484375,0.8380765318870544,1.0,0.0,3.0,1.0,0.0
18172800,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393249511719,0.95165753364563,0.1967403441667556,0.1771379262208938,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.9730970859527588,0.2099329829216003,0.1990716755390167,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.9862651228904724,0.3064746260643005,0.1538204699754715,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.8904209733009338,0.1641998589038849,0.1558786630630493,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368530273437,0.8333432674407959,0.1339190453290939,0.6045035123825073,284.8402099609375,284.95001220703125,295.95001220703125,292.66436767578125,295.94757080078125,297.2333679199219,284.8526306152344,1.0,0.2807903289794922,1.0,1.0,0.0,1.0,-1.548762321472168,1.5487604141235352,1.966409627129906e-06,1.1891945600509644,0.7763763666152954,0.7763763666152954,0.0,54.42714691162109,58.0,34380.82421875,0.0,289.4188842773437,1.0,281.55828857421875,284.0245361328125,295.6808166503906,297.9986267089844,293.1499938964844,293.1499938964844,281.8500061035156,44201.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754638671875,1.0,0.0,0.0,3.316256046295166,3.3162784576416016,7.338198315665068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.01318359375,0.0,1248.3497314453125,1895.4371337890625,0.0,2065.71484375,0.8380765318870544,1.0,0.0,3.0,1.0,0.0
18172860,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9524732232093812,0.1985700726509094,0.1784128695726394,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9729418158531188,0.2111911624670028,0.1999337822198867,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9868853092193604,0.3155494332313537,0.1549148261547088,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8904852271080017,0.1653375625610351,0.1566654592752456,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8322827219963074,0.1343254595994949,0.6049483418464661,285.0350952148437,284.95001220703125,296.0150451660156,292.67926025390625,296.0127868652344,297.26788330078125,285.0323486328125,1.0,0.2825731635093689,1.0,1.0,0.0,1.0,-1.5540916919708252,1.5540897846221924,1.978677573788445e-06,1.19302237033844,0.9213259220123292,0.9213259220123292,0.0,54.64522171020508,78.0,34221.70703125,0.0,292.46356201171875,1.0,281.8401184082031,284.1882019042969,295.6202392578125,297.841552734375,293.1499938964844,293.1499938964844,281.54998779296875,31666.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374749183654785,1.0,0.0,0.0,3.48649263381958,3.4865143299102783,8.110932867566589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.11328125,0.0,1327.7822265625,1895.4371337890625,0.0,1918.1080322265625,0.8655645251274109,1.0,0.0,3.0,1.0,0.0
18172920,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9524732232093812,0.1985700726509094,0.1784128695726394,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9729418158531188,0.2111911624670028,0.1999337822198867,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9868853092193604,0.3155494332313537,0.1549148261547088,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8904852271080017,0.1653375625610351,0.1566654592752456,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8322827219963074,0.1343254595994949,0.6049483418464661,285.0350952148437,284.95001220703125,296.0150451660156,292.67926025390625,296.0127868652344,297.26788330078125,285.0323486328125,1.0,0.2825731635093689,1.0,1.0,0.0,1.0,-1.5540916919708252,1.5540897846221924,1.978677573788445e-06,1.19302237033844,0.9213259220123292,0.9213259220123292,0.0,54.64522171020508,78.0,34221.70703125,0.0,292.46356201171875,1.0,281.8401184082031,284.1882019042969,295.6202392578125,297.841552734375,293.1499938964844,293.1499938964844,281.54998779296875,31666.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374749183654785,1.0,0.0,0.0,3.48649263381958,3.4865143299102783,8.110932867566589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.11328125,0.0,1327.7822265625,1895.4371337890625,0.0,1918.1080322265625,0.8655645251274109,1.0,0.0,3.0,1.0,0.0
18172980,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9202131628990172,0.2003149986267089,0.1802103817462921,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9417515397071838,0.2126237750053405,0.2014513164758682,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9962969422340392,0.3179450631141662,0.1775682717561721,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8635131120681763,0.1667389273643493,0.1581200212240219,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8079004287719727,0.1350177526473999,0.608698308467865,284.8962097167969,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.2738647460937,284.9078369140625,1.0,0.2923497259616852,1.0,1.0,0.0,1.0,-1.591502666473389,1.5915005207061768,2.06913796318986e-06,1.222503662109375,0.8178211450576782,0.8178211450576782,0.0,58.26282501220703,98.0,35320.5,0.0,319.9962463378906,1.0,281.55859375,284.0531616210937,295.73199462890625,298.0739440917969,293.1499938964844,293.1499938964844,281.8500061035156,39669.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506892085075378,1.0,0.0,0.0,3.373199462890625,3.373221635818481,7.59236968406185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.36474609375,0.0,1271.8424072265625,1895.4371337890625,0.0,2031.4168701171875,0.8469967246055603,1.0,0.0,3.0,1.0,0.0
18173040,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9202131628990172,0.2003149986267089,0.1802103817462921,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9417515397071838,0.2126237750053405,0.2014513164758682,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9962969422340392,0.3179450631141662,0.1775682717561721,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8635131120681763,0.1667389273643493,0.1581200212240219,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8079004287719727,0.1350177526473999,0.608698308467865,284.8962097167969,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.2738647460937,284.9078369140625,1.0,0.2923497259616852,1.0,1.0,0.0,1.0,-1.591502666473389,1.5915005207061768,2.06913796318986e-06,1.222503662109375,0.8178211450576782,0.8178211450576782,0.0,58.26282501220703,98.0,35320.5,0.0,319.9962463378906,1.0,281.55859375,284.0531616210937,295.73199462890625,298.0739440917969,293.1499938964844,293.1499938964844,281.8500061035156,39669.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506892085075378,1.0,0.0,0.0,3.373199462890625,3.373221635818481,7.59236968406185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.36474609375,0.0,1271.8424072265625,1895.4371337890625,0.0,2031.4168701171875,0.8469967246055603,1.0,0.0,3.0,1.0,0.0
18173100,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.8964499831199646,0.2014708966016769,0.1811637282371521,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9154738187789916,0.2135803997516632,0.2023087292909622,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.9990000128746032,0.3165194094181061,0.1943957507610321,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.8435371518135071,0.1676533073186874,0.1589630991220474,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.7877355813980103,0.1354797780513763,0.6108836531639099,285.0625915527344,284.95001220703125,296.1036376953125,292.69293212890625,296.1017150878906,297.2661437988281,285.0837097167969,1.0,0.2996762692928314,1.0,1.0,0.0,1.0,-1.6175109148025513,1.6175087690353394,2.1336031750252005e-06,1.24304461479187,0.9355661273002625,0.9355661273002625,0.0,61.44952392578125,98.0,35338.7421875,0.0,341.70672607421875,1.0,281.79571533203125,284.2222900390625,295.6714172363281,297.912841796875,293.1499938964844,293.1499938964844,281.8500061035156,32585.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451881170272827,1.0,0.0,0.0,3.4610886573791504,3.4611103534698486,7.993164672370767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.14306640625,0.0,1308.7506103515625,1895.4371337890625,0.0,1983.9686279296875,0.8634414672851562,1.0,0.0,3.0,1.0,0.0
18173160,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.8726899027824402,0.2028789073228836,0.1824754178524017,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.8898698687553406,0.2147661447525024,0.2034794688224792,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.9990000128746032,0.3137518763542175,0.2123477160930633,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107177734375,0.8229748606681824,0.1687648147344589,0.1600750237703323,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.110595703125,0.7664082646369934,0.1360646784305572,0.6139510869979858,285.1108093261719,284.95001220703125,296.1309509277344,292.6953125,296.1291198730469,297.25537109375,285.11102294921875,1.0,0.3083377778530121,1.0,1.0,0.0,1.0,-1.647058606147766,1.6470563411712646,2.208365003752988e-06,1.2663816213607788,1.0,1.0,0.0,65.53899383544922,116.0,36058.3203125,0.0,368.4855346679688,1.0,281.8412170410156,284.2223205566406,295.6908569335937,298.0074462890625,293.1499938964844,293.1499938964844,281.54998779296875,29723.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451585531234741,1.0,0.0,0.0,3.620780467987061,3.620803117752075,8.747776973905275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.91015625,0.0,1454.3177490234375,1895.4371337890625,0.0,1983.714599609375,0.8942990899085999,1.0,0.0,3.0,1.0,0.0
18173220,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8115478754043579,0.2047807723283767,0.1849797219038009,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8259032964706421,0.2165622115135193,0.2059135138988495,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9314449429512024,0.3075282275676727,0.2165330648422241,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7630680799484253,0.1705456525087356,0.1624528616666793,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7123738527297974,0.13677878677845,0.6204389929771423,284.90167236328125,284.95001220703125,296.182373046875,292.69708251953125,296.18072509765625,297.2357177734375,284.901611328125,1.0,0.3263507485389709,1.0,1.0,0.0,1.0,-1.6685726642608645,1.6685703992843628,2.2642018393526087e-06,1.2836905717849731,0.8992623686790466,0.8992623686790466,0.0,79.62818145751953,104.0,37311.74609375,0.0,420.13482666015625,1.0,281.55670166015625,283.9848022460937,295.7864990234375,298.2675170898437,293.1499938964844,293.1499938964844,281.25,35776.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682340741157532,1.0,0.0,0.0,3.6720337867736816,3.672057867050171,8.997184295367333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.86328125,0.0,1556.1409912109375,1895.4371337890625,0.0,2185.173095703125,0.9092175960540771,1.0,0.0,3.0,1.0,0.0
18173280,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8115478754043579,0.2047807723283767,0.1849797219038009,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8259032964706421,0.2165622115135193,0.2059135138988495,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9314449429512024,0.3075282275676727,0.2165330648422241,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7630680799484253,0.1705456525087356,0.1624528616666793,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7123738527297974,0.13677878677845,0.6204389929771423,284.90167236328125,284.95001220703125,296.182373046875,292.69708251953125,296.18072509765625,297.2357177734375,284.901611328125,1.0,0.3263507485389709,1.0,1.0,0.0,1.0,-1.6685726642608645,1.6685703992843628,2.2642018393526087e-06,1.2836905717849731,0.8992623686790466,0.8992623686790466,0.0,79.62818145751953,104.0,37311.74609375,0.0,420.13482666015625,1.0,281.55670166015625,283.9848022460937,295.7864990234375,298.2675170898437,293.1499938964844,293.1499938964844,281.25,35776.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682340741157532,1.0,0.0,0.0,3.6720337867736816,3.672057867050171,8.997184295367333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.86328125,0.0,1556.1409912109375,1895.4371337890625,0.0,2185.173095703125,0.9092175960540771,1.0,0.0,3.0,1.0,0.0
18173340,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.7885627746582031,0.2062412500381469,0.1865383088588714,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8036096692085266,0.218012273311615,0.2075621336698532,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8969168663024902,0.3052777349948883,0.2145944535732269,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.743043065071106,0.1720542758703231,0.1641579270362854,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.690859854221344,0.1372788101434707,0.6239622235298157,284.8437194824219,284.95001220703125,296.2299194335937,292.695068359375,296.2283935546875,297.23486328125,284.8601379394531,1.0,0.3342535197734833,1.0,1.0,0.0,1.0,-1.6764888763427734,1.676486611366272,2.284908077854197e-06,1.2900108098983765,0.7799116373062134,0.7799116373062134,0.0,87.082275390625,92.0,37446.3125,0.0,445.9067687988281,1.0,281.2586975097656,283.9561767578125,295.7524108886719,298.2659606933594,293.1499938964844,293.1499938964844,281.54998779296875,44987.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838237881660461,1.0,0.0,0.0,3.3042593002319336,3.304281711578369,7.285200922524382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.14599609375,0.0,1242.3331298828125,1895.4371337890625,0.0,2324.538818359375,0.8379178643226624,1.0,0.0,3.0,1.0,0.0
18173400,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.7885627746582031,0.2062412500381469,0.1865383088588714,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8036096692085266,0.218012273311615,0.2075621336698532,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8969168663024902,0.3052777349948883,0.2145944535732269,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.743043065071106,0.1720542758703231,0.1641579270362854,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.690859854221344,0.1372788101434707,0.6239622235298157,284.8437194824219,284.95001220703125,296.2299194335937,292.695068359375,296.2283935546875,297.23486328125,284.8601379394531,1.0,0.3342535197734833,1.0,1.0,0.0,1.0,-1.6764888763427734,1.676486611366272,2.284908077854197e-06,1.2900108098983765,0.7799116373062134,0.7799116373062134,0.0,87.082275390625,92.0,37446.3125,0.0,445.9067687988281,1.0,281.2586975097656,283.9561767578125,295.7524108886719,298.2659606933594,293.1499938964844,293.1499938964844,281.54998779296875,44987.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838237881660461,1.0,0.0,0.0,3.3042593002319336,3.304281711578369,7.285200922524382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.14599609375,0.0,1242.3331298828125,1895.4371337890625,0.0,2324.538818359375,0.8379178643226624,1.0,0.0,3.0,1.0,0.0
18173460,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.7907184362411499,0.2089524567127227,0.1886891424655914,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8053210377693176,0.2204144746065139,0.2095907628536224,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8958927392959595,0.3059735596179962,0.2146333307027816,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.7450247406959534,0.1743567883968353,0.1661328375339508,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.6918339133262634,0.1385219842195511,0.6286349296569824,285.0269470214844,284.95001220703125,296.2738647460937,292.6896057128906,296.2724609375,297.2475280761719,285.0238037109375,1.0,0.3361368179321289,1.0,1.0,0.0,1.0,-1.6895302534103394,1.6895278692245483,2.3190568754216656e-06,1.300243258476257,0.9181154370307922,0.9181154370307922,0.0,87.65923309326172,80.0,37398.02734375,0.0,455.2719421386719,1.0,281.54034423828125,284.0992736816406,295.6534729003906,298.0775146484375,293.1499938964844,293.1499938964844,281.25,31972.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771052896976471,1.0,0.0,0.0,3.4967191219329834,3.4967408180236816,8.158583568729227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.5625,0.0,1340.3575439453125,1895.4371337890625,0.0,2210.19384765625,0.8679671883583069,1.0,0.0,3.0,1.0,0.0
18173520,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.7907184362411499,0.2089524567127227,0.1886891424655914,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8053210377693176,0.2204144746065139,0.2095907628536224,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8958927392959595,0.3059735596179962,0.2146333307027816,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.7450247406959534,0.1743567883968353,0.1661328375339508,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.6918339133262634,0.1385219842195511,0.6286349296569824,285.0269470214844,284.95001220703125,296.2738647460937,292.6896057128906,296.2724609375,297.2475280761719,285.0238037109375,1.0,0.3361368179321289,1.0,1.0,0.0,1.0,-1.6895302534103394,1.6895278692245483,2.3190568754216656e-06,1.300243258476257,0.9181154370307922,0.9181154370307922,0.0,87.65923309326172,80.0,37398.02734375,0.0,455.2719421386719,1.0,281.54034423828125,284.0992736816406,295.6534729003906,298.0775146484375,293.1499938964844,293.1499938964844,281.25,31972.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771052896976471,1.0,0.0,0.0,3.4967191219329834,3.4967408180236816,8.158583568729227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.5625,0.0,1340.3575439453125,1895.4371337890625,0.0,2210.19384765625,0.8679671883583069,1.0,0.0,3.0,1.0,0.0
18173580,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8063426613807678,0.2111913114786148,0.1907280087471008,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8200973868370056,0.2226093709468841,0.2116244733333587,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9113441705703736,0.3066733181476593,0.215104267001152,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7591437697410583,0.1765454411506652,0.1681303083896637,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.705328106880188,0.1397760659456253,0.6337693333625793,284.8881225585937,284.95001220703125,296.3144836425781,292.680908203125,296.3132019042969,297.2568054199219,284.8969421386719,1.0,0.3340138792991638,1.0,1.0,0.0,1.0,-1.703550934791565,1.703548550605774,2.356219056309783e-06,1.3113240003585815,0.8058804273605347,0.8058804273605347,0.0,84.12592315673828,68.0,37961.19921875,0.0,453.4316711425781,1.0,281.25933837890625,283.9688720703125,295.7187194824219,298.241455078125,293.1499938964844,293.1499938964844,281.54998779296875,40581.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834168672561646,1.0,0.0,0.0,3.340847969055176,3.340869903564453,7.447434882124071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.30859375,0.0,1247.0316162109375,1895.4371337890625,0.0,2320.8720703125,0.8407161831855774,1.0,0.0,3.0,1.0,0.0
18173640,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8063426613807678,0.2111913114786148,0.1907280087471008,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8200973868370056,0.2226093709468841,0.2116244733333587,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9113441705703736,0.3066733181476593,0.215104267001152,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7591437697410583,0.1765454411506652,0.1681303083896637,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.705328106880188,0.1397760659456253,0.6337693333625793,284.8881225585937,284.95001220703125,296.3144836425781,292.680908203125,296.3132019042969,297.2568054199219,284.8969421386719,1.0,0.3340138792991638,1.0,1.0,0.0,1.0,-1.703550934791565,1.703548550605774,2.356219056309783e-06,1.3113240003585815,0.8058804273605347,0.8058804273605347,0.0,84.12592315673828,68.0,37961.19921875,0.0,453.4316711425781,1.0,281.25933837890625,283.9688720703125,295.7187194824219,298.241455078125,293.1499938964844,293.1499938964844,281.54998779296875,40581.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834168672561646,1.0,0.0,0.0,3.340847969055176,3.340869903564453,7.447434882124071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.30859375,0.0,1247.0316162109375,1895.4371337890625,0.0,2320.8720703125,0.8407161831855774,1.0,0.0,3.0,1.0,0.0
18173700,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8180795311927795,0.2125817686319351,0.1916840374469757,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8314070105552673,0.2239074259996414,0.2125929892063141,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9256384372711182,0.3073846995830536,0.2153437286615371,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7706273198127747,0.1778108477592468,0.1690928936004638,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.7158088088035583,0.1405574828386306,0.636245846748352,285.0331115722656,284.95001220703125,296.33367919921875,292.67547607421875,296.3324279785156,297.2626953125,285.0482788085937,1.0,0.3318384289741516,1.0,1.0,0.0,1.0,-1.7102760076522827,1.7102736234664917,2.3741192762827268e-06,1.3165947198867798,0.9036267995834352,0.9036267995834352,0.0,81.2756576538086,68.0,37591.78125,0.0,449.16650390625,1.0,281.4946594238281,284.1204528808594,295.6428527832031,298.0420227050781,293.1499938964844,293.1499938964844,281.54998779296875,33705.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764710783958435,1.0,0.0,0.0,3.4076249599456787,3.407646417617798,7.748130315121671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.15576171875,0.0,1263.83203125,1895.4371337890625,0.0,2258.5146484375,0.8523548245429993,1.0,0.0,3.0,1.0,0.0
18173760,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.8338108658790588,0.2141907662153244,0.1929199695587158,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8473361730575562,0.2253965437412262,0.2137823551893234,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9461979269981384,0.3083876371383667,0.215858593583107,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.7868940234184265,0.1792423576116562,0.1702360063791275,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.7293351292610168,0.141494333744049,0.6394593119621277,285.0498046875,284.95001220703125,296.3521423339844,292.6693420410156,296.3509521484375,297.270263671875,285.0459899902344,1.0,0.3291691839694977,1.0,1.0,0.0,1.0,-1.7190353870391846,1.7190330028533936,2.397579009993933e-06,1.3234755992889404,0.9486151933670044,0.9486151933670044,0.0,77.68487548828125,56.0,37909.515625,0.0,443.9085693359375,1.0,281.5407409667969,284.1004638671875,295.6451110839844,298.0965576171875,293.1499938964844,293.1499938964844,281.25,30956.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740383744239807,1.0,0.0,0.0,3.5445497035980225,3.544571876525879,8.383308340853546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.20703125,0.0,1382.3414306640625,1895.4371337890625,0.0,2236.783203125,0.877953052520752,1.0,0.0,3.0,1.0,0.0
