time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173820,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8790435194969177,0.216639757156372,0.1950021684169769,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8943018913269043,0.2278911173343658,0.2159419804811477,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9939213395118712,0.3095765709877014,0.216613158583641,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8304346799850464,0.181744247674942,0.1723701059818267,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7677318453788757,0.1431204676628112,0.6455145478248596,284.8807678222656,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.27655029296875,284.8886413574219,1.0,0.3225560486316681,1.0,1.0,0.0,1.0,-1.7348697185516355,1.7348673343658447,2.4404332634730963e-06,1.3359824419021606,0.8240090608596802,0.8240090608596802,0.0,69.49322509765625,44.0,38598.45703125,0.0,429.2226867675781,1.0,281.2580871582031,283.9353332519531,295.7066955566406,298.2707214355469,293.1499938964844,293.1499938964844,281.54998779296875,39775.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892155051231384,1.0,0.0,0.0,3.437558650970459,3.4375815391540527,7.884852379902441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.30615234375,0.0,1336.0169677734375,1895.4371337890625,0.0,2373.261962890625,0.8608219027519226,1.0,0.0,3.0,1.0,0.0
18173880,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8790435194969177,0.216639757156372,0.1950021684169769,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8943018913269043,0.2278911173343658,0.2159419804811477,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9939213395118712,0.3095765709877014,0.216613158583641,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8304346799850464,0.181744247674942,0.1723701059818267,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7677318453788757,0.1431204676628112,0.6455145478248596,284.8807678222656,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.27655029296875,284.8886413574219,1.0,0.3225560486316681,1.0,1.0,0.0,1.0,-1.7348697185516355,1.7348673343658447,2.4404332634730963e-06,1.3359824419021606,0.8240090608596802,0.8240090608596802,0.0,69.49322509765625,44.0,38598.45703125,0.0,429.2226867675781,1.0,281.2580871582031,283.9353332519531,295.7066955566406,298.2707214355469,293.1499938964844,293.1499938964844,281.54998779296875,39775.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892155051231384,1.0,0.0,0.0,3.437558650970459,3.4375815391540527,7.884852379902441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.30615234375,0.0,1336.0169677734375,1895.4371337890625,0.0,2373.261962890625,0.8608219027519226,1.0,0.0,3.0,1.0,0.0
18173940,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.9314308166503906,0.2191308587789535,0.1971869319677353,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9492404460906982,0.2304506152868271,0.218224823474884,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9989860653877258,0.3164572119712829,0.1904515624046325,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8752745389938354,0.1842264533042907,0.1746161729097366,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8107643723487854,0.1450891643762588,0.6525580286979675,285.0393371582031,284.95001220703125,296.4197082519531,292.6387023925781,296.4186706542969,297.2918395996094,285.0389099121094,1.0,0.3134329617023468,1.0,1.0,0.0,1.0,-1.7221636772155762,1.7221611738204956,2.410981323919259e-06,1.3299167156219482,0.9571329951286316,0.9571329951286316,0.0,63.08244323730469,47.0,38081.37890625,0.0,402.4536437988281,1.0,281.5414428710937,284.0768127441406,295.6148376464844,298.089599609375,293.1499938964844,293.1499938964844,281.25,31708.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800605893135071,1.0,0.0,0.0,3.6057944297790527,3.605817317962648,8.675514209244284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.3671875,0.0,1452.818603515625,1895.4371337890625,0.0,2290.684326171875,0.8923802971839905,1.0,0.0,3.0,1.0,0.0
18174000,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.9314308166503906,0.2191308587789535,0.1971869319677353,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9492404460906982,0.2304506152868271,0.218224823474884,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9989860653877258,0.3164572119712829,0.1904515624046325,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8752745389938354,0.1842264533042907,0.1746161729097366,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8107643723487854,0.1450891643762588,0.6525580286979675,285.0393371582031,284.95001220703125,296.4197082519531,292.6387023925781,296.4186706542969,297.2918395996094,285.0389099121094,1.0,0.3134329617023468,1.0,1.0,0.0,1.0,-1.7221636772155762,1.7221611738204956,2.410981323919259e-06,1.3299167156219482,0.9571329951286316,0.9571329951286316,0.0,63.08244323730469,47.0,38081.37890625,0.0,402.4536437988281,1.0,281.5414428710937,284.0768127441406,295.6148376464844,298.089599609375,293.1499938964844,293.1499938964844,281.25,31708.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800605893135071,1.0,0.0,0.0,3.6057944297790527,3.605817317962648,8.675514209244284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.3671875,0.0,1452.818603515625,1895.4371337890625,0.0,2290.684326171875,0.8923802971839905,1.0,0.0,3.0,1.0,0.0
18174060,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.9743579030036926,0.2219637483358383,0.1993312984704971,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.988546907901764,0.2332526296377182,0.2205404490232467,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.9918282628059388,0.3283208906650543,0.1649328172206878,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.9152402877807616,0.18704155087471,0.1769118309020996,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8437828421592712,0.1469338536262512,0.6604397296905518,284.8531188964844,284.95001220703125,296.4502258300781,292.62017822265625,296.4492492675781,297.32330322265625,284.8633117675781,1.0,0.307719886302948,1.0,1.0,0.0,1.0,-1.7069720029830933,1.7069696187973022,2.365414729865733e-06,1.3140861988067627,0.7999994158744812,0.7999994158744812,0.0,58.96733093261719,67.0,37886.59375,0.0,382.3600769042969,1.0,281.25860595703125,283.9148254394531,295.6500244140625,298.185791015625,293.1499938964844,293.1499938964844,281.54998779296875,42531.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912197113037109,1.0,0.0,0.0,3.3978540897369385,3.397876977920532,7.703760616095678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.36328125,0.0,1315.8123779296875,1895.4371337890625,0.0,2391.435546875,0.8546556234359741,1.0,0.0,3.0,1.0,0.0
18174120,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.9743579030036926,0.2219637483358383,0.1993312984704971,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.988546907901764,0.2332526296377182,0.2205404490232467,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.9918282628059388,0.3283208906650543,0.1649328172206878,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.9152402877807616,0.18704155087471,0.1769118309020996,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8437828421592712,0.1469338536262512,0.6604397296905518,284.8531188964844,284.95001220703125,296.4502258300781,292.62017822265625,296.4492492675781,297.32330322265625,284.8633117675781,1.0,0.307719886302948,1.0,1.0,0.0,1.0,-1.7069720029830933,1.7069696187973022,2.365414729865733e-06,1.3140861988067627,0.7999994158744812,0.7999994158744812,0.0,58.96733093261719,67.0,37886.59375,0.0,382.3600769042969,1.0,281.25860595703125,283.9148254394531,295.6500244140625,298.185791015625,293.1499938964844,293.1499938964844,281.54998779296875,42531.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912197113037109,1.0,0.0,0.0,3.3978540897369385,3.397876977920532,7.703760616095678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.36328125,0.0,1315.8123779296875,1895.4371337890625,0.0,2391.435546875,0.8546556234359741,1.0,0.0,3.0,1.0,0.0
18174180,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9804007411003112,0.2254448682069778,0.2021943628787994,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9935809373855592,0.2366232573986053,0.223493680357933,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9912307858467102,0.3404553234577179,0.163567379117012,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9231515526771544,0.1903227865695953,0.1798223406076431,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8495123386383057,0.1494071185588836,0.6705307960510254,285.0400390625,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.3701477050781,285.0379943847656,1.0,0.3116686940193176,1.0,1.0,0.0,1.0,-1.7278509140014648,1.7278484106063845,2.421083536319202e-06,1.330202341079712,0.944803774356842,0.944803774356842,0.0,59.23985290527344,87.0,37794.796875,0.0,394.9313659667969,1.0,281.54119873046875,284.074462890625,295.5580139160156,298.0011901855469,293.1499938964844,293.1499938964844,281.25,31653.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777426838874817,1.0,0.0,0.0,3.5686960220336914,3.568718433380127,8.497915473526518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.2958984375,0.0,1412.7830810546875,1895.4371337890625,0.0,2269.896728515625,0.8839274048805237,1.0,0.0,3.0,1.0,0.0
18174240,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9804007411003112,0.2254448682069778,0.2021943628787994,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9935809373855592,0.2366232573986053,0.223493680357933,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9912307858467102,0.3404553234577179,0.163567379117012,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9231515526771544,0.1903227865695953,0.1798223406076431,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8495123386383057,0.1494071185588836,0.6705307960510254,285.0400390625,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.3701477050781,285.0379943847656,1.0,0.3116686940193176,1.0,1.0,0.0,1.0,-1.7278509140014648,1.7278484106063845,2.421083536319202e-06,1.330202341079712,0.944803774356842,0.944803774356842,0.0,59.23985290527344,87.0,37794.796875,0.0,394.9313659667969,1.0,281.54119873046875,284.074462890625,295.5580139160156,298.0011901855469,293.1499938964844,293.1499938964844,281.25,31653.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777426838874817,1.0,0.0,0.0,3.5686960220336914,3.568718433380127,8.497915473526518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.2958984375,0.0,1412.7830810546875,1895.4371337890625,0.0,2269.896728515625,0.8839274048805237,1.0,0.0,3.0,1.0,0.0
18174300,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9720579385757446,0.2270032465457916,0.2037887424230575,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9861441850662231,0.2382385581731796,0.2251604199409485,297.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9944328665733336,0.344106376171112,0.1716315895318985,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9137606620788574,0.1919150650501251,0.1814473867416381,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.842332124710083,0.1506525725126266,0.6765837669372559,284.9072265625,284.95001220703125,296.49285888671875,292.5892333984375,296.4919738769531,297.3824768066406,284.8910217285156,1.0,0.3166793882846832,1.0,1.0,0.0,1.0,-1.7506601810455322,1.7506576776504517,2.483162006683415e-06,1.348085880279541,0.8683314919471741,0.8683314919471741,0.0,60.77661895751953,87.0,38899.671875,0.0,412.6590576171875,1.0,281.2989196777344,283.903076171875,295.6332702636719,298.2336120605469,293.1499938964844,293.1499938964844,281.25,34982.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865585088729858,1.0,0.0,0.0,3.589198350906372,3.589221715927124,8.595837925895466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.41845703125,0.0,1459.080810546875,1895.4371337890625,0.0,2349.220458984375,0.8888375163078308,1.0,0.0,3.0,1.0,0.0
18174360,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9543877243995668,0.2283236980438232,0.2051077783107757,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9703007340431212,0.2396879643201828,0.2266510277986526,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9980734586715698,0.3455593585968017,0.1850232928991317,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.89697265625,0.1933708041906356,0.1829379200935363,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8287168145179749,0.1517584472894668,0.6821340322494507,284.90399169921875,284.95001220703125,296.50634765625,292.5782165527344,296.5055236816406,297.3832397460937,284.91326904296875,1.0,0.323386549949646,1.0,1.0,0.0,1.0,-1.7785601615905762,1.778557538986206,2.560434950282797e-06,1.3699884414672852,0.8463932275772095,0.8463932275772095,0.0,63.3334846496582,107.0,39106.0,0.0,436.9811706542969,1.0,281.25811767578125,283.9293212890625,295.62823486328125,298.205078125,293.1499938964844,293.1499938964844,281.54998779296875,38584.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923420667648315,1.0,0.0,0.0,3.4908642768859863,3.49088716506958,8.131285653689702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.7001953125,0.0,1381.719970703125,1895.4371337890625,0.0,2401.626953125,0.8720049262046814,1.0,0.0,3.0,1.0,0.0
18174420,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11688232421875,0.9035849571228028,0.2319240272045135,0.2083124071359634,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169128417969,0.919743001461029,0.2432979941368103,0.2300951480865478,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170959472656,0.9990000128746032,0.3437007665634155,0.2189565002918243,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167297363281,0.8550488352775574,0.1968577653169632,0.1863087862730026,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7907915711402893,0.1542850732803344,0.6942117214202881,285.11700439453125,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3669128417969,285.1188049316406,1.0,0.3409367799758911,1.0,1.0,0.0,1.0,-1.8458305597305296,1.84582781791687,2.7525693440111354e-06,1.422754168510437,1.0,1.0,0.0,71.31966400146484,125.0,39758.49609375,0.0,504.3169555664063,1.0,281.54217529296875,284.106201171875,295.5578308105469,298.10504150390625,293.1499938964844,293.1499938964844,281.25,30903.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883634567260742,1.0,0.0,0.0,3.704623460769653,3.704647064208984,9.157595286524156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.31689453125,0.0,1556.0888671875,1895.4371337890625,0.0,2365.54541015625,0.9135382771492004,1.0,0.0,3.0,1.0,0.0
18174480,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11688232421875,0.9035849571228028,0.2319240272045135,0.2083124071359634,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169128417969,0.919743001461029,0.2432979941368103,0.2300951480865478,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170959472656,0.9990000128746032,0.3437007665634155,0.2189565002918243,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167297363281,0.8550488352775574,0.1968577653169632,0.1863087862730026,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7907915711402893,0.1542850732803344,0.6942117214202881,285.11700439453125,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3669128417969,285.1188049316406,1.0,0.3409367799758911,1.0,1.0,0.0,1.0,-1.8458305597305296,1.84582781791687,2.7525693440111354e-06,1.422754168510437,1.0,1.0,0.0,71.31966400146484,125.0,39758.49609375,0.0,504.3169555664063,1.0,281.54217529296875,284.106201171875,295.5578308105469,298.10504150390625,293.1499938964844,293.1499938964844,281.25,30903.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883634567260742,1.0,0.0,0.0,3.704623460769653,3.704647064208984,9.157595286524156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.31689453125,0.0,1556.0888671875,1895.4371337890625,0.0,2365.54541015625,0.9135382771492004,1.0,0.0,3.0,1.0,0.0
18174540,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.8465731143951416,0.2348065674304962,0.2116623073816299,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.8598077297210693,0.2464842498302459,0.2338062524795532,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.963240087032318,0.3367210924625397,0.2371891140937805,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8046296238899231,0.1999952048063278,0.1899418979883194,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.7419891953468323,0.1563718616962433,0.7067496180534363,284.9379272460937,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3372497558594,284.9366760253906,1.0,0.3609281778335571,1.0,1.0,0.0,1.0,-1.8977172374725344,1.897714376449585,2.9066429760860046e-06,1.4636296033859253,0.9500271677970886,0.9500271677970886,0.0,84.83531188964844,128.0,41567.03515625,0.0,582.5844116210938,1.0,281.2562255859375,283.8843078613281,295.6226806640625,298.3569641113281,293.1499938964844,293.1499938964844,280.95001220703125,34463.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112315535545349,1.0,0.0,0.0,3.781772613525391,3.781797647476196,9.542982297716662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.29443359375,0.0,1672.861572265625,1895.4371337890625,0.0,2574.5390625,0.9332855343818665,1.0,0.0,3.0,1.0,0.0
18174600,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.8465731143951416,0.2348065674304962,0.2116623073816299,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.8598077297210693,0.2464842498302459,0.2338062524795532,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.963240087032318,0.3367210924625397,0.2371891140937805,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8046296238899231,0.1999952048063278,0.1899418979883194,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.7419891953468323,0.1563718616962433,0.7067496180534363,284.9379272460937,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3372497558594,284.9366760253906,1.0,0.3609281778335571,1.0,1.0,0.0,1.0,-1.8977172374725344,1.897714376449585,2.9066429760860046e-06,1.4636296033859253,0.9500271677970886,0.9500271677970886,0.0,84.83531188964844,128.0,41567.03515625,0.0,582.5844116210938,1.0,281.2562255859375,283.8843078613281,295.6226806640625,298.3569641113281,293.1499938964844,293.1499938964844,280.95001220703125,34463.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112315535545349,1.0,0.0,0.0,3.781772613525391,3.781797647476196,9.542982297716662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.29443359375,0.0,1672.861572265625,1895.4371337890625,0.0,2574.5390625,0.9332855343818665,1.0,0.0,3.0,1.0,0.0
18174660,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.8089504837989807,0.236928254365921,0.2141056209802627,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.8217520117759705,0.2490573525428772,0.2368080914020538,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.9047829508781432,0.3334107398986816,0.2344491183757782,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.7671802043914795,0.2025922983884811,0.19296595454216,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.7095238566398621,0.1579963415861129,0.7166640162467957,284.8468322753906,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3256225585937,284.8578796386719,1.0,0.3751717805862427,1.0,1.0,0.0,1.0,-1.914441466331482,1.9144384860992432,2.9576065116998507e-06,1.4769902229309082,0.8205387592315674,0.8205387592315674,0.0,98.30194091796876,116.0,41972.83203125,0.0,639.2316284179688,1.0,280.9579772949219,283.8019714355469,295.5733947753906,298.3622436523437,293.1499938964844,293.1499938964844,281.25,42892.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285863995552063,1.0,0.0,0.0,3.5169146060943604,3.5169384479522705,8.253096552834904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.66015625,0.0,1439.771728515625,1895.4371337890625,0.0,2735.29052734375,0.8817974328994751,1.0,0.0,3.0,1.0,0.0
18174720,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.8089504837989807,0.236928254365921,0.2141056209802627,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.8217520117759705,0.2490573525428772,0.2368080914020538,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.9047829508781432,0.3334107398986816,0.2344491183757782,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.7671802043914795,0.2025922983884811,0.19296595454216,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.7095238566398621,0.1579963415861129,0.7166640162467957,284.8468322753906,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3256225585937,284.8578796386719,1.0,0.3751717805862427,1.0,1.0,0.0,1.0,-1.914441466331482,1.9144384860992432,2.9576065116998507e-06,1.4769902229309082,0.8205387592315674,0.8205387592315674,0.0,98.30194091796876,116.0,41972.83203125,0.0,639.2316284179688,1.0,280.9579772949219,283.8019714355469,295.5733947753906,298.3622436523437,293.1499938964844,293.1499938964844,281.25,42892.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285863995552063,1.0,0.0,0.0,3.5169146060943604,3.5169384479522705,8.253096552834904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.66015625,0.0,1439.771728515625,1895.4371337890625,0.0,2735.29052734375,0.8817974328994751,1.0,0.0,3.0,1.0,0.0
18174780,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.802590548992157,0.2403590232133865,0.2169869393110275,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8157590627670288,0.2525736093521118,0.240001231431961,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.893339991569519,0.3340350389480591,0.2343744188547134,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.7619247436523438,0.2059668898582458,0.1960710138082504,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7038882374763489,0.1602921187877655,0.7267069816589355,285.0346984863281,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3350524902344,285.0327453613281,1.0,0.3813653886318207,1.0,1.0,0.0,1.0,-1.9374302625656128,1.9374271631240845,3.0278661142801866e-06,1.4949246644973757,0.9646475911140442,0.9646475911140442,0.0,102.58010864257812,104.0,41815.34765625,0.0,670.829345703125,1.0,281.2422790527344,283.96417236328125,295.45831298828125,298.1519775390625,293.1499938964844,293.1499938964844,280.95001220703125,32341.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184831738471985,1.0,0.0,0.0,3.674590349197388,3.674613952636719,9.009717132357764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.03662109375,0.0,1533.142578125,1895.4371337890625,0.0,2641.522705078125,0.9081747531890868,1.0,0.0,3.0,1.0,0.0
18174840,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.802590548992157,0.2403590232133865,0.2169869393110275,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8157590627670288,0.2525736093521118,0.240001231431961,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.893339991569519,0.3340350389480591,0.2343744188547134,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.7619247436523438,0.2059668898582458,0.1960710138082504,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7038882374763489,0.1602921187877655,0.7267069816589355,285.0346984863281,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3350524902344,285.0327453613281,1.0,0.3813653886318207,1.0,1.0,0.0,1.0,-1.9374302625656128,1.9374271631240845,3.0278661142801866e-06,1.4949246644973757,0.9646475911140442,0.9646475911140442,0.0,102.58010864257812,104.0,41815.34765625,0.0,670.829345703125,1.0,281.2422790527344,283.96417236328125,295.45831298828125,298.1519775390625,293.1499938964844,293.1499938964844,280.95001220703125,32341.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184831738471985,1.0,0.0,0.0,3.674590349197388,3.674613952636719,9.009717132357764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.03662109375,0.0,1533.142578125,1895.4371337890625,0.0,2641.522705078125,0.9081747531890868,1.0,0.0,3.0,1.0,0.0
18174900,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8061608672142029,0.2419106662273407,0.2185179740190506,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8191025853157043,0.2542705833911896,0.2416838258504867,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8957436084747314,0.3346116840839386,0.2348132878541946,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7655165195465088,0.2076189517974853,0.1976896375417709,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7071807384490967,0.1614473760128021,0.7320352792739868,284.8925170898437,284.95001220703125,296.6198425292969,292.4700927734375,296.619140625,297.3387145996094,284.87811279296875,1.0,0.3825316131114959,1.0,1.0,0.0,1.0,-1.9501606225967407,1.9501575231552124,3.0672549655719195e-06,1.504910230636597,0.8783836364746094,0.8783836364746094,0.0,102.2783660888672,104.0,42785.0546875,0.0,679.7517700195312,1.0,280.99664306640625,283.7884826660156,295.51885986328125,298.3674621582031,293.1499938964844,293.1499938964844,280.95001220703125,35765.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271493911743164,1.0,0.0,0.0,3.680409193038941,3.680433511734009,9.038273560690868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.40380859375,0.0,1565.495849609375,1895.4371337890625,0.0,2721.92529296875,0.9097816944122314,1.0,0.0,3.0,1.0,0.0
18174960,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8115261793136597,0.2432343065738678,0.2197023034095764,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8243560791015625,0.2558062374591827,0.2431148886680603,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9006043076515198,0.3350742757320404,0.2350926250219345,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7710937261581421,0.2091401517391204,0.1991006433963775,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7122610807418823,0.1625051647424698,0.7366138696670532,284.8865661621094,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.3394775390625,284.8931884765625,1.0,0.3826448917388916,1.0,1.0,0.0,1.0,-1.9608314037323,1.960828304290772,3.100490630458808e-06,1.5132790803909302,0.8497022390365601,0.8497022390365601,0.0,101.05908203125,92.0,42643.6328125,0.0,684.0774536132812,1.0,280.9573669433594,283.8101501464844,295.5010986328125,298.3081970214844,293.1499938964844,293.1499938964844,281.25,39510.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316651582717896,1.0,0.0,0.0,3.5661747455596924,3.5661985874176025,8.48591241719987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.62646484375,0.0,1467.5535888671875,1895.4371337890625,0.0,2763.9521484375,0.8892170190811157,1.0,0.0,3.0,1.0,0.0
18175020,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8312551379203796,0.2469557374715805,0.222521036863327,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.844347357749939,0.2596675157546997,0.2462845295667648,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.923714280128479,0.3373819589614868,0.2362308204174041,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.7921172380447388,0.2128486484289169,0.2021640092134475,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.7298730611801147,0.1651830077171325,0.7466683983802795,285.0599975585937,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3497619628906,285.0577697753906,1.0,0.3807076513767242,1.0,1.0,0.0,1.0,-1.9851382970809937,1.985135197639465,3.176761310896836e-06,1.532218098640442,1.0,1.0,0.0,95.65226745605467,80.0,42486.39453125,0.0,685.1661376953125,1.0,281.2427673339844,283.9639587402344,295.4146728515625,298.1435241699219,293.1499938964844,293.1499938964844,280.95001220703125,31631.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235242366790771,1.0,0.0,0.0,3.735146760940552,3.735170602798462,9.30911937757628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.73681640625,0.0,1596.5257568359375,1895.4371337890625,0.0,2688.24951171875,0.9213467836380004,1.0,0.0,3.0,1.0,0.0
18175080,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8312551379203796,0.2469557374715805,0.222521036863327,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.844347357749939,0.2596675157546997,0.2462845295667648,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.923714280128479,0.3373819589614868,0.2362308204174041,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.7921172380447388,0.2128486484289169,0.2021640092134475,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.7298730611801147,0.1651830077171325,0.7466683983802795,285.0599975585937,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3497619628906,285.0577697753906,1.0,0.3807076513767242,1.0,1.0,0.0,1.0,-1.9851382970809937,1.985135197639465,3.176761310896836e-06,1.532218098640442,1.0,1.0,0.0,95.65226745605467,80.0,42486.39453125,0.0,685.1661376953125,1.0,281.2427673339844,283.9639587402344,295.4146728515625,298.1435241699219,293.1499938964844,293.1499938964844,280.95001220703125,31631.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235242366790771,1.0,0.0,0.0,3.735146760940552,3.735170602798462,9.30911937757628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.73681640625,0.0,1596.5257568359375,1895.4371337890625,0.0,2688.24951171875,0.9213467836380004,1.0,0.0,3.0,1.0,0.0
18175140,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8627281785011292,0.250031977891922,0.2252130955457687,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8774474263191223,0.2631576955318451,0.2494229823350906,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9622416496276855,0.3391668200492859,0.2374154329299926,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8239079117774963,0.2162767797708511,0.2052138149738311,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7574759125709534,0.1676974892616272,0.7568805813789368,284.8869934082031,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3536682128906,284.8907165527344,1.0,0.3767938017845154,1.0,1.0,0.0,1.0,-2.009493589401245,2.0094902515411377,3.2543650831939885e-06,1.551295042037964,0.8811231255531311,0.8811231255531311,0.0,87.94316864013672,68.0,43506.7578125,0.0,678.3663940429688,1.0,280.95758056640625,283.7769775390625,295.46063232421875,298.3187561035156,293.1499938964844,293.1499938964844,281.25,38130.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385531902313232,1.0,0.0,0.0,3.68457555770874,3.684600114822388,9.058748560164532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.65380859375,0.0,1588.0709228515625,1895.4371337890625,0.0,2828.200927734375,0.9140629768371582,1.0,0.0,3.0,1.0,0.0
18175200,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8627281785011292,0.250031977891922,0.2252130955457687,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8774474263191223,0.2631576955318451,0.2494229823350906,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9622416496276855,0.3391668200492859,0.2374154329299926,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8239079117774963,0.2162767797708511,0.2052138149738311,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7574759125709534,0.1676974892616272,0.7568805813789368,284.8869934082031,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3536682128906,284.8907165527344,1.0,0.3767938017845154,1.0,1.0,0.0,1.0,-2.009493589401245,2.0094902515411377,3.2543650831939885e-06,1.551295042037964,0.8811231255531311,0.8811231255531311,0.0,87.94316864013672,68.0,43506.7578125,0.0,678.3663940429688,1.0,280.95758056640625,283.7769775390625,295.46063232421875,298.3187561035156,293.1499938964844,293.1499938964844,281.25,38130.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385531902313232,1.0,0.0,0.0,3.68457555770874,3.684600114822388,9.058748560164532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.65380859375,0.0,1588.0709228515625,1895.4371337890625,0.0,2828.200927734375,0.9140629768371582,1.0,0.0,3.0,1.0,0.0
18175260,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.9092839956283568,0.2539293169975281,0.2280759066343307,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.927122175693512,0.2672319114208221,0.2526838183403015,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.9990000128746032,0.3420511484146118,0.2355578988790512,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.8660615682601929,0.2201927006244659,0.2083664685487747,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.7982367277145386,0.1706105321645736,0.7675184011459351,285.06805419921875,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3642883300781,285.0664978027344,1.0,0.3712770640850067,1.0,1.0,0.0,1.0,-2.02622652053833,2.0262231826782227,3.3095191156462533e-06,1.5652153491973877,1.0,1.0,0.0,79.55189514160156,56.0,43103.4609375,0.0,664.5015869140625,1.0,281.2432556152344,283.9473876953125,295.371337890625,298.1445007324219,293.1499938964844,293.1499938964844,280.95001220703125,32755.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312858939170837,1.0,0.0,0.0,3.813645124435425,3.813670158386232,9.704515377961798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.9521484375,0.0,1697.6014404296875,1895.4371337890625,0.0,2760.41943359375,0.93955260515213,1.0,0.0,3.0,1.0,0.0
18175320,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.9092839956283568,0.2539293169975281,0.2280759066343307,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.927122175693512,0.2672319114208221,0.2526838183403015,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.9990000128746032,0.3420511484146118,0.2355578988790512,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.8660615682601929,0.2201927006244659,0.2083664685487747,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.7982367277145386,0.1706105321645736,0.7675184011459351,285.06805419921875,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3642883300781,285.0664978027344,1.0,0.3712770640850067,1.0,1.0,0.0,1.0,-2.02622652053833,2.0262231826782227,3.3095191156462533e-06,1.5652153491973877,1.0,1.0,0.0,79.55189514160156,56.0,43103.4609375,0.0,664.5015869140625,1.0,281.2432556152344,283.9473876953125,295.371337890625,298.1445007324219,293.1499938964844,293.1499938964844,280.95001220703125,32755.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312858939170837,1.0,0.0,0.0,3.813645124435425,3.813670158386232,9.704515377961798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.9521484375,0.0,1697.6014404296875,1895.4371337890625,0.0,2760.41943359375,0.93955260515213,1.0,0.0,3.0,1.0,0.0
18175380,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.9652544260025024,0.2570735812187195,0.2309320867061615,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.9810836911201476,0.2708370089530945,0.2560273110866546,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.9990000128746032,0.3506333827972412,0.2032818496227264,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.916321575641632,0.2237264364957809,0.211609810590744,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.8408078551292419,0.1732730418443679,0.7787929177284241,284.8634338378906,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.3726501464844,284.8659362792969,1.0,0.3633553981781006,1.0,1.0,0.0,1.0,-2.0173239707946777,2.0173208713531494,3.279955762991449e-06,1.5577064752578735,0.8793349266052246,0.8793349266052246,0.0,72.37060546875,76.0,43569.7109375,0.0,631.1390380859375,1.0,280.95672607421875,283.7379455566406,295.4072265625,298.28350830078125,293.1499938964844,293.1499938964844,281.25,39128.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844743013381958,1.0,0.0,0.0,3.740513324737549,3.7405388355255127,9.335889217254588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.3212890625,0.0,1660.2049560546875,1895.4371337890625,0.0,2886.0595703125,0.9270692467689514,1.0,0.0,3.0,1.0,0.0
18175440,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.9652544260025024,0.2570735812187195,0.2309320867061615,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.9810836911201476,0.2708370089530945,0.2560273110866546,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.9990000128746032,0.3506333827972412,0.2032818496227264,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.916321575641632,0.2237264364957809,0.211609810590744,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.8408078551292419,0.1732730418443679,0.7787929177284241,284.8634338378906,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.3726501464844,284.8659362792969,1.0,0.3633553981781006,1.0,1.0,0.0,1.0,-2.0173239707946777,2.0173208713531494,3.279955762991449e-06,1.5577064752578735,0.8793349266052246,0.8793349266052246,0.0,72.37060546875,76.0,43569.7109375,0.0,631.1390380859375,1.0,280.95672607421875,283.7379455566406,295.4072265625,298.28350830078125,293.1499938964844,293.1499938964844,281.25,39128.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844743013381958,1.0,0.0,0.0,3.740513324737549,3.7405388355255127,9.335889217254588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.3212890625,0.0,1660.2049560546875,1895.4371337890625,0.0,2886.0595703125,0.9270692467689514,1.0,0.0,3.0,1.0,0.0
18175500,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9773958921432496,0.2588808834552765,0.232279747724533,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9918742179870604,0.2727956175804138,0.2576571702957153,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9990000128746032,0.3575170338153839,0.1963859647512436,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9308711290359496,0.2256209552288055,0.2132083475589752,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8517042994499207,0.1747056543827057,0.784446656703949,285.016357421875,284.95001220703125,296.7532653808594,292.35302734375,296.75244140625,297.39031982421875,285.0303039550781,1.0,0.3635117411613464,1.0,1.0,0.0,1.0,-2.0213027000427246,2.021299362182617,3.292261908427463e-06,1.5604788064956665,0.9741864800453186,0.9741864800453186,0.0,71.16675567626953,76.0,42802.4765625,0.0,630.1038818359375,1.0,281.2039794921875,283.9139404296875,295.31842041015625,298.0397644042969,293.1499938964844,293.1499938964844,281.25,34915.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371729254722595,1.0,0.0,0.0,3.757798910140991,3.7578237056732178,9.422374205314554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.5703125,0.0,1648.0823974609375,1895.4371337890625,0.0,2815.313720703125,0.9309877753257751,1.0,0.0,3.0,1.0,0.0
18175560,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.9811144471168518,0.2610320150852203,0.2340911775827407,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.9950757026672364,0.2750259637832641,0.2596564292907715,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.9990000128746032,0.3640502989292145,0.1953542977571487,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.9358866214752196,0.2277472466230392,0.2151247560977935,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.8555071949958801,0.1763453334569931,0.7913902997970581,285.04913330078125,284.95001220703125,296.7684631347656,292.3427734375,296.7676086425781,297.4161682128906,285.0498352050781,1.0,0.3658753931522369,1.0,1.0,0.0,1.0,-2.035268783569336,2.0352654457092285,3.3372211873938795e-06,1.571230411529541,1.0,1.0,0.0,71.34398651123047,96.0,43061.6796875,0.0,641.6663208007812,1.0,281.2431945800781,283.9221496582031,295.3118896484375,298.0768737792969,293.1499938964844,293.1499938964844,280.95001220703125,33239.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338103294372559,1.0,0.0,0.0,3.840706825256348,3.840732336044312,9.842730150921852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.64990234375,0.0,1734.1356201171875,1895.4371337890625,0.0,2783.94384765625,0.9461344480514526,1.0,0.0,3.0,1.0,0.0
18175620,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9656888246536256,0.2644938826560974,0.2375129461288452,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9817798137664796,0.2789366841316223,0.2636081576347351,297.49420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9990000128746032,0.3719759881496429,0.2088417559862136,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.918900430202484,0.2315395027399063,0.2189456522464752,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8427215814590454,0.1793217658996582,0.8056889176368713,284.90411376953125,284.95001220703125,296.8003234863281,292.3234558105469,296.7994384765625,297.4369201660156,284.9090576171875,1.0,0.3762248754501343,1.0,1.0,0.0,1.0,-2.0820679664611816,2.082064390182495,3.490748667900334e-06,1.6075462102890017,0.9177802801132202,0.9177802801132202,0.0,75.18467712402344,116.0,44523.79296875,0.0,692.9791259765625,1.0,280.95672607421875,283.7524719238281,295.3680114746094,298.27227783203125,293.1499938964844,293.1499938964844,280.6499938964844,37521.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470354676246643,1.0,0.0,0.0,3.8019301891326895,3.8019559383392334,9.64498440225725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.60498046875,0.0,1720.7130126953125,1895.4371337890625,0.0,2907.51220703125,0.94024395942688,1.0,0.0,3.0,1.0,0.0
