time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175680,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9656888246536256,0.2644938826560974,0.2375129461288452,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9817798137664796,0.2789366841316223,0.2636081576347351,297.49420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9990000128746032,0.3719759881496429,0.2088417559862136,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.918900430202484,0.2315395027399063,0.2189456522464752,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8427215814590454,0.1793217658996582,0.8056889176368713,284.90411376953125,284.95001220703125,296.8003234863281,292.3234558105469,296.7994384765625,297.4369201660156,284.9090576171875,1.0,0.3762248754501343,1.0,1.0,0.0,1.0,-2.0820679664611816,2.082064390182495,3.490748667900334e-06,1.6075462102890017,0.9177802801132202,0.9177802801132202,0.0,75.18467712402344,116.0,44523.79296875,0.0,692.9791259765625,1.0,280.95672607421875,283.7524719238281,295.3680114746094,298.27227783203125,293.1499938964844,293.1499938964844,280.6499938964844,37521.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470354676246643,1.0,0.0,0.0,3.8019301891326895,3.8019559383392334,9.64498440225725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.60498046875,0.0,1720.7130126953125,1895.4371337890625,0.0,2907.51220703125,0.94024395942688,1.0,0.0,3.0,1.0,0.0
18175740,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9246827960014344,0.267841100692749,0.2406774461269378,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9439496994018556,0.2826703786849975,0.2673477232456207,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9990000128746032,0.3721715807914734,0.2378704696893692,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8826517462730408,0.2351319193840026,0.2225740700960159,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8132597804069519,0.1820512264966964,0.8192055821418762,284.89044189453125,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.4200744628906,284.9004211425781,1.0,0.3923395872116089,1.0,1.0,0.0,1.0,-2.145803689956665,2.1457998752593994,3.70594057130802e-06,1.6570526361465454,0.8467530608177185,0.8467530608177185,0.0,83.28972625732422,134.0,45775.96875,0.0,776.8807373046875,1.0,280.6573791503906,283.71612548828125,295.35504150390625,298.34344482421875,293.1499938964844,293.1499938964844,280.95001220703125,41181.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603062033653259,1.0,0.0,0.0,3.5695135593414307,3.569537878036499,8.501809816152672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.48583984375,0.0,1483.3673095703125,1895.4371337890625,0.0,3031.87646484375,0.8927253484725952,1.0,0.0,3.0,1.0,0.0
18175800,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9246827960014344,0.267841100692749,0.2406774461269378,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9439496994018556,0.2826703786849975,0.2673477232456207,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9990000128746032,0.3721715807914734,0.2378704696893692,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8826517462730408,0.2351319193840026,0.2225740700960159,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8132597804069519,0.1820512264966964,0.8192055821418762,284.89044189453125,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.4200744628906,284.9004211425781,1.0,0.3923395872116089,1.0,1.0,0.0,1.0,-2.145803689956665,2.1457998752593994,3.70594057130802e-06,1.6570526361465454,0.8467530608177185,0.8467530608177185,0.0,83.28972625732422,134.0,45775.96875,0.0,776.8807373046875,1.0,280.6573791503906,283.71612548828125,295.35504150390625,298.34344482421875,293.1499938964844,293.1499938964844,280.95001220703125,41181.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603062033653259,1.0,0.0,0.0,3.5695135593414307,3.569537878036499,8.501809816152672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.48583984375,0.0,1483.3673095703125,1895.4371337890625,0.0,3031.87646484375,0.8927253484725952,1.0,0.0,3.0,1.0,0.0
18175860,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.8767197728157043,0.2725037932395935,0.2449777573347091,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.8926681876182556,0.2873454988002777,0.2719558477401733,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899963378906,0.977533221244812,0.3677595853805542,0.2584000825881958,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.8406268954277039,0.2394810169935226,0.2269219160079956,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.7733360528945923,0.1853013634681701,0.8351631760597229,285.090087890625,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.3992919921875,285.08892822265625,1.0,0.4112170040607452,1.0,1.0,0.0,1.0,-2.2059688568115234,2.205965042114258,3.915747129212832e-06,1.7039629220962524,1.0,1.0,0.0,96.03334045410156,152.0,46242.99609375,0.0,879.416748046875,1.0,280.94268798828125,283.8814392089844,295.2850036621094,298.22967529296875,293.1499938964844,293.1499938964844,280.6499938964844,31884.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544604778289795,1.0,0.0,0.0,3.762299776077272,3.762324094772339,9.444958664062142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.29541015625,0.0,1629.99462890625,1895.4371337890625,0.0,2977.06494140625,0.9273288249969482,1.0,0.0,3.0,1.0,0.0
18175920,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.8767197728157043,0.2725037932395935,0.2449777573347091,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.8926681876182556,0.2873454988002777,0.2719558477401733,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899963378906,0.977533221244812,0.3677595853805542,0.2584000825881958,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.8406268954277039,0.2394810169935226,0.2269219160079956,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.7733360528945923,0.1853013634681701,0.8351631760597229,285.090087890625,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.3992919921875,285.08892822265625,1.0,0.4112170040607452,1.0,1.0,0.0,1.0,-2.2059688568115234,2.205965042114258,3.915747129212832e-06,1.7039629220962524,1.0,1.0,0.0,96.03334045410156,152.0,46242.99609375,0.0,879.416748046875,1.0,280.94268798828125,283.8814392089844,295.2850036621094,298.22967529296875,293.1499938964844,293.1499938964844,280.6499938964844,31884.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544604778289795,1.0,0.0,0.0,3.762299776077272,3.762324094772339,9.444958664062142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.29541015625,0.0,1629.99462890625,1895.4371337890625,0.0,2977.06494140625,0.9273288249969482,1.0,0.0,3.0,1.0,0.0
18175980,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8317372798919678,0.2761104106903076,0.2491809278726577,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8456725478172302,0.29134401679039,0.2766369879245758,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.913954734802246,0.365582138299942,0.2568535208702087,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.7985477447509766,0.2432428300380706,0.2313496321439743,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.7344403862953186,0.1880902051925659,0.8516251444816589,284.9151306152344,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.39874267578125,284.9179382324219,1.0,0.4299366474151611,1.0,1.0,0.0,1.0,-2.2394859790802,2.2394819259643555,4.035557140014134e-06,1.7302391529083252,0.9196875095367432,0.9196875095367432,0.0,113.72466278076172,140.0,47675.3203125,0.0,979.5165405273438,1.0,280.65606689453125,283.6810607910156,295.3405456542969,298.4437866210937,293.1499938964844,293.1499938964844,280.3500061035156,36496.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714994192123413,1.0,0.0,0.0,3.764748096466065,3.764773368835449,9.4572556008643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.31201171875,0.0,1668.4468994140625,1895.4371337890625,0.0,3136.87548828125,0.9310734868049622,1.0,0.0,3.0,1.0,0.0
18176040,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8317372798919678,0.2761104106903076,0.2491809278726577,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8456725478172302,0.29134401679039,0.2766369879245758,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.913954734802246,0.365582138299942,0.2568535208702087,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.7985477447509766,0.2432428300380706,0.2313496321439743,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.7344403862953186,0.1880902051925659,0.8516251444816589,284.9151306152344,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.39874267578125,284.9179382324219,1.0,0.4299366474151611,1.0,1.0,0.0,1.0,-2.2394859790802,2.2394819259643555,4.035557140014134e-06,1.7302391529083252,0.9196875095367432,0.9196875095367432,0.0,113.72466278076172,140.0,47675.3203125,0.0,979.5165405273438,1.0,280.65606689453125,283.6810607910156,295.3405456542969,298.4437866210937,293.1499938964844,293.1499938964844,280.3500061035156,36496.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714994192123413,1.0,0.0,0.0,3.764748096466065,3.764773368835449,9.4572556008643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.31201171875,0.0,1668.4468994140625,1895.4371337890625,0.0,3136.87548828125,0.9310734868049622,1.0,0.0,3.0,1.0,0.0
18176100,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.8230458498001099,0.2776570916175842,0.2507979273796081,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.836814284324646,0.2931332588195801,0.2785602509975433,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.90056312084198,0.365357905626297,0.2566615045070648,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.7897180914878845,0.2449326366186142,0.2331768125295639,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165588378906,0.7270968556404114,0.1893098056316375,0.8581839203834534,284.8134765625,284.95001220703125,296.9317626953125,292.2720947265625,296.93072509765625,297.3966064453125,284.8099670410156,1.0,0.4351392090320587,1.0,1.0,0.0,1.0,-2.253584861755371,2.2535808086395264,4.086411536263768e-06,1.7412234544754028,0.8261202573776245,0.8261202573776245,0.0,118.79273223876952,140.0,48467.03125,0.0,1013.3069458007812,1.0,280.3976745605469,283.55517578125,295.35614013671875,298.5829772949219,293.1499938964844,293.1499938964844,280.3500061035156,41070.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810667395591736,1.0,0.0,0.0,3.670734167098999,3.6707592010498047,8.990816695586545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.2275390625,0.0,1594.5113525390625,1895.4371337890625,0.0,3226.576904296875,0.9107306003570556,1.0,0.0,3.0,1.0,0.0
18176160,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8199201822280884,0.2792984545230865,0.2522515654563904,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8337644338607788,0.2949680685997009,0.2803120911121368,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8950802087783813,0.3656446635723114,0.2567086517810821,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.786782443523407,0.2466538399457931,0.234836533665657,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.7245693802833557,0.1905423253774643,0.8639529943466187,284.87939453125,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.3948974609375,284.8869934082031,1.0,0.4385854005813598,1.0,1.0,0.0,1.0,-2.2664151191711426,2.266411066055298,4.132903086428996e-06,1.751172661781311,0.8328402638435364,0.8328402638435364,0.0,121.37155151367188,128.0,48291.15234375,0.0,1036.5543212890625,1.0,280.3578796386719,283.6315002441406,295.3121032714844,298.47039794921875,293.1499938964844,293.1499938964844,280.6499938964844,41546.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838021159172058,1.0,0.0,0.0,3.520069360733032,3.5200932025909424,8.267909947790031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.76171875,0.0,1433.3807373046875,1895.4371337890625,0.0,3252.201171875,0.8819618225097656,1.0,0.0,3.0,1.0,0.0
18176220,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8268452286720276,0.2839073836803436,0.2559985816478729,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8407571315765381,0.2996297776699066,0.2843781411647796,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9004608392715454,0.368186354637146,0.2580471038818359,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.7944065928459167,0.2509446144104004,0.2385928928852081,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.7306709885597229,0.193716675043106,0.8769408464431763,285.0419921875,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.40447998046875,285.04058837890625,1.0,0.4418295621871948,1.0,1.0,0.0,1.0,-2.297515392303467,2.297511100769043,4.246600383339683e-06,1.7752033472061155,0.9721856713294984,0.9721856713294984,0.0,120.79652404785156,116.0,48305.0234375,0.0,1067.1929931640625,1.0,280.6424255371094,283.77447509765625,295.2375183105469,298.3121032714844,293.1499938964844,293.1499938964844,280.3500061035156,32205.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746124505996704,1.0,0.0,0.0,3.68864107131958,3.68866491317749,9.07875119082746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.3642578125,0.0,1547.89013671875,1895.4371337890625,0.0,3166.072509765625,0.91121107339859,1.0,0.0,3.0,1.0,0.0
18176280,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8268452286720276,0.2839073836803436,0.2559985816478729,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8407571315765381,0.2996297776699066,0.2843781411647796,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9004608392715454,0.368186354637146,0.2580471038818359,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.7944065928459167,0.2509446144104004,0.2385928928852081,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.7306709885597229,0.193716675043106,0.8769408464431763,285.0419921875,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.40447998046875,285.04058837890625,1.0,0.4418295621871948,1.0,1.0,0.0,1.0,-2.297515392303467,2.297511100769043,4.246600383339683e-06,1.7752033472061155,0.9721856713294984,0.9721856713294984,0.0,120.79652404785156,116.0,48305.0234375,0.0,1067.1929931640625,1.0,280.6424255371094,283.77447509765625,295.2375183105469,298.3121032714844,293.1499938964844,293.1499938964844,280.3500061035156,32205.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746124505996704,1.0,0.0,0.0,3.68864107131958,3.68866491317749,9.07875119082746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.3642578125,0.0,1547.89013671875,1895.4371337890625,0.0,3166.072509765625,0.91121107339859,1.0,0.0,3.0,1.0,0.0
18176340,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8435174822807312,0.2877782583236694,0.2594928443431854,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8582472801208496,0.3038689494132995,0.2883166372776031,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9190854430198668,0.370348185300827,0.2595307528972626,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8122076988220215,0.2548989951610565,0.242239162325859,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7455314993858337,0.1966968029737472,0.8897086381912231,284.90789794921875,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.40777587890625,284.9124450683594,1.0,0.4417736232280731,1.0,1.0,0.0,1.0,-2.327948570251465,2.327944278717041,4.3596724026429e-06,1.798849105834961,0.874970018863678,0.874970018863678,0.0,115.91509246826172,104.0,49494.90234375,0.0,1080.7218017578125,1.0,280.3570556640625,283.620361328125,295.2981262207031,298.5104675292969,293.1499938964844,293.1499938964844,280.6499938964844,38035.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874307870864868,1.0,0.0,0.0,3.6215548515319824,3.621578931808472,8.751518407734693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.5283203125,0.0,1516.865478515625,1895.4371337890625,0.0,3286.17236328125,0.9006217122077942,1.0,0.0,3.0,1.0,0.0
18176400,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8435174822807312,0.2877782583236694,0.2594928443431854,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8582472801208496,0.3038689494132995,0.2883166372776031,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9190854430198668,0.370348185300827,0.2595307528972626,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8122076988220215,0.2548989951610565,0.242239162325859,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7455314993858337,0.1966968029737472,0.8897086381912231,284.90789794921875,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.40777587890625,284.9124450683594,1.0,0.4417736232280731,1.0,1.0,0.0,1.0,-2.327948570251465,2.327944278717041,4.3596724026429e-06,1.798849105834961,0.874970018863678,0.874970018863678,0.0,115.91509246826172,104.0,49494.90234375,0.0,1080.7218017578125,1.0,280.3570556640625,283.620361328125,295.2981262207031,298.5104675292969,293.1499938964844,293.1499938964844,280.6499938964844,38035.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874307870864868,1.0,0.0,0.0,3.6215548515319824,3.621578931808472,8.751518407734693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.5283203125,0.0,1516.865478515625,1895.4371337890625,0.0,3286.17236328125,0.9006217122077942,1.0,0.0,3.0,1.0,0.0
18176460,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8710476756095886,0.2922465205192566,0.2629793286323547,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8870416283607483,0.3084428906440735,0.2921679019927978,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.9516384601593018,0.3731968998908996,0.261100709438324,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.8378878831863403,0.2590810060501098,0.2457614988088607,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.7698560953140259,0.1997995525598526,0.9017822742462158,285.0679016113281,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4151916503906,285.0673217773437,1.0,0.4395935833454132,1.0,1.0,0.0,1.0,-2.35738205909729,2.357377529144287,4.470299245440401e-06,1.8215991258621216,1.0,1.0,0.0,108.24373626708984,92.0,49433.45703125,0.0,1082.1820068359375,1.0,280.6429138183594,283.7677307128906,295.2431945800781,298.3851928710937,293.1499938964844,293.1499938964844,280.3500061035156,32216.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881130039691925,1.0,0.0,0.0,3.781969308853149,3.781993865966797,9.543974783809972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.669921875,0.0,1655.675537109375,1895.4371337890625,0.0,3227.169677734375,0.9320338368415833,1.0,0.0,3.0,1.0,0.0
18176520,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8710476756095886,0.2922465205192566,0.2629793286323547,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8870416283607483,0.3084428906440735,0.2921679019927978,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.9516384601593018,0.3731968998908996,0.261100709438324,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.8378878831863403,0.2590810060501098,0.2457614988088607,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.7698560953140259,0.1997995525598526,0.9017822742462158,285.0679016113281,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4151916503906,285.0673217773437,1.0,0.4395935833454132,1.0,1.0,0.0,1.0,-2.35738205909729,2.357377529144287,4.470299245440401e-06,1.8215991258621216,1.0,1.0,0.0,108.24373626708984,92.0,49433.45703125,0.0,1082.1820068359375,1.0,280.6429138183594,283.7677307128906,295.2431945800781,298.3851928710937,293.1499938964844,293.1499938964844,280.3500061035156,32216.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881130039691925,1.0,0.0,0.0,3.781969308853149,3.781993865966797,9.543974783809972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.669921875,0.0,1655.675537109375,1895.4371337890625,0.0,3227.169677734375,0.9320338368415833,1.0,0.0,3.0,1.0,0.0
18176580,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9096619486808776,0.2955242097377777,0.2659119367599487,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9286381006240844,0.3120666742324829,0.2955059707164764,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9887698888778688,0.3748969435691833,0.2622784376144409,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.873320996761322,0.2623809576034546,0.2487721294164657,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8036138415336609,0.2021109759807586,0.9115177392959596,284.9046325683594,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.411376953125,284.906982421875,1.0,0.4359527230262756,1.0,1.0,0.0,1.0,-2.3816511631011963,2.3816466331481934,4.562819867715007e-06,1.8404724597930908,0.9129104614257812,0.9129104614257812,0.0,99.47554779052734,80.0,50772.703125,0.0,1073.4156494140625,1.0,280.3570556640625,283.57958984375,295.3045959472656,298.5962829589844,293.1499938964844,293.1499938964844,280.04998779296875,37004.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951836824417114,1.0,0.0,0.0,3.7641093730926514,3.764134645462036,9.454046789869608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.7685546875,0.0,1671.6162109375,1895.4371337890625,0.0,3358.64892578125,0.9312658309936525,1.0,0.0,3.0,1.0,0.0
18176640,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9096619486808776,0.2955242097377777,0.2659119367599487,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9286381006240844,0.3120666742324829,0.2955059707164764,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9887698888778688,0.3748969435691833,0.2622784376144409,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.873320996761322,0.2623809576034546,0.2487721294164657,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8036138415336609,0.2021109759807586,0.9115177392959596,284.9046325683594,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.411376953125,284.906982421875,1.0,0.4359527230262756,1.0,1.0,0.0,1.0,-2.3816511631011963,2.3816466331481934,4.562819867715007e-06,1.8404724597930908,0.9129104614257812,0.9129104614257812,0.0,99.47554779052734,80.0,50772.703125,0.0,1073.4156494140625,1.0,280.3570556640625,283.57958984375,295.3045959472656,298.5962829589844,293.1499938964844,293.1499938964844,280.04998779296875,37004.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951836824417114,1.0,0.0,0.0,3.7641093730926514,3.764134645462036,9.454046789869608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.7685546875,0.0,1671.6162109375,1895.4371337890625,0.0,3358.64892578125,0.9312658309936525,1.0,0.0,3.0,1.0,0.0
18176700,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8062438964844,0.9309309124946594,0.2968892455101013,0.2670667767524719,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060607910156,0.950327217578888,0.313607394695282,0.2968875765800476,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056030273437,0.9990000128746032,0.3756180703639984,0.2594286501407623,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066711425781,0.8916023373603821,0.2637668550014496,0.2500076293945312,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.8194915056228638,0.2030046135187149,0.9151821136474608,284.80572509765625,284.95001220703125,297.1805114746094,292.25750732421875,297.1792907714844,297.4069519042969,284.80340576171875,1.0,0.4333716928958893,1.0,1.0,0.0,1.0,-2.384988784790039,2.384984254837036,4.576705578074325e-06,1.8436552286148071,0.8174554109573364,0.8174554109573364,0.0,95.70947265625,80.0,51385.5859375,0.0,1062.754150390625,1.0,280.0980529785156,283.46063232421875,295.3269348144531,298.7362670898437,293.1499938964844,293.1499938964844,280.04998779296875,41908.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032781720161438,1.0,0.0,0.0,3.653189420700073,3.653214454650879,8.905076356313657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.80029296875,0.0,1580.96875,1895.4371337890625,0.0,3434.122314453125,0.9073553085327148,1.0,0.0,3.0,1.0,0.0
18176760,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.9502869844436646,0.2982978522777557,0.2681322991847992,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9685492515563964,0.3151326477527618,0.29816335439682,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9990000128746032,0.3779076635837555,0.2467591017484665,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9086740016937256,0.265117347240448,0.2511357963085174,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8332552313804626,0.2038420289754867,0.9183222651481628,284.8710021972656,284.95001220703125,297.2066955566406,292.2598571777344,297.2054748535156,297.4044189453125,284.8764038085937,1.0,0.4300310611724853,1.0,1.0,0.0,1.0,-2.3799092769622803,2.3799047470092773,4.556618478090968e-06,1.8393739461898804,0.8219179511070251,0.8219179511070251,0.0,92.3931655883789,98.0,50905.1875,0.0,1042.7691650390625,1.0,280.05816650390625,283.5368347167969,295.289794921875,298.6152038574219,293.1499938964844,293.1499938964844,280.3500061035156,42142.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904501974582672,1.0,0.0,0.0,3.493387460708618,3.493411064147949,8.143044851749437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.8330078125,0.0,1409.800537109375,1895.4371337890625,0.0,3445.51220703125,0.8764411211013794,1.0,0.0,3.0,1.0,0.0
18176820,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9595218300819396,0.3022854924201965,0.2714026868343353,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9766606092453004,0.319036602973938,0.3015911281108856,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9990000128746032,0.3856373131275177,0.2431377321481704,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.917838990688324,0.2685264945030212,0.2541364729404449,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.839734673500061,0.2060832679271698,0.9275112152099608,285.0203552246094,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.4101257324219,285.0196838378906,1.0,0.4331691861152649,1.0,1.0,0.0,1.0,-2.398209571838379,2.398205041885376,4.625844212569064e-06,1.852989673614502,0.941617488861084,0.941617488861084,0.0,92.0794448852539,116.0,50716.18359375,0.0,1061.5240478515625,1.0,280.3416442871094,283.6778259277344,295.2318115234375,298.45147705078125,293.1499938964844,293.1499938964844,280.04998779296875,32920.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928270936012268,1.0,0.0,0.0,3.634333848953247,3.63435697555542,8.813388490125362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.87451171875,0.0,1492.865234375,1895.4371337890625,0.0,3336.63623046875,0.8995088934898376,1.0,0.0,3.0,1.0,0.0
18176880,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9595218300819396,0.3022854924201965,0.2714026868343353,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9766606092453004,0.319036602973938,0.3015911281108856,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9990000128746032,0.3856373131275177,0.2431377321481704,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.917838990688324,0.2685264945030212,0.2541364729404449,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.839734673500061,0.2060832679271698,0.9275112152099608,285.0203552246094,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.4101257324219,285.0196838378906,1.0,0.4331691861152649,1.0,1.0,0.0,1.0,-2.398209571838379,2.398205041885376,4.625844212569064e-06,1.852989673614502,0.941617488861084,0.941617488861084,0.0,92.0794448852539,116.0,50716.18359375,0.0,1061.5240478515625,1.0,280.3416442871094,283.6778259277344,295.2318115234375,298.45147705078125,293.1499938964844,293.1499938964844,280.04998779296875,32920.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928270936012268,1.0,0.0,0.0,3.634333848953247,3.63435697555542,8.813388490125362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.87451171875,0.0,1492.865234375,1895.4371337890625,0.0,3336.63623046875,0.8995088934898376,1.0,0.0,3.0,1.0,0.0
18176940,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.9435471296310424,0.3053629696369171,0.2745461165904999,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9620769619941713,0.322339653968811,0.3050371706485748,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.9990000128746032,0.389320969581604,0.2575239539146423,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.9025700688362122,0.2714020311832428,0.2571630775928497,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.8274032473564148,0.2078670114278793,0.9369021654129028,284.9240417480469,284.95001220703125,297.311767578125,292.2752685546875,297.310546875,297.4067077636719,284.9290466308594,1.0,0.4426877498626709,1.0,1.0,0.0,1.0,-2.438314437866211,2.438309669494629,4.781363713846076e-06,1.8838425874710083,0.8659944534301758,0.8659944534301758,0.0,96.8838882446289,134.0,52045.16796875,0.0,1126.3145751953125,1.0,280.0576171875,283.5578308105469,295.3069763183594,298.6648864746094,293.1499938964844,293.1499938964844,280.3500061035156,37918.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90321284532547,1.0,0.0,0.0,3.550952196121216,3.550975561141968,8.413621230829449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.15576171875,0.0,1439.7076416015625,1895.4371337890625,0.0,3433.513916015625,0.8853073716163635,1.0,0.0,3.0,1.0,0.0
18177000,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.9435471296310424,0.3053629696369171,0.2745461165904999,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9620769619941713,0.322339653968811,0.3050371706485748,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.9990000128746032,0.389320969581604,0.2575239539146423,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.9025700688362122,0.2714020311832428,0.2571630775928497,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.8274032473564148,0.2078670114278793,0.9369021654129028,284.9240417480469,284.95001220703125,297.311767578125,292.2752685546875,297.310546875,297.4067077636719,284.9290466308594,1.0,0.4426877498626709,1.0,1.0,0.0,1.0,-2.438314437866211,2.438309669494629,4.781363713846076e-06,1.8838425874710083,0.8659944534301758,0.8659944534301758,0.0,96.8838882446289,134.0,52045.16796875,0.0,1126.3145751953125,1.0,280.0576171875,283.5578308105469,295.3069763183594,298.6648864746094,293.1499938964844,293.1499938964844,280.3500061035156,37918.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90321284532547,1.0,0.0,0.0,3.550952196121216,3.550975561141968,8.413621230829449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.15576171875,0.0,1439.7076416015625,1895.4371337890625,0.0,3433.513916015625,0.8853073716163635,1.0,0.0,3.0,1.0,0.0
18177060,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.9056699872016908,0.309171050786972,0.2780646979808807,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.9239901304244996,0.3261191844940185,0.3087797462940216,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.9832117557525636,0.3879810273647308,0.2720645666122436,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.8700862526893616,0.2746357917785644,0.2604292631149292,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7985190153121948,0.2098630964756012,0.947066843509674,285.0765991210937,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.4019775390625,285.0744934082031,1.0,0.4561798572540283,1.0,1.0,0.0,1.0,-2.4803338050842285,2.4803287982940674,4.947781235387083e-06,1.9164923429489136,1.0,1.0,0.0,107.07440185546876,152.0,52389.21875,0.0,1218.298095703125,1.0,280.3428955078125,283.6905212402344,295.2795104980469,298.5947265625,293.1499938964844,293.1499938964844,280.04998779296875,31540.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979833722114563,1.0,0.0,0.0,3.7435953617095934,3.743619441986084,9.35128070977953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.48974609375,0.0,1605.586181640625,1895.4371337890625,0.0,3384.779052734375,0.922796905040741,1.0,0.0,3.0,1.0,0.0
18177120,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.9056699872016908,0.309171050786972,0.2780646979808807,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.9239901304244996,0.3261191844940185,0.3087797462940216,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.9832117557525636,0.3879810273647308,0.2720645666122436,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.8700862526893616,0.2746357917785644,0.2604292631149292,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7985190153121948,0.2098630964756012,0.947066843509674,285.0765991210937,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.4019775390625,285.0744934082031,1.0,0.4561798572540283,1.0,1.0,0.0,1.0,-2.4803338050842285,2.4803287982940674,4.947781235387083e-06,1.9164923429489136,1.0,1.0,0.0,107.07440185546876,152.0,52389.21875,0.0,1218.298095703125,1.0,280.3428955078125,283.6905212402344,295.2795104980469,298.5947265625,293.1499938964844,293.1499938964844,280.04998779296875,31540.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979833722114563,1.0,0.0,0.0,3.7435953617095934,3.743619441986084,9.35128070977953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.48974609375,0.0,1605.586181640625,1895.4371337890625,0.0,3384.779052734375,0.922796905040741,1.0,0.0,3.0,1.0,0.0
18177180,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8787343502044678,0.3108947873115539,0.2802585363388061,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8947794437408447,0.3280210196971893,0.3111580312252044,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9522646069526672,0.3870404064655304,0.2716078758239746,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8454067707061768,0.2762474119663238,0.262505829334259,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7745989561080933,0.2107664793729782,0.9535896182060242,284.9075927734375,284.95001220703125,297.3973083496094,292.2942199707031,297.3961181640625,297.3973083496094,284.9034118652344,1.0,0.4650940299034118,1.0,1.0,0.0,1.0,-2.4959418773651123,2.495936870574951,5.010331278754165e-06,1.9286142587661743,0.9211328625679016,0.9211328625679016,0.0,116.3154067993164,152.0,53738.94140625,0.0,1276.2083740234375,1.0,280.0790710449219,283.49560546875,295.35699462890625,298.8519897460937,293.1499938964844,293.1499938964844,280.04998779296875,35157.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092524647712708,1.0,0.0,0.0,3.766316175460816,3.766341209411621,9.465135804020974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.865234375,0.0,1659.961181640625,1895.4371337890625,0.0,3489.6650390625,0.9293259978294371,1.0,0.0,3.0,1.0,0.0
18177240,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8631742000579834,0.3117401897907257,0.2812842726707458,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8787276148796082,0.3290104568004608,0.3123747706413269,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9317288398742676,0.3866609930992126,0.2714183330535888,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.831494927406311,0.277071088552475,0.2635673880577087,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7608565092086792,0.2111648023128509,0.956738829612732,284.9084167480469,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.3916931152344,284.9110412597656,1.0,0.470658391714096,1.0,1.0,0.0,1.0,-2.503469228744507,2.5034642219543457,5.040573341830168e-06,1.9344258308410645,0.9101766347885132,0.9101766347885132,0.0,122.58667755126952,170.0,53823.00390625,0.0,1312.2076416015625,1.0,280.0567932128906,283.4996032714844,295.3514709472656,298.8289489746094,293.1499938964844,293.1499938964844,279.75,36706.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126303791999816,1.0,0.0,0.0,3.7345123291015625,3.734537363052368,9.305957746619242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.8271484375,0.0,1634.6468505859375,1895.4371337890625,0.0,3520.99853515625,0.9244940280914308,1.0,0.0,3.0,1.0,0.0
18177300,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81500244140625,0.8455255627632141,0.3127794861793518,0.2825829982757568,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.8603017926216125,0.3302253484725952,0.3139066696166992,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81463623046875,0.9077226519584656,0.3863892257213592,0.2713969647884369,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153076171875,0.8152498602867126,0.2780650556087494,0.2648917734622955,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163146972656,0.7452481389045715,0.211596593260765,0.9605053663253784,284.8146667480469,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,297.3842163085937,284.8145751953125,1.0,0.4780229330062866,1.0,1.0,0.0,1.0,-2.512962102890014,2.512957096099853,5.078805315861246e-06,1.9417344331741333,0.8198763132095337,0.8198763132095337,0.0,131.08343505859375,170.0,54544.4609375,0.0,1360.4256591796875,1.0,279.7986755371094,283.3863220214844,295.3763122558594,298.9755249023437,293.1499938964844,293.1499938964844,279.75,41441.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205727577209472,1.0,0.0,0.0,3.632004737854004,3.632029533386232,8.802096544968663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.0302734375,0.0,1553.75146484375,1895.4371337890625,0.0,3594.44287109375,0.902488112449646,1.0,0.0,3.0,1.0,0.0
18177360,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8296542167663574,0.3139286041259765,0.2838436663150787,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8437244892120361,0.3314677774906158,0.3153771162033081,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8877507448196411,0.386394202709198,0.271528959274292,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.799042284488678,0.2790530622005462,0.2661461532115936,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.7311761975288391,0.2119986861944198,0.963926374912262,284.8710632324219,284.95001220703125,297.4707336425781,292.31451416015625,297.4583435058594,297.37799072265625,284.8658142089844,1.0,0.4853360652923584,0.8931967616081238,0.8931967616081238,0.2000000029802322,1.0,-2.521993398666382,2.193516969680786,0.3284763097763061,1.6217116117477417,0.8227043747901917,0.8227043747901917,0.0,140.0740966796875,158.0,53325.44921875,0.0,1409.1253662109375,1.0,279.7580261230469,283.4142150878906,295.3458251953125,298.8616943359375,293.1499938964844,293.1499938964844,280.04998779296875,41160.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220070242881776,1.0,0.0,0.0,3.5018043518066406,3.501827955245972,8.182331043826707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.8984375,0.0,1411.500732421875,1895.4371337890625,0.0,3607.6689453125,0.8771171569824219,1.0,0.0,3.0,1.0,0.0
18177420,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8220279216766357,0.3168478012084961,0.2865628600120544,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8357481360435486,0.334358811378479,0.3182504773139953,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8766383528709412,0.3872321844100952,0.2721493244171142,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7907041311264038,0.2813240885734558,0.2684628367424011,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7236409187316895,0.2130332589149475,0.9694351553916932,284.88037109375,284.95001220703125,297.5242004394531,292.33135986328125,297.44854736328125,297.3724670410156,284.8808898925781,1.0,0.4905896782875061,0.6795902848243713,0.6795902848243713,0.6000000238418579,1.0,-2.538875102996826,1.268059015274048,1.270816206932068,0.6946753859519958,0.7916082143783569,0.7916082143783569,0.0,146.24024963378906,146.0,47510.4765625,0.0,1454.7274169921875,1.0,280.0403747558594,283.4211120605469,295.2303161621094,298.3678894042969,293.1499938964844,293.1499938964844,280.3500061035156,41125.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988814949989319,1.0,0.0,0.0,3.353951930999756,3.3539741039276123,7.50597280330112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.46142578125,0.0,1263.304931640625,1895.4371337890625,0.0,3393.156005859375,0.8425738215446472,1.0,0.0,3.0,1.0,0.0
18177480,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8220279216766357,0.3168478012084961,0.2865628600120544,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8357481360435486,0.334358811378479,0.3182504773139953,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8766383528709412,0.3872321844100952,0.2721493244171142,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7907041311264038,0.2813240885734558,0.2684628367424011,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7236409187316895,0.2130332589149475,0.9694351553916932,284.88037109375,284.95001220703125,297.5242004394531,292.33135986328125,297.44854736328125,297.3724670410156,284.8808898925781,1.0,0.4905896782875061,0.6795902848243713,0.6795902848243713,0.6000000238418579,1.0,-2.538875102996826,1.268059015274048,1.270816206932068,0.6946753859519958,0.7916082143783569,0.7916082143783569,0.0,146.24024963378906,146.0,47510.4765625,0.0,1454.7274169921875,1.0,280.0403747558594,283.4211120605469,295.2303161621094,298.3678894042969,293.1499938964844,293.1499938964844,280.3500061035156,41125.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988814949989319,1.0,0.0,0.0,3.353951930999756,3.3539741039276123,7.50597280330112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.46142578125,0.0,1263.304931640625,1895.4371337890625,0.0,3393.156005859375,0.8425738215446472,1.0,0.0,3.0,1.0,0.0
