time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177540,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.8286495804786682,0.3202832639217376,0.289420872926712,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.8423371911048889,0.3376675844192505,0.3211592435836792,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.8823196887969971,0.3887259662151336,0.2730008959770202,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.7973251342773438,0.2839323580265045,0.2707332074642181,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.728396475315094,0.2143740952014923,0.9745861291885376,284.96270751953125,284.95001220703125,297.57794189453125,292.3498229980469,297.4434814453125,297.3724365234375,284.9605712890625,1.0,0.4911907911300659,0.4659838080406189,0.4659838080406189,1.0,1.0,-2.55573844909668,0.8781243562698364,1.6776140928268433,0.3012848198413849,0.8513894081115723,0.8513894081115723,0.0,144.2506866455078,134.0,44986.72265625,0.0,1468.7559814453125,1.0,280.3388977050781,283.50146484375,295.2065734863281,298.1045227050781,293.1499938964844,293.1499938964844,280.6499938964844,35285.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654531836509705,1.0,0.0,0.0,3.402334213256836,3.402355670928955,7.724088391114492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.25830078125,0.0,1269.709228515625,1895.4371337890625,0.0,3080.15673828125,0.8491278290748596,1.0,0.0,3.0,1.0,0.0
18177600,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.8286495804786682,0.3202832639217376,0.289420872926712,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.8423371911048889,0.3376675844192505,0.3211592435836792,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.8823196887969971,0.3887259662151336,0.2730008959770202,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.7973251342773438,0.2839323580265045,0.2707332074642181,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.728396475315094,0.2143740952014923,0.9745861291885376,284.96270751953125,284.95001220703125,297.57794189453125,292.3498229980469,297.4434814453125,297.3724365234375,284.9605712890625,1.0,0.4911907911300659,0.4659838080406189,0.4659838080406189,1.0,1.0,-2.55573844909668,0.8781243562698364,1.6776140928268433,0.3012848198413849,0.8513894081115723,0.8513894081115723,0.0,144.2506866455078,134.0,44986.72265625,0.0,1468.7559814453125,1.0,280.3388977050781,283.50146484375,295.2065734863281,298.1045227050781,293.1499938964844,293.1499938964844,280.6499938964844,35285.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654531836509705,1.0,0.0,0.0,3.402334213256836,3.402355670928955,7.724088391114492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.25830078125,0.0,1269.709228515625,1895.4371337890625,0.0,3080.15673828125,0.8491278290748596,1.0,0.0,3.0,1.0,0.0
18177660,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.8434438705444336,0.3240470886230469,0.2924411594867706,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.85755455493927,0.3412930369377136,0.3242149651050567,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.8975488543510437,0.3906278908252716,0.2740418016910553,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.8122350573539734,0.2868087887763977,0.2731002867221832,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.7401638031005859,0.2159744054079055,0.9801467657089232,285.0672607421875,284.95001220703125,297.6319885253906,292.3697814941406,297.4680480957031,297.3759765625,285.0653991699219,1.0,0.489042192697525,0.4991373717784881,0.4991373717784881,1.0,1.0,-2.573814630508423,0.9298328757286072,1.643981695175171,0.3487225770950317,0.9812682867050172,0.9812682867050172,0.0,138.1037139892578,122.0,44871.03515625,0.0,1465.6015625,1.0,280.6400756835937,283.6155700683594,295.2731628417969,298.1007080078125,293.1499938964844,293.1499938964844,280.3500061035156,30436.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842340350151062,1.0,0.0,0.0,3.607496976852417,3.607519626617432,8.683708756507258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.2451171875,0.0,1445.2491455078125,1895.4371337890625,0.0,2863.5888671875,0.891813337802887,1.0,0.0,3.0,1.0,0.0
18177720,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.8434438705444336,0.3240470886230469,0.2924411594867706,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.85755455493927,0.3412930369377136,0.3242149651050567,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.8975488543510437,0.3906278908252716,0.2740418016910553,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.8122350573539734,0.2868087887763977,0.2731002867221832,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.7401638031005859,0.2159744054079055,0.9801467657089232,285.0672607421875,284.95001220703125,297.6319885253906,292.3697814941406,297.4680480957031,297.3759765625,285.0653991699219,1.0,0.489042192697525,0.4991373717784881,0.4991373717784881,1.0,1.0,-2.573814630508423,0.9298328757286072,1.643981695175171,0.3487225770950317,0.9812682867050172,0.9812682867050172,0.0,138.1037139892578,122.0,44871.03515625,0.0,1465.6015625,1.0,280.6400756835937,283.6155700683594,295.2731628417969,298.1007080078125,293.1499938964844,293.1499938964844,280.3500061035156,30436.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842340350151062,1.0,0.0,0.0,3.607496976852417,3.607519626617432,8.683708756507258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.2451171875,0.0,1445.2491455078125,1895.4371337890625,0.0,2863.5888671875,0.891813337802887,1.0,0.0,3.0,1.0,0.0
18177780,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8556920289993286,0.3257886171340942,0.2941014170646667,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8703343868255615,0.3431470096111297,0.3259757161140442,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9106226563453674,0.3912793099880218,0.2745585441589355,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8236339688301086,0.2882552146911621,0.2744483649730682,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7501206994056702,0.2167244404554367,0.9832221865653992,284.9007568359375,284.95001220703125,297.66558837890625,292.3828125,297.4820251464844,297.3729248046875,284.8974304199219,1.0,0.4868090450763702,0.5196516513824463,0.5196516513824463,1.0,1.0,-2.58386754989624,0.967305302619934,1.6165621280670166,0.3839007019996643,0.884253740310669,0.884253740310669,0.0,133.1861572265625,122.0,46213.015625,0.0,1457.1688232421875,1.0,280.38055419921875,283.4287414550781,295.4078674316406,298.4171142578125,293.1499938964844,293.1499938964844,280.3500061035156,35268.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510138988494873,1.0,0.0,0.0,3.629693746566773,3.629717350006104,8.790898391453084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.4638671875,0.0,1505.2489013671875,1895.4371337890625,0.0,2944.768310546875,0.8984357118606567,1.0,0.0,3.0,1.0,0.0
18177840,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.863705039024353,0.326692670583725,0.2948095500469208,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8787515163421631,0.3441436290740967,0.3268149793148041,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9197396636009216,0.3915062844753265,0.2746434509754181,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8308702707290649,0.2890121340751648,0.2750637829303741,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7566999197006226,0.2170699834823608,0.9843056797981262,284.9054260253906,284.95001220703125,297.6863708496094,292.3910522460937,297.4898376464844,297.36920166015625,284.9080505371094,1.0,0.485088974237442,0.5322909355163574,0.5322909355163574,1.0,1.0,-2.58787202835083,0.9879627823829652,1.5999093055725098,0.4036139845848083,0.8746898770332336,0.8746898770332336,0.0,130.0607147216797,110.0,46288.93359375,0.0,1448.6190185546875,1.0,280.357177734375,283.4380187988281,295.4247741699219,298.4236755371094,293.1499938964844,293.1499938964844,280.6499938964844,37066.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542713522911072,1.0,0.0,0.0,3.588430643081665,3.588454246520996,8.592160725129361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.193359375,0.0,1473.588134765625,1895.4371337890625,0.0,2975.292236328125,0.8920812606811523,1.0,0.0,3.0,1.0,0.0
18177900,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.8764712810516357,0.3283163905143738,0.2958455979824066,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8919811844825745,0.3457440733909607,0.3279639184474945,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.93446546792984,0.3922046720981598,0.2748201787471771,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8422002792358398,0.2902447581291199,0.2758980393409729,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.767188549041748,0.2176978588104248,0.9857396483421326,285.0401306152344,284.95001220703125,297.71368408203125,292.40216064453125,297.5029602050781,297.3684387207031,285.0468444824219,1.0,0.482579618692398,0.5488677620887756,0.5488677620887756,1.0,1.0,-2.5934317111968994,1.0134388208389282,1.5799927711486816,0.4277031123638153,0.9704402685165404,0.9704402685165404,0.0,125.50715637207033,110.0,45772.75,0.0,1435.77001953125,1.0,280.6009216308594,283.5864562988281,295.3803100585937,298.2564697265625,293.1499938964844,293.1499938964844,280.6499938964844,32931.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492199182510376,1.0,0.0,0.0,3.651920080184937,3.651943683624268,8.898890087039035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.17138671875,0.0,1512.3314208984375,1895.4371337890625,0.0,2927.96484375,0.905387818813324,1.0,0.0,3.0,1.0,0.0
18177960,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8932297825813293,0.330197125673294,0.2972577512264251,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.909237504005432,0.3475534617900848,0.3293885290622711,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.953085720539093,0.3931660056114197,0.2752729058265686,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8571090698242188,0.2916563153266907,0.2769581079483032,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.7810459136962891,0.2184743583202362,0.9879670739173888,285.0462341308594,284.95001220703125,297.7410888671875,292.4135437011719,297.51519775390625,297.3707275390625,285.0443420410156,1.0,0.4799582064151764,0.5472878813743591,0.5472878813743591,1.0,1.0,-2.6013314723968506,1.0163620710372925,1.584969401359558,0.4287553429603576,1.0,1.0,0.0,120.31324768066406,98.0,46083.140625,0.0,1423.2042236328125,1.0,280.642822265625,283.57989501953125,295.40106201171875,298.3363037109375,293.1499938964844,293.1499938964844,280.3500061035156,31767.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481189012527466,1.0,0.0,0.0,3.753116607666016,3.753140926361084,9.398908105140436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.18408203125,0.0,1618.379150390625,1895.4371337890625,0.0,2917.655029296875,0.925423800945282,1.0,0.0,3.0,1.0,0.0
18178020,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9359243512153624,0.3327514231204986,0.2994484305381775,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.953999638557434,0.350331962108612,0.3318158388137817,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9901724457740784,0.393984705209732,0.2757539749145508,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8940715789794922,0.2937534749507904,0.2787177264690399,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8140900135040283,0.2194710373878479,0.9911996722221376,284.8851013183594,284.95001220703125,297.79620361328125,292.43707275390625,297.53192138671875,297.36383056640625,284.88720703125,1.0,0.4741803705692291,0.5441282391548157,0.5441282391548157,1.0,1.0,-2.61346435546875,1.0174158811569214,1.5960484743118286,0.427042007446289,0.884825587272644,0.884825587272644,0.0,109.90337371826172,101.0,47136.73046875,0.0,1392.910400390625,1.0,280.35748291015625,283.4023132324219,295.4847106933594,298.5560607910156,293.1499938964844,293.1499938964844,280.6499938964844,38032.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622546792030334,1.0,0.0,0.0,3.697475671768189,3.697500467300415,9.122291544372274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.84423828125,0.0,1602.0361328125,1895.4371337890625,0.0,3050.152587890625,0.9169657230377196,1.0,0.0,3.0,1.0,0.0
18178080,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9359243512153624,0.3327514231204986,0.2994484305381775,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.953999638557434,0.350331962108612,0.3318158388137817,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9901724457740784,0.393984705209732,0.2757539749145508,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8940715789794922,0.2937534749507904,0.2787177264690399,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8140900135040283,0.2194710373878479,0.9911996722221376,284.8851013183594,284.95001220703125,297.79620361328125,292.43707275390625,297.53192138671875,297.36383056640625,284.88720703125,1.0,0.4741803705692291,0.5441282391548157,0.5441282391548157,1.0,1.0,-2.61346435546875,1.0174158811569214,1.5960484743118286,0.427042007446289,0.884825587272644,0.884825587272644,0.0,109.90337371826172,101.0,47136.73046875,0.0,1392.910400390625,1.0,280.35748291015625,283.4023132324219,295.4847106933594,298.5560607910156,293.1499938964844,293.1499938964844,280.6499938964844,38032.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622546792030334,1.0,0.0,0.0,3.697475671768189,3.697500467300415,9.122291544372274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.84423828125,0.0,1602.0361328125,1895.4371337890625,0.0,3050.152587890625,0.9169657230377196,1.0,0.0,3.0,1.0,0.0
18178140,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9596033096313475,0.3361853063106537,0.3020586967468261,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.9757674336433412,0.3537011444568634,0.3345816433429718,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9990000128746032,0.3965315222740173,0.2705354690551758,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9153385162353516,0.2963137328624725,0.2807651162147522,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8303504586219788,0.2207863181829452,0.9955706000328064,285.0323486328125,284.95001220703125,297.8517150878906,292.46148681640625,297.5545654296875,297.3666687011719,285.0306396484375,1.0,0.4721777737140655,0.5409685373306274,0.5409685373306274,1.0,1.0,-2.6182360649108887,1.0151798725128174,1.6030561923980713,0.4234940707683563,1.0,1.0,0.0,105.58496856689452,119.0,46508.40625,0.0,1381.5733642578125,1.0,280.64361572265625,283.5552673339844,295.4389038085937,298.4107666015625,293.1499938964844,293.1499938964844,280.3500061035156,32861.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535941243171692,1.0,0.0,0.0,3.819739818572998,3.819765090942383,9.735557569001685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.17333984375,0.0,1705.7657470703125,1895.4371337890625,0.0,2968.94482421875,0.9410821199417114,1.0,0.0,3.0,1.0,0.0
18178200,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9596033096313475,0.3361853063106537,0.3020586967468261,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.9757674336433412,0.3537011444568634,0.3345816433429718,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9990000128746032,0.3965315222740173,0.2705354690551758,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9153385162353516,0.2963137328624725,0.2807651162147522,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8303504586219788,0.2207863181829452,0.9955706000328064,285.0323486328125,284.95001220703125,297.8517150878906,292.46148681640625,297.5545654296875,297.3666687011719,285.0306396484375,1.0,0.4721777737140655,0.5409685373306274,0.5409685373306274,1.0,1.0,-2.6182360649108887,1.0151798725128174,1.6030561923980713,0.4234940707683563,1.0,1.0,0.0,105.58496856689452,119.0,46508.40625,0.0,1381.5733642578125,1.0,280.64361572265625,283.5552673339844,295.4389038085937,298.4107666015625,293.1499938964844,293.1499938964844,280.3500061035156,32861.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535941243171692,1.0,0.0,0.0,3.819739818572998,3.819765090942383,9.735557569001685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.17333984375,0.0,1705.7657470703125,1895.4371337890625,0.0,2968.94482421875,0.9410821199417114,1.0,0.0,3.0,1.0,0.0
18178260,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.955358624458313,0.3386644423007965,0.3046339750289917,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9719602465629578,0.3564637005329132,0.3374655246734619,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9990000128746032,0.3986740410327911,0.2762759327888489,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9107720255851746,0.2983492612838745,0.2829399406909942,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8262899518013,0.2217219620943069,1.0007771253585815,284.8903503417969,284.95001220703125,297.9076538085937,292.48663330078125,297.5721130371094,297.3599853515625,284.89373779296875,1.0,0.4778640866279602,0.5400059819221497,0.5400059819221497,1.0,1.0,-2.6436660289764404,1.0248481035232544,1.6188180446624756,0.4271494150161743,0.8961421847343445,0.8961421847343445,0.0,107.98413848876952,137.0,47691.140625,0.0,1424.3275146484375,1.0,280.35675048828125,283.39483642578125,295.5227966308594,298.6219787597656,293.1499938964844,293.1499938964844,280.6499938964844,38246.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650552034378052,1.0,0.0,0.0,3.747650861740112,3.747676134109497,9.371552209813672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.017578125,0.0,1661.8035888671875,1895.4371337890625,0.0,3076.423583984375,0.9286739826202391,1.0,0.0,3.0,1.0,0.0
18178320,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.955358624458313,0.3386644423007965,0.3046339750289917,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9719602465629578,0.3564637005329132,0.3374655246734619,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9990000128746032,0.3986740410327911,0.2762759327888489,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9107720255851746,0.2983492612838745,0.2829399406909942,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8262899518013,0.2217219620943069,1.0007771253585815,284.8903503417969,284.95001220703125,297.9076538085937,292.48663330078125,297.5721130371094,297.3599853515625,284.89373779296875,1.0,0.4778640866279602,0.5400059819221497,0.5400059819221497,1.0,1.0,-2.6436660289764404,1.0248481035232544,1.6188180446624756,0.4271494150161743,0.8961421847343445,0.8961421847343445,0.0,107.98413848876952,137.0,47691.140625,0.0,1424.3275146484375,1.0,280.35675048828125,283.39483642578125,295.5227966308594,298.6219787597656,293.1499938964844,293.1499938964844,280.6499938964844,38246.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650552034378052,1.0,0.0,0.0,3.747650861740112,3.747676134109497,9.371552209813672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.017578125,0.0,1661.8035888671875,1895.4371337890625,0.0,3076.423583984375,0.9286739826202391,1.0,0.0,3.0,1.0,0.0
18178380,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.9379940629005432,0.3404503166675567,0.30612513422966,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.95588356256485,0.3582606613636017,0.3391314744949341,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.9890791177749634,0.3987621665000915,0.2791376411914825,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.895043134689331,0.2996753752231598,0.2842012047767639,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.813145637512207,0.2223515808582306,1.0038808584213257,285.0486145019531,284.95001220703125,297.9391784667969,292.5009765625,297.5839233398437,297.3592529296875,285.0531005859375,1.0,0.4829781949520111,0.539466917514801,0.539466917514801,1.0,1.0,-2.6562845706939697,1.0295733213424685,1.626711130142212,0.4290761053562164,1.0,1.0,0.0,112.6929931640625,137.0,47076.73046875,0.0,1462.5025634765625,1.0,280.6140441894531,283.5620422363281,295.46893310546875,298.4370422363281,293.1499938964844,293.1499938964844,280.6499938964844,33502.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580189347267151,1.0,0.0,0.0,3.8077468872070312,3.807771921157837,9.674520242697326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.4296875,0.0,1696.36083984375,1895.4371337890625,0.0,3010.42626953125,0.9404155015945436,1.0,0.0,3.0,1.0,0.0
18178440,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.9219000339508056,0.3420291841030121,0.3076725900173187,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.9400950074195862,0.3598259091377258,0.3407393991947174,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.9752618074417114,0.3991794288158417,0.2794605791568756,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.881285548210144,0.3008455336093902,0.2854442894458771,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.8006204962730408,0.2229440659284591,1.0072286128997805,285.0611877441406,284.95001220703125,297.96405029296875,292.5123291015625,297.5946044921875,297.36102294921875,285.0621643066406,1.0,0.4876377880573272,0.5390433669090271,0.5390433669090271,1.0,1.0,-2.666089534759521,1.033249855041504,1.6328396797180176,0.430437296628952,1.0,1.0,0.0,117.37506103515624,155.0,47254.09375,0.0,1497.05419921875,1.0,280.6432800292969,283.5685729980469,295.4896240234375,298.49981689453125,293.1499938964844,293.1499938964844,280.3500061035156,33599.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563054203987122,1.0,0.0,0.0,3.8584463596344,3.8584718704223633,9.933863793776254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.59814453125,0.0,1758.6881103515625,1895.4371337890625,0.0,2994.3603515625,0.9501303434371948,1.0,0.0,3.0,1.0,0.0
18178500,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.9032554030418396,0.343363344669342,0.3093343079090118,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.920257329940796,0.3613007664680481,0.342535525560379,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.9563100934028624,0.399434745311737,0.2799153327941894,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.8649829626083374,0.3019154965877533,0.2868357896804809,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.7852526307106018,0.2234203517436981,1.0110136270523071,284.925048828125,284.95001220703125,297.9924011230469,292.5253601074219,297.6044006347656,297.35919189453125,284.9154357910156,1.0,0.4934417307376861,0.5385620594024658,0.5385620594024658,1.0,1.0,-2.6767773628234863,1.037206768989563,1.6395705938339231,0.4320058524608612,0.9547460675239564,0.9547460675239564,0.0,123.64241790771484,155.0,48535.109375,0.0,1540.505859375,1.0,280.3925170898437,283.3994445800781,295.5708923339844,298.7518310546875,293.1499938964844,293.1499938964844,280.3500061035156,34956.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644195795059204,1.0,0.0,0.0,3.877361536026001,3.877387762069702,1.0031500323748332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.8427734375,0.0,1792.841064453125,1895.4371337890625,0.0,3070.460693359375,0.9546909928321838,1.0,0.0,3.0,1.0,0.0
18178560,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8850729465484619,0.3442997336387634,0.3105544149875641,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9005837440490723,0.362466037273407,0.3440128862857818,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9342559576034546,0.3994189202785492,0.2801641821861267,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.848377525806427,0.302707314491272,0.2879550457000732,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7693108916282654,0.2236627787351608,1.0138165950775146,284.90234375,284.95001220703125,298.0209045410156,292.5384826660156,297.6116943359375,297.3533020019531,284.9043884277344,1.0,0.4995410442352295,0.5378354787826538,0.5378354787826538,1.0,1.0,-2.68503475189209,1.039775848388672,1.6452587842941284,0.432694673538208,0.9243407249450684,0.9243407249450684,0.0,130.9232940673828,173.0,48577.234375,0.0,1585.366943359375,1.0,280.3558349609375,283.3858947753906,295.5805358886719,298.73486328125,293.1499938964844,293.1499938964844,280.04998779296875,37333.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688295483589172,1.0,0.0,0.0,3.8293421268463135,3.829368114471436,9.784566827875096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.90087890625,0.0,1752.4683837890625,1895.4371337890625,0.0,3111.830810546875,0.94612318277359,1.0,0.0,3.0,1.0,0.0
18178620,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8528386354446411,0.3460685610771179,0.3126986920833587,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8674181699752808,0.3646288812160492,0.3466755747795105,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8948202729225159,0.3994225263595581,0.2805797159671783,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8193255066871643,0.3040994107723236,0.2899085879325866,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7414595484733582,0.2239309102296829,1.0181440114974976,284.871337890625,284.95001220703125,298.0782775878906,292.5648803710937,297.6260986328125,297.3410949707031,284.8763122558594,1.0,0.5122595429420471,0.536382257938385,0.536382257938385,1.0,1.0,-2.698858976364136,1.0436859130859375,1.6551730632781982,0.4333550333976745,0.833624005317688,0.833624005317688,0.0,147.0625,191.0,48971.79296875,0.0,1679.2513427734375,1.0,280.05731201171875,283.3392333984375,295.5931701660156,298.7909851074219,293.1499938964844,293.1499938964844,280.3500061035156,42039.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778599500656128,1.0,0.0,0.0,3.561070680618286,3.5610949993133545,8.461639140477928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.51806640625,0.0,1480.5496826171875,1895.4371337890625,0.0,3196.521728515625,0.891217052936554,1.0,0.0,3.0,1.0,0.0
18178680,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8528386354446411,0.3460685610771179,0.3126986920833587,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8674181699752808,0.3646288812160492,0.3466755747795105,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8948202729225159,0.3994225263595581,0.2805797159671783,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8193255066871643,0.3040994107723236,0.2899085879325866,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7414595484733582,0.2239309102296829,1.0181440114974976,284.871337890625,284.95001220703125,298.0782775878906,292.5648803710937,297.6260986328125,297.3410949707031,284.8763122558594,1.0,0.5122595429420471,0.536382257938385,0.536382257938385,1.0,1.0,-2.698858976364136,1.0436859130859375,1.6551730632781982,0.4333550333976745,0.833624005317688,0.833624005317688,0.0,147.0625,191.0,48971.79296875,0.0,1679.2513427734375,1.0,280.05731201171875,283.3392333984375,295.5931701660156,298.7909851074219,293.1499938964844,293.1499938964844,280.3500061035156,42039.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778599500656128,1.0,0.0,0.0,3.561070680618286,3.5610949993133545,8.461639140477928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.51806640625,0.0,1480.5496826171875,1895.4371337890625,0.0,3196.521728515625,0.891217052936554,1.0,0.0,3.0,1.0,0.0
18178740,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8299862146377563,0.3492045700550079,0.3158172965049743,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8434138298034668,0.3678032159805298,0.350044846534729,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.867413341999054,0.4008319973945617,0.2817871570587158,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.795949399471283,0.3063216209411621,0.292421281337738,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.7211123704910278,0.2248091548681259,1.0242633819580078,285.0220031738281,284.95001220703125,298.1361999511719,292.5913391113281,297.64971923828125,297.34356689453125,285.0218811035156,1.0,0.5256696939468384,0.5349290370941162,0.5349290370941162,1.0,1.0,-2.718471050262451,1.050079107284546,1.6683919429779053,0.4350964725017547,0.9557714462280272,0.9557714462280272,0.0,163.49014282226562,179.0,48635.2421875,0.0,1784.0816650390625,1.0,280.341796875,283.4897155761719,295.5547180175781,298.6484680175781,293.1499938964844,293.1499938964844,280.04998779296875,33191.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657386302947998,1.0,0.0,0.0,3.692920684814453,3.6929445266723633,9.099829298975236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.3623046875,0.0,1560.1866455078125,1895.4371337890625,0.0,3082.834716796875,0.913124978542328,1.0,0.0,3.0,1.0,0.0
18178800,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8299862146377563,0.3492045700550079,0.3158172965049743,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8434138298034668,0.3678032159805298,0.350044846534729,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.867413341999054,0.4008319973945617,0.2817871570587158,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.795949399471283,0.3063216209411621,0.292421281337738,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.7211123704910278,0.2248091548681259,1.0242633819580078,285.0220031738281,284.95001220703125,298.1361999511719,292.5913391113281,297.64971923828125,297.34356689453125,285.0218811035156,1.0,0.5256696939468384,0.5349290370941162,0.5349290370941162,1.0,1.0,-2.718471050262451,1.050079107284546,1.6683919429779053,0.4350964725017547,0.9557714462280272,0.9557714462280272,0.0,163.49014282226562,179.0,48635.2421875,0.0,1784.0816650390625,1.0,280.341796875,283.4897155761719,295.5547180175781,298.6484680175781,293.1499938964844,293.1499938964844,280.04998779296875,33191.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657386302947998,1.0,0.0,0.0,3.692920684814453,3.6929445266723633,9.099829298975236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.3623046875,0.0,1560.1866455078125,1895.4371337890625,0.0,3082.834716796875,0.913124978542328,1.0,0.0,3.0,1.0,0.0
18178860,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8249900937080383,0.3512568175792694,0.3181303143501282,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.838398277759552,0.3702858090400696,0.3527983427047729,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8604817986488342,0.4013748168945312,0.2825125753879547,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7904607057571411,0.3079552948474884,0.2943498194217682,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7158158421516418,0.2252669036388397,1.0279515981674194,284.9039001464844,284.95001220703125,298.1946716308594,292.6177673339844,297.6675109863281,297.33642578125,284.9068908691406,1.0,0.5301864147186279,0.5335906744003296,0.5335906744003296,1.0,1.0,-2.732194423675537,1.0540204048156738,1.6781740188598633,0.4359665811061859,0.8609749674797058,0.8609749674797058,0.0,168.93971252441406,167.0,49550.83203125,0.0,1830.1356201171875,1.0,280.0572204589844,283.3534240722656,295.6457824707031,298.8634033203125,293.1499938964844,293.1499938964844,280.3500061035156,38812.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755892515182495,1.0,0.0,0.0,3.590045690536499,3.590069532394409,8.599896546002128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.435546875,0.0,1488.1787109375,1895.4371337890625,0.0,3175.232177734375,0.8943008780479431,1.0,0.0,3.0,1.0,0.0
18178920,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8249900937080383,0.3512568175792694,0.3181303143501282,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.838398277759552,0.3702858090400696,0.3527983427047729,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8604817986488342,0.4013748168945312,0.2825125753879547,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7904607057571411,0.3079552948474884,0.2943498194217682,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7158158421516418,0.2252669036388397,1.0279515981674194,284.9039001464844,284.95001220703125,298.1946716308594,292.6177673339844,297.6675109863281,297.33642578125,284.9068908691406,1.0,0.5301864147186279,0.5335906744003296,0.5335906744003296,1.0,1.0,-2.732194423675537,1.0540204048156738,1.6781740188598633,0.4359665811061859,0.8609749674797058,0.8609749674797058,0.0,168.93971252441406,167.0,49550.83203125,0.0,1830.1356201171875,1.0,280.0572204589844,283.3534240722656,295.6457824707031,298.8634033203125,293.1499938964844,293.1499938964844,280.3500061035156,38812.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755892515182495,1.0,0.0,0.0,3.590045690536499,3.590069532394409,8.599896546002128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.435546875,0.0,1488.1787109375,1895.4371337890625,0.0,3175.232177734375,0.8943008780479431,1.0,0.0,3.0,1.0,0.0
18178980,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8304231762886047,0.3542513847351074,0.3204227387905121,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8440713882446289,0.3734275698661804,0.3554197251796722,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8651547431945801,0.4027691781520843,0.2831903100013733,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7958686351776123,0.3101263046264648,0.2960959374904632,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.7196053266525269,0.2261281907558441,1.0305756330490112,285.0357971191406,284.95001220703125,298.2536926269531,292.6439514160156,297.6909484863281,297.3381652832031,285.0340270996094,1.0,0.5300541520118713,0.5322523713111877,0.5322523713111877,1.0,1.0,-2.744160413742065,1.057205080986023,1.686955213546753,0.4362475275993347,0.984606385231018,0.984606385231018,0.0,166.73663330078125,155.0,49163.3125,0.0,1838.1190185546875,1.0,280.34295654296875,283.4880676269531,295.6180114746094,298.7462158203125,293.1499938964844,293.1499938964844,280.04998779296875,32379.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664010763168335,1.0,0.0,0.0,3.738804340362549,3.738828659057617,9.327360999122902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.8779296875,0.0,1606.479736328125,1895.4371337890625,0.0,3089.04931640625,0.9225682020187378,1.0,0.0,3.0,1.0,0.0
18179040,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8304231762886047,0.3542513847351074,0.3204227387905121,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8440713882446289,0.3734275698661804,0.3554197251796722,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8651547431945801,0.4027691781520843,0.2831903100013733,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7958686351776123,0.3101263046264648,0.2960959374904632,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.7196053266525269,0.2261281907558441,1.0305756330490112,285.0357971191406,284.95001220703125,298.2536926269531,292.6439514160156,297.6909484863281,297.3381652832031,285.0340270996094,1.0,0.5300541520118713,0.5322523713111877,0.5322523713111877,1.0,1.0,-2.744160413742065,1.057205080986023,1.686955213546753,0.4362475275993347,0.984606385231018,0.984606385231018,0.0,166.73663330078125,155.0,49163.3125,0.0,1838.1190185546875,1.0,280.34295654296875,283.4880676269531,295.6180114746094,298.7462158203125,293.1499938964844,293.1499938964844,280.04998779296875,32379.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664010763168335,1.0,0.0,0.0,3.738804340362549,3.738828659057617,9.327360999122902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.8779296875,0.0,1606.479736328125,1895.4371337890625,0.0,3089.04931640625,0.9225682020187378,1.0,0.0,3.0,1.0,0.0
18179100,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8356302976608276,0.3553672730922699,0.321562796831131,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8495492935180664,0.3747685551643371,0.3567450642585754,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8703151345252991,0.4031666815280914,0.2835513353347778,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8012040853500366,0.3110239207744598,0.2969762682914734,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7236374020576477,0.2264408618211746,1.0319360494613647,284.89093017578125,284.95001220703125,298.283447265625,292.6568908691406,297.7008361816406,297.3360595703125,284.8836975097656,1.0,0.5289342999458313,0.5315831899642944,0.5315831899642944,1.0,1.0,-2.75025486946106,1.0588232278823853,1.6914316415786743,0.4364863634109497,0.8947001099586487,0.8947001099586487,0.0,163.9455108642578,155.0,50260.87109375,0.0,1834.37109375,1.0,280.0953674316406,283.3194274902344,295.6982727050781,298.9935607910156,293.1499938964844,293.1499938964844,280.04998779296875,35888.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740941286087036,1.0,0.0,0.0,3.739378690719605,3.739403486251831,9.330226475867676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.87109375,0.0,1634.0472412109375,1895.4371337890625,0.0,3161.211669921875,0.9232738614082336,1.0,0.0,3.0,1.0,0.0
18179160,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8411670923233032,0.3562257885932922,0.322256475687027,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8555233478546143,0.3758998215198517,0.357729822397232,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8759186267852783,0.4033011794090271,0.2835957407951355,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8069292306900024,0.3117327392101288,0.2975627481937408,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7279413342475891,0.2265998572111129,1.032235622406006,284.89312744140625,284.95001220703125,298.3133544921875,292.6697082519531,297.7091369628906,297.3312683105469,284.8961486816406,1.0,0.5271795988082886,0.5309219360351562,0.5309219360351562,1.0,1.0,-2.7533934116363525,1.0591740608215332,1.6942194700241089,0.4361023902893066,0.8741212487220764,0.8741212487220764,0.0,160.7366180419922,143.0,50109.3046875,0.0,1824.1177978515625,1.0,280.0567932128906,283.3302307128906,295.7042236328125,298.96014404296875,293.1499938964844,293.1499938964844,280.3500061035156,38558.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775689601898193,1.0,0.0,0.0,3.65526819229126,3.6552927494049072,8.915214948501671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.15673828125,0.0,1558.20947265625,1895.4371337890625,0.0,3193.7939453125,0.9082668423652648,1.0,0.0,3.0,1.0,0.0
18179220,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8580088019371033,0.3592135310173034,0.3242697417736053,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8733272552490234,0.3790807425975799,0.3601091802120209,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8931634426116943,0.4047183990478515,0.2840828597545624,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8227196335792542,0.3139108717441559,0.2990424633026123,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.7408549189567566,0.2274912446737289,1.0337344408035278,285.0331420898437,284.95001220703125,298.3736267089844,292.6949157714844,297.7333679199219,297.33380126953125,285.0315856933594,1.0,0.5226556062698364,0.5295993685722351,0.5295993685722351,1.0,1.0,-2.7628297805786133,1.0612398386001587,1.701590061187744,0.4358234405517578,0.9990189075469972,0.9990189075469972,0.0,152.01513671875,131.0,49621.859375,0.0,1797.5081787109375,1.0,280.3433532714844,283.4744873046875,295.6700439453125,298.82940673828125,293.1499938964844,293.1499938964844,280.04998779296875,32614.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685297966003418,1.0,0.0,0.0,3.790205955505371,3.7902307510375977,9.585590987626349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.63037109375,0.0,1668.514892578125,1895.4371337890625,0.0,3109.018798828125,0.9343545436859132,1.0,0.0,3.0,1.0,0.0
18179280,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8580088019371033,0.3592135310173034,0.3242697417736053,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8733272552490234,0.3790807425975799,0.3601091802120209,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8931634426116943,0.4047183990478515,0.2840828597545624,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8227196335792542,0.3139108717441559,0.2990424633026123,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.7408549189567566,0.2274912446737289,1.0337344408035278,285.0331420898437,284.95001220703125,298.3736267089844,292.6949157714844,297.7333679199219,297.33380126953125,285.0315856933594,1.0,0.5226556062698364,0.5295993685722351,0.5295993685722351,1.0,1.0,-2.7628297805786133,1.0612398386001587,1.701590061187744,0.4358234405517578,0.9990189075469972,0.9990189075469972,0.0,152.01513671875,131.0,49621.859375,0.0,1797.5081787109375,1.0,280.3433532714844,283.4744873046875,295.6700439453125,298.82940673828125,293.1499938964844,293.1499938964844,280.04998779296875,32614.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685297966003418,1.0,0.0,0.0,3.790205955505371,3.7902307510375977,9.585590987626349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.63037109375,0.0,1668.514892578125,1895.4371337890625,0.0,3109.018798828125,0.9343545436859132,1.0,0.0,3.0,1.0,0.0
18179340,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8799434304237366,0.3611887395381927,0.3259732723236084,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8963764905929565,0.381608635187149,0.3623281419277191,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.916153073310852,0.4052967727184295,0.2844147980213165,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8421196341514587,0.3155378401279449,0.3003844618797302,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7579328417778015,0.2280026078224182,1.0348821878433228,284.8873596191406,284.95001220703125,298.4345703125,292.7193603515625,297.7523193359375,297.3276672363281,284.8902587890625,1.0,0.5172122120857239,0.528276801109314,0.528276801109314,1.0,1.0,-2.7709429264068604,1.0626883506774902,1.7082544565200806,0.4354247450828552,0.8838595747947693,0.8838595747947693,0.0,142.18862915039062,119.0,50577.171875,0.0,1763.4658203125,1.0,280.05621337890625,283.3130798339844,295.75299072265625,299.0388488769531,293.1499938964844,293.1499938964844,280.3500061035156,38600.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794693946838379,1.0,0.0,0.0,3.7082037925720215,3.708228826522827,9.175303716801864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.96484375,0.0,1618.66357421875,1895.4371337890625,0.0,3211.607666015625,0.9199918508529664,1.0,0.0,3.0,1.0,0.0
