time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179400,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8799434304237366,0.3611887395381927,0.3259732723236084,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8963764905929565,0.381608635187149,0.3623281419277191,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.916153073310852,0.4052967727184295,0.2844147980213165,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8421196341514587,0.3155378401279449,0.3003844618797302,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7579328417778015,0.2280026078224182,1.0348821878433228,284.8873596191406,284.95001220703125,298.4345703125,292.7193603515625,297.7523193359375,297.3276672363281,284.8902587890625,1.0,0.5172122120857239,0.528276801109314,0.528276801109314,1.0,1.0,-2.7709429264068604,1.0626883506774902,1.7082544565200806,0.4354247450828552,0.8838595747947693,0.8838595747947693,0.0,142.18862915039062,119.0,50577.171875,0.0,1763.4658203125,1.0,280.05621337890625,283.3130798339844,295.75299072265625,299.0388488769531,293.1499938964844,293.1499938964844,280.3500061035156,38600.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794693946838379,1.0,0.0,0.0,3.7082037925720215,3.708228826522827,9.175303716801864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.96484375,0.0,1618.66357421875,1895.4371337890625,0.0,3211.607666015625,0.9199918508529664,1.0,0.0,3.0,1.0,0.0
18179460,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.9102360606193542,0.3641909062862396,0.3279053568840027,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9295316934585572,0.3848598003387451,0.3646762371063232,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9496239423751832,0.4067687392234802,0.284868448972702,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8690316081047058,0.3177433609962463,0.3017955422401428,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.781947910785675,0.2289299219846725,1.0361133813858032,285.0347900390625,284.95001220703125,298.4961853027344,292.7428894042969,297.7774963378906,297.3310546875,285.0337219238281,1.0,0.511163592338562,0.5270389914512634,0.5270389914512634,1.0,1.0,-2.779799222946167,1.0645813941955566,1.7152178287506104,0.4351230561733246,1.0,1.0,0.0,131.233154296875,107.0,50007.98828125,0.0,1724.989501953125,1.0,280.3436584472656,283.46612548828125,295.7170104980469,298.9019775390625,293.1499938964844,293.1499938964844,280.04998779296875,33014.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702080249786377,1.0,0.0,0.0,3.829318046569824,3.829343318939209,9.784444046090357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.0869140625,0.0,1718.531494140625,1895.4371337890625,0.0,3124.76220703125,0.943355143070221,1.0,0.0,3.0,1.0,0.0
18179520,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.9102360606193542,0.3641909062862396,0.3279053568840027,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9295316934585572,0.3848598003387451,0.3646762371063232,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9496239423751832,0.4067687392234802,0.284868448972702,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8690316081047058,0.3177433609962463,0.3017955422401428,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.781947910785675,0.2289299219846725,1.0361133813858032,285.0347900390625,284.95001220703125,298.4961853027344,292.7428894042969,297.7774963378906,297.3310546875,285.0337219238281,1.0,0.511163592338562,0.5270389914512634,0.5270389914512634,1.0,1.0,-2.779799222946167,1.0645813941955566,1.7152178287506104,0.4351230561733246,1.0,1.0,0.0,131.233154296875,107.0,50007.98828125,0.0,1724.989501953125,1.0,280.3436584472656,283.46612548828125,295.7170104980469,298.9019775390625,293.1499938964844,293.1499938964844,280.04998779296875,33014.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702080249786377,1.0,0.0,0.0,3.829318046569824,3.829343318939209,9.784444046090357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.0869140625,0.0,1718.531494140625,1895.4371337890625,0.0,3124.76220703125,0.943355143070221,1.0,0.0,3.0,1.0,0.0
18179580,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9371607899665833,0.3655384480953216,0.3291589021682739,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9565894603729248,0.3865914046764374,0.3662481009960174,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9737765192985536,0.4072649478912353,0.2852162718772888,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8914859890937805,0.318867027759552,0.302759975194931,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8017436861991882,0.229335531592369,1.0372234582901,284.8764038085937,284.95001220703125,298.5360107421875,292.75738525390625,297.7906799316406,297.32843017578125,284.8753662109375,1.0,0.5071887373924255,0.5262467861175537,0.5262467861175537,1.0,1.0,-2.7861125469207764,1.0660427808761597,1.7200696468353271,0.4351873397827148,0.9035246968269348,0.9035246968269348,0.0,123.98196411132812,107.0,51084.734375,0.0,1700.0491943359375,1.0,280.076171875,283.2887878417969,295.800537109375,299.13934326171875,293.1499938964844,293.1499938964844,280.04998779296875,37371.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791824579238892,1.0,0.0,0.0,3.8034801483154297,3.8035058975219727,9.65285039455921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.00244140625,0.0,1721.4166259765625,1895.4371337890625,0.0,3208.91845703125,0.9391186237335204,1.0,0.0,3.0,1.0,0.0
18179640,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9526602625846864,0.3661604821681976,0.3295635879039764,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9710738062858582,0.387448787689209,0.3669071197509765,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9861164093017578,0.4073993563652038,0.2852023839950561,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.9049642086029052,0.3193907141685486,0.3031103014945984,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8131962418556213,0.2294718027114868,1.037171721458435,284.88775634765625,284.95001220703125,298.5585327148437,292.76531982421875,297.7972106933594,297.3254699707031,284.889892578125,1.0,0.5048190951347351,0.5258011817932129,0.5258011817932129,1.0,1.0,-2.787734270095825,1.0660370588302612,1.721697211265564,0.4348030090332031,0.894251823425293,0.894251823425293,0.0,120.10230255126952,125.0,51004.96875,0.0,1684.03857421875,1.0,280.0569763183594,283.30157470703125,295.7973937988281,299.1101989746094,293.1499938964844,293.1499938964844,280.3500061035156,38391.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808984160423279,1.0,0.0,0.0,3.7544102668762207,3.754435777664185,9.405388823324756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.97607421875,0.0,1670.8677978515625,1895.4371337890625,0.0,3224.999755859375,0.9301170110702516,1.0,0.0,3.0,1.0,0.0
18179700,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9582695364952089,0.3675136268138885,0.3304651379585266,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9762661457061768,0.3889829218387604,0.3681065440177917,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.989993691444397,0.40800940990448,0.2854132056236267,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9102522730827332,0.3203960359096527,0.3038505613803863,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8169900178909302,0.2298580110073089,1.0381377935409546,285.0297241210937,284.95001220703125,298.5899658203125,292.77606201171875,297.8091735839844,297.3258056640625,285.0357666015625,1.0,0.5053741335868835,0.5251822471618652,0.5251822471618652,1.0,1.0,-2.792553663253784,1.0671392679214478,1.7254143953323364,0.434671014547348,0.9903780221939088,0.9903780221939088,0.0,119.07339477539062,125.0,50211.1015625,0.0,1686.3460693359375,1.0,280.3045654296875,283.4589538574219,295.7442932128906,298.9074401855469,293.1499938964844,293.1499938964844,280.3500061035156,34252.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743349313735962,1.0,0.0,0.0,3.792533159255981,3.792558431625366,9.597366670277552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.7314453125,0.0,1684.0166015625,1895.4371337890625,0.0,3163.469970703125,0.93788081407547,1.0,0.0,3.0,1.0,0.0
18179760,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.9561965465545654,0.3691099882125854,0.3318744003772735,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.9744585752487184,0.3907314240932464,0.3697272837162018,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.98776775598526,0.4088788330554962,0.285991907119751,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.9080033898353576,0.321580708026886,0.3049522638320923,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8148861527442932,0.2303867191076278,1.0404744148254397,285.0438537597656,284.95001220703125,298.62158203125,292.7864685058594,297.8229064941406,297.32891845703125,285.04400634765625,1.0,0.5075223445892334,0.5245463848114014,0.5245463848114014,1.0,1.0,-2.801018476486206,1.0697615146636963,1.7312569618225098,0.435310810804367,1.0,1.0,0.0,120.2843017578125,143.0,50400.6875,0.0,1704.8155517578125,1.0,280.3433532714844,283.4650573730469,295.7612609863281,298.9707946777344,293.1499938964844,293.1499938964844,280.04998779296875,33541.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871795117855072,1.0,0.0,0.0,3.858368158340454,3.858393669128418,9.93346134237072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.369140625,0.0,1758.135009765625,1895.4371337890625,0.0,3139.649169921875,0.95030677318573,1.0,0.0,3.0,1.0,0.0
18179820,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9310429692268372,0.3709806501865387,0.33416748046875,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9515812397003174,0.3933020532131195,0.3727028667926788,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9654549956321716,0.4094206094741821,0.2868402302265167,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.885911226272583,0.3231122195720672,0.3069358468055725,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7949509024620056,0.230820432305336,1.0447185039520264,284.89605712890625,284.95001220703125,298.6853942871094,292.80615234375,297.8428039550781,297.3227844238281,284.89794921875,1.0,0.5150001645088196,0.5232745409011841,0.5232745409011841,1.0,1.0,-2.815861463546753,1.0740622282028198,1.741799235343933,0.4363215267658233,0.9117760062217712,0.9117760062217712,0.0,128.2601776123047,161.0,51575.609375,0.0,1765.547119140625,1.0,280.05670166015625,283.294921875,295.8402404785156,299.1863098144531,293.1499938964844,293.1499938964844,279.75,37884.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827508091926575,1.0,0.0,0.0,3.804575920104981,3.804601907730103,9.658414228397303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.740234375,0.0,1726.738525390625,1895.4371337890625,0.0,3242.3544921875,0.9410058856010436,1.0,0.0,3.0,1.0,0.0
18179880,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9310429692268372,0.3709806501865387,0.33416748046875,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9515812397003174,0.3933020532131195,0.3727028667926788,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9654549956321716,0.4094206094741821,0.2868402302265167,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.885911226272583,0.3231122195720672,0.3069358468055725,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7949509024620056,0.230820432305336,1.0447185039520264,284.89605712890625,284.95001220703125,298.6853942871094,292.80615234375,297.8428039550781,297.3227844238281,284.89794921875,1.0,0.5150001645088196,0.5232745409011841,0.5232745409011841,1.0,1.0,-2.815861463546753,1.0740622282028198,1.741799235343933,0.4363215267658233,0.9117760062217712,0.9117760062217712,0.0,128.2601776123047,161.0,51575.609375,0.0,1765.547119140625,1.0,280.05670166015625,283.294921875,295.8402404785156,299.1863098144531,293.1499938964844,293.1499938964844,279.75,37884.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827508091926575,1.0,0.0,0.0,3.804575920104981,3.804601907730103,9.658414228397303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.740234375,0.0,1726.738525390625,1895.4371337890625,0.0,3242.3544921875,0.9410058856010436,1.0,0.0,3.0,1.0,0.0
18179940,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.896523654460907,0.3725370168685913,0.335966408252716,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9156473278999328,0.3955433964729309,0.3752763867378235,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9283984303474426,0.4095230996608734,0.2872552275657654,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8560358881950378,0.3242517709732055,0.3085028529167175,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7671092748641968,0.2308815568685531,1.0474246740341189,284.87823486328125,284.95001220703125,298.75,292.8241882324219,297.8612060546875,297.3138427734375,284.8818664550781,1.0,0.5248785018920898,0.5220026969909668,0.5220026969909668,1.0,1.0,-2.8267502784729004,1.0766539573669434,1.750096321105957,0.436434268951416,0.8308244943618774,0.8308244943618774,0.0,141.0190887451172,179.0,51850.56640625,0.0,1843.795654296875,1.0,279.7576904296875,283.2582397460937,295.8453063964844,299.226318359375,293.1499938964844,293.1499938964844,280.04998779296875,41758.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901556134223938,1.0,0.0,0.0,3.536762237548828,3.5367860794067383,8.346511890522379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.42724609375,0.0,1452.545166015625,1895.4371337890625,0.0,3311.66259765625,0.8855531215667725,1.0,0.0,3.0,1.0,0.0
18180000,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.896523654460907,0.3725370168685913,0.335966408252716,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9156473278999328,0.3955433964729309,0.3752763867378235,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9283984303474426,0.4095230996608734,0.2872552275657654,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8560358881950378,0.3242517709732055,0.3085028529167175,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7671092748641968,0.2308815568685531,1.0474246740341189,284.87823486328125,284.95001220703125,298.75,292.8241882324219,297.8612060546875,297.3138427734375,284.8818664550781,1.0,0.5248785018920898,0.5220026969909668,0.5220026969909668,1.0,1.0,-2.8267502784729004,1.0766539573669434,1.750096321105957,0.436434268951416,0.8308244943618774,0.8308244943618774,0.0,141.0190887451172,179.0,51850.56640625,0.0,1843.795654296875,1.0,279.7576904296875,283.2582397460937,295.8453063964844,299.226318359375,293.1499938964844,293.1499938964844,280.04998779296875,41758.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901556134223938,1.0,0.0,0.0,3.536762237548828,3.5367860794067383,8.346511890522379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.42724609375,0.0,1452.545166015625,1895.4371337890625,0.0,3311.66259765625,0.8855531215667725,1.0,0.0,3.0,1.0,0.0
18180060,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8698694109916687,0.3754341900348663,0.3388223648071289,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8876219391822815,0.3988185822963714,0.378671258687973,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8970131874084473,0.4108765423297882,0.2883952558040619,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8319051265716553,0.3262157440185547,0.310706079006195,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7443955540657043,0.2315355688333511,1.0522276163101196,285.0159606933594,284.95001220703125,298.815673828125,292.8408203125,297.8882141113281,297.3183288574219,285.0157470703125,1.0,0.5364457964897156,0.520565390586853,0.520565390586853,1.0,1.0,-2.8440449237823486,1.081689476966858,1.7623554468154907,0.4374884068965912,0.944168984889984,0.944168984889984,0.0,155.35777282714844,197.0,51461.8046875,0.0,1940.5538330078125,1.0,280.0415954589844,283.3988037109375,295.8055114746094,299.0789794921875,293.1499938964844,293.1499938964844,279.75,33330.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785378336906433,1.0,0.0,0.0,3.6640357971191406,3.664059638977051,8.958034527495329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.22216796875,0.0,1528.7926025390625,1895.4371337890625,0.0,3202.876220703125,0.9067045450210572,1.0,0.0,3.0,1.0,0.0
18180120,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8698694109916687,0.3754341900348663,0.3388223648071289,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8876219391822815,0.3988185822963714,0.378671258687973,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8970131874084473,0.4108765423297882,0.2883952558040619,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8319051265716553,0.3262157440185547,0.310706079006195,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7443955540657043,0.2315355688333511,1.0522276163101196,285.0159606933594,284.95001220703125,298.815673828125,292.8408203125,297.8882141113281,297.3183288574219,285.0157470703125,1.0,0.5364457964897156,0.520565390586853,0.520565390586853,1.0,1.0,-2.8440449237823486,1.081689476966858,1.7623554468154907,0.4374884068965912,0.944168984889984,0.944168984889984,0.0,155.35777282714844,197.0,51461.8046875,0.0,1940.5538330078125,1.0,280.0415954589844,283.3988037109375,295.8055114746094,299.0789794921875,293.1499938964844,293.1499938964844,279.75,33330.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785378336906433,1.0,0.0,0.0,3.6640357971191406,3.664059638977051,8.958034527495329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.22216796875,0.0,1528.7926025390625,1895.4371337890625,0.0,3202.876220703125,0.9067045450210572,1.0,0.0,3.0,1.0,0.0
18180180,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8458057045936584,0.3771197199821472,0.3412313759326935,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8627103567123413,0.4013175368309021,0.3818795382976532,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8700856566429138,0.4112747013568878,0.289345383644104,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8096097707748413,0.3275191783905029,0.3127639293670654,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7242584228515625,0.2317173928022384,1.0567631721496582,284.91015625,284.95001220703125,298.88262939453125,292.8564453125,297.908935546875,297.3121643066406,284.9127502441406,1.0,0.54885333776474,0.5191280245780945,0.5191280245780945,1.0,1.0,-2.859870433807373,1.086025953292847,1.773844599723816,0.4383932948112488,0.8569825291633606,0.8569825291633606,0.0,171.7789306640625,200.0,52349.66796875,0.0,2046.1815185546875,1.0,279.75750732421875,283.2722473144531,295.88214111328125,299.2782592773437,293.1499938964844,293.1499938964844,280.04998779296875,38658.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878048062324524,1.0,0.0,0.0,3.5577948093414307,3.5578184127807617,8.446078254564782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.43505859375,0.0,1452.3721923828125,1895.4371337890625,0.0,3289.672119140625,0.8871610760688782,1.0,0.0,3.0,1.0,0.0
18180240,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8458057045936584,0.3771197199821472,0.3412313759326935,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8627103567123413,0.4013175368309021,0.3818795382976532,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8700856566429138,0.4112747013568878,0.289345383644104,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8096097707748413,0.3275191783905029,0.3127639293670654,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7242584228515625,0.2317173928022384,1.0567631721496582,284.91015625,284.95001220703125,298.88262939453125,292.8564453125,297.908935546875,297.3121643066406,284.9127502441406,1.0,0.54885333776474,0.5191280245780945,0.5191280245780945,1.0,1.0,-2.859870433807373,1.086025953292847,1.773844599723816,0.4383932948112488,0.8569825291633606,0.8569825291633606,0.0,171.7789306640625,200.0,52349.66796875,0.0,2046.1815185546875,1.0,279.75750732421875,283.2722473144531,295.88214111328125,299.2782592773437,293.1499938964844,293.1499938964844,280.04998779296875,38658.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878048062324524,1.0,0.0,0.0,3.5577948093414307,3.5578184127807617,8.446078254564782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.43505859375,0.0,1452.3721923828125,1895.4371337890625,0.0,3289.672119140625,0.8871610760688782,1.0,0.0,3.0,1.0,0.0
18180300,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8384040594100952,0.3783141374588012,0.3422850370407104,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8550692200660706,0.4027987420558929,0.3833293318748474,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8615289330482483,0.4117522537708282,0.2896928489208221,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8019429445266724,0.3283416926860809,0.3136307597160339,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.7175825834274292,0.2319101989269256,1.0582680702209473,285.0349426269531,284.95001220703125,298.91656494140625,292.8638916015625,297.92144775390625,297.312255859375,285.03863525390625,1.0,0.5532378554344177,0.5184093117713928,0.5184093117713928,1.0,1.0,-2.866145610809326,1.087491154670715,1.7786543369293213,0.4384463727474212,0.9471012353897096,0.9471012353897096,0.0,177.9662322998047,200.0,51725.32421875,0.0,2086.80078125,1.0,279.9996643066406,283.40704345703125,295.8321533203125,299.0882873535156,293.1499938964844,293.1499938964844,280.04998779296875,33594.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815509676933289,1.0,0.0,0.0,3.620054483413696,3.620077848434448,8.744268598093186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.16015625,0.0,1482.2589111328125,1895.4371337890625,0.0,3231.114013671875,0.8986967206001282,1.0,0.0,3.0,1.0,0.0
18180360,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8338122367858887,0.3796617090702057,0.3436360359191894,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8503313660621643,0.4044263064861297,0.3850007951259613,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8560030460357666,0.4124037027359009,0.2902462482452392,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.796955943107605,0.3292899429798126,0.3146680295467376,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7130180597305298,0.2322081625461578,1.0602909326553345,285.0306091308594,284.95001220703125,298.9507751464844,292.87109375,297.9351806640625,297.3143005371094,285.0289611816406,1.0,0.557064414024353,0.5176478028297424,0.5176478028297424,1.0,1.0,-2.874119997024536,1.0895992517471311,1.7845207452774048,0.438774824142456,0.9730453491210938,0.9730453491210938,0.0,182.6342010498047,203.0,52003.234375,0.0,2123.007080078125,1.0,280.0425109863281,283.39605712890625,295.84869384765625,299.1566467285156,293.1499938964844,293.1499938964844,279.75,32407.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794921040534973,1.0,0.0,0.0,3.708893299102783,3.708917379379273,9.178717164104456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.5341796875,0.0,1572.3663330078125,1895.4371337890625,0.0,3211.820556640625,0.915912926197052,1.0,0.0,3.0,1.0,0.0
18180420,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8262637257575989,0.3810667991638183,0.3454844355583191,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8428846597671509,0.4067698419094085,0.3877410590648651,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8470194935798645,0.4126023650169372,0.2908200621604919,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7888855934143066,0.3304145634174347,0.3162322640419006,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7050766348838806,0.2322388440370559,1.062589406967163,284.8988647460937,284.95001220703125,299.02008056640625,292.8848571777344,297.9553527832031,297.3064880371094,284.9015197753906,1.0,0.5631207227706909,0.5161247849464417,0.5161247849464417,1.0,1.0,-2.884976863861084,1.0916012525558472,1.7933754920959473,0.4385219216346741,0.8692125082015991,0.8692125082015991,0.0,190.49386596679688,191.0,52918.203125,0.0,2180.00439453125,1.0,279.7568664550781,283.2464904785156,295.9184875488281,299.3544616699219,293.1499938964844,293.1499938964844,280.04998779296875,38480.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903824090957642,1.0,0.0,0.0,3.6218278408050537,3.621852159500122,8.75283888035483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.01904296875,0.0,1520.4647216796875,1895.4371337890625,0.0,3313.78369140625,0.9008535742759703,1.0,0.0,3.0,1.0,0.0
18180480,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8262637257575989,0.3810667991638183,0.3454844355583191,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8428846597671509,0.4067698419094085,0.3877410590648651,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8470194935798645,0.4126023650169372,0.2908200621604919,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7888855934143066,0.3304145634174347,0.3162322640419006,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7050766348838806,0.2322388440370559,1.062589406967163,284.8988647460937,284.95001220703125,299.02008056640625,292.8848571777344,297.9553527832031,297.3064880371094,284.9015197753906,1.0,0.5631207227706909,0.5161247849464417,0.5161247849464417,1.0,1.0,-2.884976863861084,1.0916012525558472,1.7933754920959473,0.4385219216346741,0.8692125082015991,0.8692125082015991,0.0,190.49386596679688,191.0,52918.203125,0.0,2180.00439453125,1.0,279.7568664550781,283.2464904785156,295.9184875488281,299.3544616699219,293.1499938964844,293.1499938964844,280.04998779296875,38480.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903824090957642,1.0,0.0,0.0,3.6218278408050537,3.621852159500122,8.75283888035483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.01904296875,0.0,1520.4647216796875,1895.4371337890625,0.0,3313.78369140625,0.9008535742759703,1.0,0.0,3.0,1.0,0.0
18180540,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8288404941558838,0.3835149705410003,0.3473192751407623,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8459511399269104,0.4098556935787201,0.3903442621231079,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8487646579742432,0.4136774837970733,0.2913127243518829,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.7913256883621216,0.3321219086647033,0.3175864219665527,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7064822912216187,0.2326745837926864,1.0635793209075928,285.02569580078125,284.95001220703125,299.09039306640625,292.89776611328125,297.98211669921875,297.308837890625,285.0240173339844,1.0,0.5633706450462341,0.5146017074584961,0.5146017074584961,1.0,1.0,-2.89371657371521,1.092689871788025,1.8010268211364746,0.4376841485500335,0.9847997426986694,0.9847997426986694,0.0,189.77821350097656,179.0,52421.58203125,0.0,2191.44140625,1.0,280.0431213378906,283.3787536621094,295.8761901855469,299.21435546875,293.1499938964844,293.1499938964844,279.75,32668.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821406364440918,1.0,0.0,0.0,3.758733987808228,3.758758544921875,9.42706435580476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.8935546875,0.0,1631.8681640625,1895.4371337890625,0.0,3236.638427734375,0.9272411465644836,1.0,0.0,3.0,1.0,0.0
18180600,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8288404941558838,0.3835149705410003,0.3473192751407623,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8459511399269104,0.4098556935787201,0.3903442621231079,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8487646579742432,0.4136774837970733,0.2913127243518829,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.7913256883621216,0.3321219086647033,0.3175864219665527,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7064822912216187,0.2326745837926864,1.0635793209075928,285.02569580078125,284.95001220703125,299.09039306640625,292.89776611328125,297.98211669921875,297.308837890625,285.0240173339844,1.0,0.5633706450462341,0.5146017074584961,0.5146017074584961,1.0,1.0,-2.89371657371521,1.092689871788025,1.8010268211364746,0.4376841485500335,0.9847997426986694,0.9847997426986694,0.0,189.77821350097656,179.0,52421.58203125,0.0,2191.44140625,1.0,280.0431213378906,283.3787536621094,295.8761901855469,299.21435546875,293.1499938964844,293.1499938964844,279.75,32668.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821406364440918,1.0,0.0,0.0,3.758733987808228,3.758758544921875,9.42706435580476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.8935546875,0.0,1631.8681640625,1895.4371337890625,0.0,3236.638427734375,0.9272411465644836,1.0,0.0,3.0,1.0,0.0
18180660,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8366321921348572,0.3849228918552398,0.3486720025539398,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8547115325927734,0.4122666120529175,0.3926210105419159,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8561941981315613,0.4139301180839538,0.2915334701538086,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7993738055229187,0.3332751095294952,0.3186488747596741,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7128562927246094,0.2327471375465393,1.063539743423462,284.8907775878906,284.95001220703125,299.16168212890625,292.9098815917969,298.00341796875,297.3021240234375,284.8935241699219,1.0,0.560650110244751,0.51315838098526,0.51315838098526,1.0,1.0,-2.899583101272583,1.0926493406295776,1.8069337606430047,0.4365418255329132,0.8744233846664429,0.8744233846664429,0.0,184.39540100097656,167.0,53260.66796875,0.0,2174.90185546875,1.0,279.75653076171875,283.2275390625,295.94122314453125,299.40106201171875,293.1499938964844,293.1499938964844,280.04998779296875,38746.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925191164016724,1.0,0.0,0.0,3.664402484893799,3.6644270420074463,8.95982680049201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.859375,0.0,1569.8828125,1895.4371337890625,0.0,3333.7578125,0.9104537963867188,1.0,0.0,3.0,1.0,0.0
18180720,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8366321921348572,0.3849228918552398,0.3486720025539398,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8547115325927734,0.4122666120529175,0.3926210105419159,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8561941981315613,0.4139301180839538,0.2915334701538086,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7993738055229187,0.3332751095294952,0.3186488747596741,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7128562927246094,0.2327471375465393,1.063539743423462,284.8907775878906,284.95001220703125,299.16168212890625,292.9098815917969,298.00341796875,297.3021240234375,284.8935241699219,1.0,0.560650110244751,0.51315838098526,0.51315838098526,1.0,1.0,-2.899583101272583,1.0926493406295776,1.8069337606430047,0.4365418255329132,0.8744233846664429,0.8744233846664429,0.0,184.39540100097656,167.0,53260.66796875,0.0,2174.90185546875,1.0,279.75653076171875,283.2275390625,295.94122314453125,299.40106201171875,293.1499938964844,293.1499938964844,280.04998779296875,38746.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925191164016724,1.0,0.0,0.0,3.664402484893799,3.6644270420074463,8.95982680049201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.859375,0.0,1569.8828125,1895.4371337890625,0.0,3333.7578125,0.9104537963867188,1.0,0.0,3.0,1.0,0.0
18180780,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8452019095420837,0.3867005407810211,0.3496873676776886,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8641889095306396,0.4145433604717254,0.3942501842975616,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8646732568740845,0.4147383868694305,0.2916830778121948,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8080466389656067,0.3345302045345306,0.3193695545196533,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.7195920348167419,0.233097031712532,1.0631978511810305,285.03228759765625,284.95001220703125,299.21356201171875,292.9181213378906,298.0234069824219,297.304443359375,285.0313415527344,1.0,0.5575137734413147,0.5121191740036011,0.5121191740036011,1.0,1.0,-2.9033894538879395,1.0924490690231323,1.8109403848648071,0.4354808926582336,0.9821823239326476,0.9821823239326476,0.0,178.570556640625,167.0,52565.953125,0.0,2152.593017578125,1.0,280.0295715332031,283.3767395019531,295.8844299316406,299.2157592773437,293.1499938964844,293.1499938964844,280.04998779296875,33019.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884377658367157,1.0,0.0,0.0,3.7535033226013184,3.753527879714966,9.400845328855212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.4013671875,0.0,1628.4642333984375,1895.4371337890625,0.0,3257.59130859375,0.9270012378692628,1.0,0.0,3.0,1.0,0.0
18180840,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8495628833770752,0.3874435126781463,0.3502670228481293,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8689326047897339,0.415492445230484,0.3950339257717132,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8690350651741028,0.4151255488395691,0.2918733656406402,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.812224805355072,0.3350761830806732,0.3197720050811767,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.7229183912277222,0.2332876324653625,1.0634920597076416,285.0239562988281,284.95001220703125,299.2338562011719,292.9212646484375,298.0316467285156,297.3060607910156,285.0224609375,1.0,0.5561855435371399,0.5117150545120239,0.5117150545120239,1.0,1.0,-2.9060938358306885,1.0928794145584106,1.813214540481568,0.4353348612785339,0.9912033081054688,0.9912033081054688,0.0,175.8709716796875,155.0,52675.03515625,0.0,2143.830810546875,1.0,280.0433654785156,283.3672180175781,295.8969116210937,299.25213623046875,293.1499938964844,293.1499938964844,279.75,32919.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836761116981506,1.0,0.0,0.0,3.789989233016968,3.790014266967773,9.58449504651071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.728515625,0.0,1670.6290283203125,1895.4371337890625,0.0,3251.02099609375,0.9344882369041444,1.0,0.0,3.0,1.0,0.0
18180900,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8577743768692017,0.3882929384708404,0.3511120080947876,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8779061436653137,0.4168625175952911,0.3963192105293274,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8772860765457153,0.4154292941093445,0.2921111583709717,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8197999000549316,0.33578622341156,0.3204020857810974,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7290918827056885,0.2334474474191665,1.0637831687927246,284.8809814453125,284.95001220703125,299.270263671875,292.9266967773437,298.043701171875,297.3046569824219,284.8749694824219,1.0,0.5536280274391174,0.5109933614730835,0.5109933614730835,1.0,1.0,-2.91005277633667,1.093267798423767,1.8167849779129028,0.4349645674228668,0.8985216021537781,0.8985216021537781,0.0,170.9532928466797,155.0,53730.796875,0.0,2126.17529296875,1.0,279.7944030761719,283.2015075683594,295.96466064453125,299.4862060546875,293.1499938964844,293.1499938964844,279.75,36421.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907902836799622,1.0,0.0,0.0,3.780753374099731,3.7807788848876953,9.537839105178136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.21826171875,0.0,1686.829345703125,1895.4371337890625,0.0,3317.59716796875,0.932945728302002,1.0,0.0,3.0,1.0,0.0
18180960,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8659543395042419,0.3888899683952331,0.3515057861804962,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8869247436523438,0.4180295169353485,0.3972671627998352,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8855050802230835,0.415486067533493,0.2920495867729187,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8271574378013611,0.33631432056427,0.3207506537437439,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7351799607276917,0.2334636151790619,1.0631263256072998,284.8885498046875,284.95001220703125,299.30682373046875,292.9319763183594,298.0540771484375,297.30047607421875,284.8913879394531,1.0,0.5507643818855286,0.5103191137313843,0.5103191137313843,1.0,1.0,-2.911224126815796,1.09255850315094,1.8186657428741453,0.434101402759552,0.8793824315071106,0.8793824315071106,0.0,166.13218688964844,143.0,53508.0234375,0.0,2104.232666015625,1.0,279.7565002441406,283.2154846191406,295.9613342285156,299.4370422363281,293.1499938964844,293.1499938964844,280.04998779296875,38817.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936276435852051,1.0,0.0,0.0,3.693962574005127,3.6939873695373535,9.104964533435124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.42919921875,0.0,1603.963134765625,1895.4371337890625,0.0,3344.115966796875,0.9171169400215148,1.0,0.0,3.0,1.0,0.0
18181020,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8880373239517212,0.3914287388324737,0.353024959564209,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9107570052146912,0.4213711619377136,0.3996910750865936,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.907539427280426,0.4167670905590057,0.2923786640167236,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8464379906654358,0.3381844758987427,0.3218432664871216,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7515415549278259,0.2340867221355438,1.0630067586898804,285.0256652832031,284.95001220703125,299.3805236816406,292.9421081542969,298.0832824707031,297.3052673339844,285.0242614746094,1.0,0.5447559356689453,0.5089704990386963,0.5089704990386963,1.0,1.0,-2.917520523071289,1.09281325340271,1.824707269668579,0.4329895973205566,0.9987799525260924,0.9987799525260924,0.0,155.14735412597656,131.0,52890.30078125,0.0,2060.259765625,1.0,280.0435485839844,283.3592224121094,295.9168395996094,299.2859191894531,293.1499938964844,293.1499938964844,279.75,33021.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846175670623779,1.0,0.0,0.0,3.8147435188293457,3.814768552780152,9.71010535977257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.8974609375,0.0,1701.0,1895.4371337890625,0.0,3259.837890625,0.9401655197143556,1.0,0.0,3.0,1.0,0.0
18181080,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8880373239517212,0.3914287388324737,0.353024959564209,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9107570052146912,0.4213711619377136,0.3996910750865936,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.907539427280426,0.4167670905590057,0.2923786640167236,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8464379906654358,0.3381844758987427,0.3218432664871216,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7515415549278259,0.2340867221355438,1.0630067586898804,285.0256652832031,284.95001220703125,299.3805236816406,292.9421081542969,298.0832824707031,297.3052673339844,285.0242614746094,1.0,0.5447559356689453,0.5089704990386963,0.5089704990386963,1.0,1.0,-2.917520523071289,1.09281325340271,1.824707269668579,0.4329895973205566,0.9987799525260924,0.9987799525260924,0.0,155.14735412597656,131.0,52890.30078125,0.0,2060.259765625,1.0,280.0435485839844,283.3592224121094,295.9168395996094,299.2859191894531,293.1499938964844,293.1499938964844,279.75,33021.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846175670623779,1.0,0.0,0.0,3.8147435188293457,3.814768552780152,9.71010535977257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.8974609375,0.0,1701.0,1895.4371337890625,0.0,3259.837890625,0.9401655197143556,1.0,0.0,3.0,1.0,0.0
18181140,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9152681231498718,0.3928491473197937,0.3542037606239319,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9421181678771972,0.4239886701107025,0.4019577503204345,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9368398785591124,0.4171825349330902,0.2925615012645721,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8704471588134766,0.3394627273082733,0.3228155076503753,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7721422910690308,0.2343204915523529,1.062680721282959,284.8874816894531,284.95001220703125,299.454833984375,292.9516906738281,298.1062316894531,297.3000183105469,284.8901672363281,1.0,0.5384450554847717,0.5076219439506531,0.5076219439506531,1.0,1.0,-2.9226670265197754,1.092540621757507,1.8301265239715576,0.4318238794803619,0.8855472803115845,0.8855472803115845,0.0,144.03121948242188,119.0,53750.62109375,0.0,2013.509033203125,1.0,279.756103515625,283.2040405273437,295.9808654785156,299.4715881347656,293.1499938964844,293.1499938964844,280.04998779296875,38766.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945349454879761,1.0,0.0,0.0,3.722740173339844,3.722765445709229,9.24738060348318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.67041015625,0.0,1636.7244873046875,1895.4371337890625,0.0,3352.591064453125,0.9234169125556946,1.0,0.0,3.0,1.0,0.0
18181200,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9152681231498718,0.3928491473197937,0.3542037606239319,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9421181678771972,0.4239886701107025,0.4019577503204345,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9368398785591124,0.4171825349330902,0.2925615012645721,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8704471588134766,0.3394627273082733,0.3228155076503753,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7721422910690308,0.2343204915523529,1.062680721282959,284.8874816894531,284.95001220703125,299.454833984375,292.9516906738281,298.1062316894531,297.3000183105469,284.8901672363281,1.0,0.5384450554847717,0.5076219439506531,0.5076219439506531,1.0,1.0,-2.9226670265197754,1.092540621757507,1.8301265239715576,0.4318238794803619,0.8855472803115845,0.8855472803115845,0.0,144.03121948242188,119.0,53750.62109375,0.0,2013.509033203125,1.0,279.756103515625,283.2040405273437,295.9808654785156,299.4715881347656,293.1499938964844,293.1499938964844,280.04998779296875,38766.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945349454879761,1.0,0.0,0.0,3.722740173339844,3.722765445709229,9.24738060348318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.67041015625,0.0,1636.7244873046875,1895.4371337890625,0.0,3352.591064453125,0.9234169125556946,1.0,0.0,3.0,1.0,0.0
