time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181260,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.954220712184906,0.3953571319580078,0.3556602597236633,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.978868007659912,0.4274063110351562,0.4044175148010254,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9729452133178712,0.4185062348842621,0.2928950786590576,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9032752513885498,0.3413621187210083,0.3239027261734009,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8003436923027039,0.2349825650453567,1.0625953674316406,285.0280456542969,284.95001220703125,299.5297241210937,292.9608154296875,298.1358642578125,297.3050537109375,285.0268859863281,1.0,0.5319036841392517,0.5063045620918274,0.5063045620918274,1.0,1.0,-2.928971290588379,1.0928053855895996,1.8361657857894893,0.4307328164577484,1.0,1.0,0.0,132.2709197998047,137.0,53094.3046875,0.0,1965.29345703125,1.0,280.043701171875,283.3519592285156,295.9354553222656,299.3179931640625,293.1499938964844,293.1499938964844,279.75,33186.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855040669441223,1.0,0.0,0.0,3.837564706802368,3.837590217590332,9.826632094700471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.8662109375,0.0,1729.89111328125,1895.4371337890625,0.0,3268.137939453125,0.9453959465026855,1.0,0.0,3.0,1.0,0.0
18181320,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.954220712184906,0.3953571319580078,0.3556602597236633,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.978868007659912,0.4274063110351562,0.4044175148010254,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9729452133178712,0.4185062348842621,0.2928950786590576,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9032752513885498,0.3413621187210083,0.3239027261734009,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8003436923027039,0.2349825650453567,1.0625953674316406,285.0280456542969,284.95001220703125,299.5297241210937,292.9608154296875,298.1358642578125,297.3050537109375,285.0268859863281,1.0,0.5319036841392517,0.5063045620918274,0.5063045620918274,1.0,1.0,-2.928971290588379,1.0928053855895996,1.8361657857894893,0.4307328164577484,1.0,1.0,0.0,132.2709197998047,137.0,53094.3046875,0.0,1965.29345703125,1.0,280.043701171875,283.3519592285156,295.9354553222656,299.3179931640625,293.1499938964844,293.1499938964844,279.75,33186.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855040669441223,1.0,0.0,0.0,3.837564706802368,3.837590217590332,9.826632094700471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.8662109375,0.0,1729.89111328125,1895.4371337890625,0.0,3268.137939453125,0.9453959465026855,1.0,0.0,3.0,1.0,0.0
18181380,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9547176957130432,0.3966900110244751,0.3572171926498413,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9800148606300354,0.4300603568553924,0.4071922302246094,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9726085066795348,0.4189293086528778,0.2934329509735107,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9037488698959352,0.3426338732242584,0.3253422975540161,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8000404238700867,0.2352185845375061,1.0645291805267334,284.89111328125,284.95001220703125,299.6050720214844,292.9695739746094,298.158935546875,297.29949951171875,284.89337158203125,1.0,0.5344000458717346,0.5049871206283569,0.5049871206283569,1.0,1.0,-2.9388813972473145,1.0945390462875366,1.844342470169068,0.4304432570934295,0.8953316807746887,0.8953316807746887,0.0,132.961669921875,155.0,54060.77734375,0.0,1985.1754150390625,1.0,279.7568664550781,283.1955871582031,295.9985046386719,299.50665283203125,293.1499938964844,293.1499938964844,280.04998779296875,38444.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954193592071533,1.0,0.0,0.0,3.754862546920776,3.75488805770874,9.407654602000548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.9287109375,0.0,1671.8050537109375,1895.4371337890625,0.0,3360.849365234375,0.9304271936416626,1.0,0.0,3.0,1.0,0.0
18181440,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9547176957130432,0.3966900110244751,0.3572171926498413,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9800148606300354,0.4300603568553924,0.4071922302246094,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9726085066795348,0.4189293086528778,0.2934329509735107,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9037488698959352,0.3426338732242584,0.3253422975540161,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8000404238700867,0.2352185845375061,1.0645291805267334,284.89111328125,284.95001220703125,299.6050720214844,292.9695739746094,298.158935546875,297.29949951171875,284.89337158203125,1.0,0.5344000458717346,0.5049871206283569,0.5049871206283569,1.0,1.0,-2.9388813972473145,1.0945390462875366,1.844342470169068,0.4304432570934295,0.8953316807746887,0.8953316807746887,0.0,132.961669921875,155.0,54060.77734375,0.0,1985.1754150390625,1.0,279.7568664550781,283.1955871582031,295.9985046386719,299.50665283203125,293.1499938964844,293.1499938964844,280.04998779296875,38444.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954193592071533,1.0,0.0,0.0,3.754862546920776,3.75488805770874,9.407654602000548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.9287109375,0.0,1671.8050537109375,1895.4371337890625,0.0,3360.849365234375,0.9304271936416626,1.0,0.0,3.0,1.0,0.0
18181500,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9446603655815125,0.3977299928665161,0.3580007553100586,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.9717340469360352,0.4316416084766388,0.4086019694805145,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9630139470100404,0.4194251596927643,0.2936996519565582,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8948906064033508,0.3434475064277649,0.3260779976844787,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.7918720245361328,0.2354307919740677,1.065593957901001,285.0297241210937,284.95001220703125,299.6429138183594,292.97381591796875,298.1726379394531,297.3000183105469,285.0347595214844,1.0,0.5374236702919006,0.5043284296989441,0.5043284296989441,1.0,1.0,-2.94399642944336,1.0954707860946655,1.8485255241394043,0.4302405714988708,0.990244448184967,0.990244448184967,0.0,136.4508819580078,155.0,53249.94921875,0.0,2011.2196044921875,1.0,280.0046081542969,283.3482971191406,295.9428100585937,299.29840087890625,293.1499938964844,293.1499938964844,280.04998779296875,34243.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891199827194214,1.0,0.0,0.0,3.795776128768921,3.795801162719727,9.613785323381308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.74658203125,0.0,1687.8121337890625,1895.4371337890625,0.0,3301.9765625,0.938532531261444,1.0,0.0,3.0,1.0,0.0
18181560,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.9327748417854308,0.3989938795566559,0.3592464625835418,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.9613770246505736,0.4334273934364319,0.4103928208351135,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.9512985348701476,0.4201582670211792,0.2942860722541809,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8847350478172302,0.3444304764270782,0.3271239101886749,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.7825682163238525,0.2357707470655441,1.0677274465560913,285.03955078125,284.95001220703125,299.6808166503906,292.9779968261719,298.1880187988281,297.3031921386719,285.0394897460937,1.0,0.5414360165596008,0.5036277770996094,0.5036277770996094,1.0,1.0,-2.952169418334961,1.0975937843322754,1.854575753211975,0.4305722415447235,1.0,1.0,0.0,140.9269561767578,173.0,53428.5546875,0.0,2047.4747314453125,1.0,280.0433654785156,283.3514404296875,295.9548034667969,299.3571472167969,293.1499938964844,293.1499938964844,279.75,33573.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868696689605713,1.0,0.0,0.0,3.8600916862487793,3.860117435455322,9.942338010660023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.919921875,0.0,1760.505615234375,1895.4371337890625,0.0,3280.9208984375,0.9507205486297609,1.0,0.0,3.0,1.0,0.0
18181620,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9022120237350464,0.4000548720359802,0.3610246479511261,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9312433004379272,0.4359624981880188,0.4135427176952362,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9188305735588074,0.4204306900501251,0.295077234506607,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.858974277973175,0.3455325961112976,0.3288883566856384,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7592290043830872,0.2358191907405853,1.0711175203323364,284.8968811035156,284.95001220703125,299.75689697265625,292.9861755371094,298.2100524902344,297.2959899902344,284.898681640625,1.0,0.5511156320571899,0.5022265315055847,0.5022265315055847,1.0,1.0,-2.9652488231658936,1.1004213094711304,1.8648273944854736,0.4307408630847931,0.9107350707054138,0.9107350707054138,0.0,153.56614685058594,191.0,54545.5625,0.0,2133.585205078125,1.0,279.7566833496094,283.1857604980469,296.0177307128906,299.5546264648437,293.1499938964844,293.1499938964844,279.45001220703125,37941.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972249627113342,1.0,0.0,0.0,3.800018787384033,3.8000447750091553,9.635290325604728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.1181640625,0.0,1721.6920166015625,1895.4371337890625,0.0,3377.703369140625,0.9402267336845398,1.0,0.0,3.0,1.0,0.0
18181680,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9022120237350464,0.4000548720359802,0.3610246479511261,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9312433004379272,0.4359624981880188,0.4135427176952362,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9188305735588074,0.4204306900501251,0.295077234506607,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.858974277973175,0.3455325961112976,0.3288883566856384,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7592290043830872,0.2358191907405853,1.0711175203323364,284.8968811035156,284.95001220703125,299.75689697265625,292.9861755371094,298.2100524902344,297.2959899902344,284.898681640625,1.0,0.5511156320571899,0.5022265315055847,0.5022265315055847,1.0,1.0,-2.9652488231658936,1.1004213094711304,1.8648273944854736,0.4307408630847931,0.9107350707054138,0.9107350707054138,0.0,153.56614685058594,191.0,54545.5625,0.0,2133.585205078125,1.0,279.7566833496094,283.1857604980469,296.0177307128906,299.5546264648437,293.1499938964844,293.1499938964844,279.45001220703125,37941.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972249627113342,1.0,0.0,0.0,3.800018787384033,3.8000447750091553,9.635290325604728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.1181640625,0.0,1721.6920166015625,1895.4371337890625,0.0,3377.703369140625,0.9402267336845398,1.0,0.0,3.0,1.0,0.0
18181740,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8737343549728394,0.4007987380027771,0.3621983826160431,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9001889228820801,0.4381866455078125,0.416200041770935,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8879945278167725,0.4203408360481262,0.2954316139221191,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8338046073913574,0.3463035821914673,0.3302060663700104,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.7364838719367981,0.2355358898639679,1.0727776288986206,284.8815002441406,284.95001220703125,299.8331604003906,292.9942321777344,298.2304382324219,297.2863464355469,284.8845520019531,1.0,0.5618395209312439,0.5008252859115601,0.5008252859115601,1.0,1.0,-2.9738590717315674,1.1013716459274292,1.8724873065948489,0.4299151599407196,0.8331871032714844,0.8331871032714844,0.0,169.16383361816406,209.0,54742.94921875,0.0,2227.599365234375,1.0,279.4576416015625,283.1488342285156,296.0119323730469,299.5780639648437,293.1499938964844,293.1499938964844,279.75,41472.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037798643112184,1.0,0.0,0.0,3.541682481765747,3.5417065620422363,8.369751185455243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.14501953125,0.0,1455.6983642578125,1895.4371337890625,0.0,3438.7919921875,0.8864582180976868,1.0,0.0,3.0,1.0,0.0
18181800,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8737343549728394,0.4007987380027771,0.3621983826160431,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9001889228820801,0.4381866455078125,0.416200041770935,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8879945278167725,0.4203408360481262,0.2954316139221191,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8338046073913574,0.3463035821914673,0.3302060663700104,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.7364838719367981,0.2355358898639679,1.0727776288986206,284.8815002441406,284.95001220703125,299.8331604003906,292.9942321777344,298.2304382324219,297.2863464355469,284.8845520019531,1.0,0.5618395209312439,0.5008252859115601,0.5008252859115601,1.0,1.0,-2.9738590717315674,1.1013716459274292,1.8724873065948489,0.4299151599407196,0.8331871032714844,0.8331871032714844,0.0,169.16383361816406,209.0,54742.94921875,0.0,2227.599365234375,1.0,279.4576416015625,283.1488342285156,296.0119323730469,299.5780639648437,293.1499938964844,293.1499938964844,279.75,41472.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037798643112184,1.0,0.0,0.0,3.541682481765747,3.5417065620422363,8.369751185455243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.14501953125,0.0,1455.6983642578125,1895.4371337890625,0.0,3438.7919921875,0.8864582180976868,1.0,0.0,3.0,1.0,0.0
18181860,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8520668148994446,0.4029357135295868,0.3644370138645172,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8777837753295898,0.44151571393013,0.4197043180465698,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8647483587265015,0.4215151667594909,0.2965005934238434,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8141956925392151,0.3479544520378113,0.3321757316589355,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7187387347221375,0.2358637601137161,1.0764397382736206,285.0111999511719,284.95001220703125,299.9096069335937,293.002197265625,298.2597045898437,297.290771484375,285.010986328125,1.0,0.5734675526618958,0.4993161559104919,0.4993161559104919,1.0,1.0,-2.9888086318969727,1.1047284603118896,1.884080171585083,0.4299743473529815,0.940422534942627,0.940422534942627,0.0,185.1605834960937,227.0,54275.64453125,0.0,2335.593505859375,1.0,279.7416076660156,283.283935546875,295.96807861328125,299.42095947265625,293.1499938964844,293.1499938964844,279.45001220703125,33513.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925777673721313,1.0,0.0,0.0,3.66243839263916,3.662461996078491,8.950224810178042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.96875,0.0,1528.37939453125,1895.4371337890625,0.0,3334.30615234375,0.9064698815345764,1.0,0.0,3.0,1.0,0.0
18181920,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8520668148994446,0.4029357135295868,0.3644370138645172,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8777837753295898,0.44151571393013,0.4197043180465698,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8647483587265015,0.4215151667594909,0.2965005934238434,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8141956925392151,0.3479544520378113,0.3321757316589355,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7187387347221375,0.2358637601137161,1.0764397382736206,285.0111999511719,284.95001220703125,299.9096069335937,293.002197265625,298.2597045898437,297.290771484375,285.010986328125,1.0,0.5734675526618958,0.4993161559104919,0.4993161559104919,1.0,1.0,-2.9888086318969727,1.1047284603118896,1.884080171585083,0.4299743473529815,0.940422534942627,0.940422534942627,0.0,185.1605834960937,227.0,54275.64453125,0.0,2335.593505859375,1.0,279.7416076660156,283.283935546875,295.96807861328125,299.42095947265625,293.1499938964844,293.1499938964844,279.45001220703125,33513.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925777673721313,1.0,0.0,0.0,3.66243839263916,3.662461996078491,8.950224810178042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.96875,0.0,1528.37939453125,1895.4371337890625,0.0,3334.30615234375,0.9064698815345764,1.0,0.0,3.0,1.0,0.0
18181980,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8366036415100098,0.4036388993263244,0.3659168779850006,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8616622686386108,0.443524032831192,0.4223823249340057,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8482038378715515,0.4217120409011841,0.2972508668899536,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7987409234046936,0.3487527668476105,0.3336738049983978,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7046067714691162,0.2357794344425201,1.079315185546875,284.89599609375,284.95001220703125,299.9708251953125,293.0085754394531,298.2774353027344,297.2855834960937,284.900146484375,1.0,0.5830790400505066,0.498108834028244,0.498108834028244,1.0,1.0,-2.999974489212036,1.1070305109024048,1.892943978309632,0.429998517036438,0.8517330884933472,0.8517330884933472,0.0,198.9754180908203,227.0,55081.1875,0.0,2426.482666015625,1.0,279.46563720703125,283.1513671875,296.0384216308594,299.62371826171875,293.1499938964844,293.1499938964844,279.45001220703125,39247.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007657170295716,1.0,0.0,0.0,3.567694187164306,3.567718029022217,8.493145173815719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.822265625,0.0,1467.26171875,1895.4371337890625,0.0,3410.720947265625,0.889187216758728,1.0,0.0,3.0,1.0,0.0
18182040,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8328397870063782,0.4038081765174866,0.3661619424819946,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8577688932418823,0.4440140426158905,0.4229559302330017,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8442160487174988,0.4217442572116852,0.2973557710647583,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7948492169380188,0.3489346802234649,0.3339675068855285,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7009557485580444,0.2357377558946609,1.079754114151001,284.9115905761719,284.95001220703125,299.9861145019531,293.0101928710937,298.2817687988281,297.2841796875,284.9137268066406,1.0,0.5854572653770447,0.4978069961071014,0.4978069961071014,1.0,1.0,-3.001965284347534,1.107274055480957,1.894691109657288,0.4298236072063446,0.8560475707054138,0.8560475707054138,0.0,202.59120178222656,215.0,55087.92578125,0.0,2448.661376953125,1.0,279.45758056640625,283.1622314453125,296.0326538085937,299.6044616699219,293.1499938964844,293.1499938964844,279.75,38632.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010762572288512,1.0,0.0,0.0,3.552506685256958,3.552530288696289,8.420989274782187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.0859375,0.0,1446.556396484375,1895.4371337890625,0.0,3413.614990234375,0.8859999775886536,1.0,0.0,3.0,1.0,0.0
18182100,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8292995691299438,0.4046299755573272,0.3667873740196228,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8543733954429626,0.445534199476242,0.4243376851081848,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8403199315071106,0.4221556484699249,0.2975907325744629,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7911786437034607,0.3496212363243103,0.3346094191074371,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.6972400546073914,0.2357919961214065,1.0802056789398191,285.0309143066406,284.95001220703125,300.0243835449219,293.01422119140625,298.294921875,297.2844543457031,285.0335998535156,1.0,0.5876918435096741,0.4970524311065674,0.4970524311065674,1.0,1.0,-3.0059754848480225,1.1074774265289309,1.898498177528381,0.4292086064815521,0.9423753023147584,0.9423753023147584,0.0,206.4692840576172,215.0,54418.4296875,0.0,2475.96484375,1.0,279.69952392578125,283.29229736328125,295.9818725585937,299.40924072265625,293.1499938964844,293.1499938964844,279.75,33677.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948914408683777,1.0,0.0,0.0,3.613260746002197,3.61328387260437,8.711478471923328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.42333984375,0.0,1475.472412109375,1895.4371337890625,0.0,3355.92041015625,0.8971652984619141,1.0,0.0,3.0,1.0,0.0
18182160,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8292495012283325,0.4056050181388855,0.3676677644252777,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8546752333641052,0.4472022354602813,0.4259008467197418,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8399869203567505,0.4227365553379059,0.2979879677295685,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7910950779914856,0.3504379987716675,0.3353745341300964,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.69676274061203,0.2359577715396881,1.0809234380722046,285.02166748046875,284.95001220703125,300.0626220703125,293.0182800292969,298.30926513671875,297.28668212890625,285.0199584960937,1.0,0.5886831283569336,0.4962795674800873,0.4962795674800873,1.0,1.0,-3.0111727714538574,1.1081300973892212,1.903042674064636,0.4287592768669128,0.9626762866973876,0.9626762866973876,0.0,207.31369018554688,203.0,54649.17578125,0.0,2489.974365234375,1.0,279.74249267578125,283.279052734375,295.9955444335937,299.4728698730469,293.1499938964844,293.1499938964844,279.45001220703125,32665.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928334712982178,1.0,0.0,0.0,3.695868492126465,3.695892333984375,9.11436245587538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.7412109375,0.0,1559.5390625,1895.4371337890625,0.0,3336.695556640625,0.9131153225898744,1.0,0.0,3.0,1.0,0.0
18182220,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8325834274291992,0.4062843322753906,0.36847123503685,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8592597246170044,0.4496252536773681,0.4283031523227691,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8430222272872925,0.4228624105453491,0.2981947660446167,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7947688698768616,0.3513354063034057,0.3363071084022522,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.6992839574813843,0.2357923239469528,1.080333232879639,284.9003295898437,284.95001220703125,300.1390075683594,293.0265808105469,298.33013916015625,297.2794494628906,284.9024963378906,1.0,0.587597668170929,0.4947338700294494,0.4947338700294494,1.0,1.0,-3.0156967639923096,1.1069778203964231,1.9087189435958865,0.4268515706062317,0.8623790740966797,0.8623790740966797,0.0,204.89288330078125,191.0,55406.87890625,0.0,2485.9716796875,1.0,279.457275390625,283.1401672363281,296.0545654296875,299.65106201171875,293.1499938964844,293.1499938964844,279.75,38631.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902509868144989,1.0,0.0,0.0,3.593665838241577,3.593689680099488,8.617249136477767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.7861328125,0.0,1490.78125,1895.4371337890625,0.0,3426.968994140625,0.8949193954467773,1.0,0.0,3.0,1.0,0.0
18182280,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8325834274291992,0.4062843322753906,0.36847123503685,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8592597246170044,0.4496252536773681,0.4283031523227691,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8430222272872925,0.4228624105453491,0.2981947660446167,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7947688698768616,0.3513354063034057,0.3363071084022522,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.6992839574813843,0.2357923239469528,1.080333232879639,284.9003295898437,284.95001220703125,300.1390075683594,293.0265808105469,298.33013916015625,297.2794494628906,284.9024963378906,1.0,0.587597668170929,0.4947338700294494,0.4947338700294494,1.0,1.0,-3.0156967639923096,1.1069778203964231,1.9087189435958865,0.4268515706062317,0.8623790740966797,0.8623790740966797,0.0,204.89288330078125,191.0,55406.87890625,0.0,2485.9716796875,1.0,279.457275390625,283.1401672363281,296.0545654296875,299.65106201171875,293.1499938964844,293.1499938964844,279.75,38631.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902509868144989,1.0,0.0,0.0,3.593665838241577,3.593689680099488,8.617249136477767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.7861328125,0.0,1490.78125,1895.4371337890625,0.0,3426.968994140625,0.8949193954467773,1.0,0.0,3.0,1.0,0.0
18182340,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8413587212562561,0.4080878496170044,0.3695120513439178,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.869757354259491,0.4528988003730774,0.4308373630046844,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.851615846157074,0.4239170551300049,0.2985072135925293,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8039590716362,0.3528961539268493,0.3372823894023895,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7067201733589172,0.2360967546701431,1.079596996307373,285.0152282714844,284.95001220703125,300.2152404785156,293.0351867675781,298.3576965332031,297.282958984375,285.01416015625,1.0,0.5840420126914978,0.4931881725788116,0.4931881725788116,1.0,1.0,-3.020650148391724,1.1059956550598145,1.91465437412262,0.4247990548610687,0.9668629169464112,0.9668629169464112,0.0,197.92742919921875,179.0,54846.90234375,0.0,2459.35009765625,1.0,279.7420349121094,283.2642517089844,296.0125732421875,299.50457763671875,293.1499938964844,293.1499938964844,279.45001220703125,32977.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940737247467041,1.0,0.0,0.0,3.723309993743897,3.7233340740203857,9.250211405742448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.2412109375,0.0,1593.199951171875,1895.4371337890625,0.0,3348.28271484375,0.919682800769806,1.0,0.0,3.0,1.0,0.0
18182400,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8413587212562561,0.4080878496170044,0.3695120513439178,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.869757354259491,0.4528988003730774,0.4308373630046844,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.851615846157074,0.4239170551300049,0.2985072135925293,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8039590716362,0.3528961539268493,0.3372823894023895,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7067201733589172,0.2360967546701431,1.079596996307373,285.0152282714844,284.95001220703125,300.2152404785156,293.0351867675781,298.3576965332031,297.282958984375,285.01416015625,1.0,0.5840420126914978,0.4931881725788116,0.4931881725788116,1.0,1.0,-3.020650148391724,1.1059956550598145,1.91465437412262,0.4247990548610687,0.9668629169464112,0.9668629169464112,0.0,197.92742919921875,179.0,54846.90234375,0.0,2459.35009765625,1.0,279.7420349121094,283.2642517089844,296.0125732421875,299.50457763671875,293.1499938964844,293.1499938964844,279.45001220703125,32977.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940737247467041,1.0,0.0,0.0,3.723309993743897,3.7233340740203857,9.250211405742448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.2412109375,0.0,1593.199951171875,1895.4371337890625,0.0,3348.28271484375,0.919682800769806,1.0,0.0,3.0,1.0,0.0
18182460,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8529766798019409,0.4088004529476166,0.3701041042804718,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.883563220500946,0.4554432928562164,0.4330970048904419,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8632882833480835,0.4241506457328796,0.2985978722572326,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.815597414970398,0.3538872301578522,0.338046669960022,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7163521647453308,0.2360512018203735,1.078327775001526,284.8964538574219,284.95001220703125,300.29119873046875,293.044189453125,298.379150390625,297.2770080566406,284.8987731933594,1.0,0.5791129469871521,0.4918051958084106,0.4918051958084106,1.0,1.0,-3.0235886573791504,1.1044535636901855,1.9191350936889648,0.422821044921875,0.8649444580078125,0.8649444580078125,0.0,189.0771026611328,167.0,55574.66015625,0.0,2419.17431640625,1.0,279.4570617675781,283.1279296875,296.0699462890625,299.67724609375,293.1499938964844,293.1499938964844,279.75,38816.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032144546508788,1.0,0.0,0.0,3.616100311279297,3.616124629974365,8.725176599000406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.0537109375,0.0,1516.6575927734375,1895.4371337890625,0.0,3433.529296875,0.9000442624092102,1.0,0.0,3.0,1.0,0.0
18182520,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8529766798019409,0.4088004529476166,0.3701041042804718,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.883563220500946,0.4554432928562164,0.4330970048904419,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8632882833480835,0.4241506457328796,0.2985978722572326,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.815597414970398,0.3538872301578522,0.338046669960022,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7163521647453308,0.2360512018203735,1.078327775001526,284.8964538574219,284.95001220703125,300.29119873046875,293.044189453125,298.379150390625,297.2770080566406,284.8987731933594,1.0,0.5791129469871521,0.4918051958084106,0.4918051958084106,1.0,1.0,-3.0235886573791504,1.1044535636901855,1.9191350936889648,0.422821044921875,0.8649444580078125,0.8649444580078125,0.0,189.0771026611328,167.0,55574.66015625,0.0,2419.17431640625,1.0,279.4570617675781,283.1279296875,296.0699462890625,299.67724609375,293.1499938964844,293.1499938964844,279.75,38816.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032144546508788,1.0,0.0,0.0,3.616100311279297,3.616124629974365,8.725176599000406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.0537109375,0.0,1516.6575927734375,1895.4371337890625,0.0,3433.529296875,0.9000442624092102,1.0,0.0,3.0,1.0,0.0
18182580,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8691279888153076,0.4106352925300598,0.3710313737392425,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9019753336906432,0.4588502049446106,0.4356072843074798,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8794841170310974,0.425316572189331,0.2988786399364471,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8302783370018005,0.3555456101894378,0.3389679193496704,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7284665703773499,0.2364715039730072,1.0774353742599487,285.01617431640625,284.95001220703125,300.3668518066406,293.0537109375,298.4071960449219,297.2816467285156,285.0145874023437,1.0,0.573409378528595,0.4904222190380096,0.4904222190380096,1.0,1.0,-3.0280849933624268,1.1035579442977903,1.924526929855347,0.420930415391922,0.9717521667480468,0.9717521667480468,0.0,178.50579833984375,155.0,54989.93359375,0.0,2372.898193359375,1.0,279.7430419921875,283.25634765625,296.0286560058594,299.52960205078125,293.1499938964844,293.1499938964844,279.45001220703125,33004.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943659663200378,1.0,0.0,0.0,3.743137836456299,3.7431623935699454,9.348995604341326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.7109375,0.0,1616.2939453125,1895.4371337890625,0.0,3351.012939453125,0.923931360244751,1.0,0.0,3.0,1.0,0.0
18182640,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8691279888153076,0.4106352925300598,0.3710313737392425,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9019753336906432,0.4588502049446106,0.4356072843074798,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8794841170310974,0.425316572189331,0.2988786399364471,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8302783370018005,0.3555456101894378,0.3389679193496704,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7284665703773499,0.2364715039730072,1.0774353742599487,285.01617431640625,284.95001220703125,300.3668518066406,293.0537109375,298.4071960449219,297.2816467285156,285.0145874023437,1.0,0.573409378528595,0.4904222190380096,0.4904222190380096,1.0,1.0,-3.0280849933624268,1.1035579442977903,1.924526929855347,0.420930415391922,0.9717521667480468,0.9717521667480468,0.0,178.50579833984375,155.0,54989.93359375,0.0,2372.898193359375,1.0,279.7430419921875,283.25634765625,296.0286560058594,299.52960205078125,293.1499938964844,293.1499938964844,279.45001220703125,33004.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943659663200378,1.0,0.0,0.0,3.743137836456299,3.7431623935699454,9.348995604341326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.7109375,0.0,1616.2939453125,1895.4371337890625,0.0,3351.012939453125,0.923931360244751,1.0,0.0,3.0,1.0,0.0
18182700,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8787387609481812,0.4110943675041199,0.3715180158615112,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.913203239440918,0.4602589905261993,0.436922162771225,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8891202211380005,0.4255769848823547,0.2990706861019134,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8388230800628662,0.3561547398567199,0.339487075805664,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.735491931438446,0.2365564107894897,1.0772838592529297,284.8780212402344,284.95001220703125,300.4045104980469,293.0586853027344,298.4186706542969,297.2801818847656,284.8734130859375,1.0,0.5704469680786133,0.4897307157516479,0.4897307157516479,1.0,1.0,-3.0309290885925293,1.1033340692520142,1.927595138549805,0.4201893210411072,0.8800011873245239,0.8800011873245239,0.0,172.95001220703125,155.0,55985.80859375,0.0,2349.390869140625,1.0,279.4955444335937,283.0976867675781,296.09344482421875,299.7599792480469,293.1499938964844,293.1499938964844,279.45001220703125,36899.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010451436042786,1.0,0.0,0.0,3.723715543746948,3.723740339279175,9.252226504941065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.921875,0.0,1623.601806640625,1895.4371337890625,0.0,3413.324951171875,0.9203208684921264,1.0,0.0,3.0,1.0,0.0
18182760,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.888155996799469,0.4113295376300812,0.3715538382530212,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9250017404556274,0.4614878296852112,0.4378924369812011,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8985792994499207,0.4256274998188019,0.298976868391037,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8473374247550964,0.3566038906574249,0.3397298157215118,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7424339056015015,0.2365170419216156,1.076246738433838,284.89532470703125,284.95001220703125,300.4420471191406,293.0638122558594,298.42852783203125,297.2763366699219,284.8977355957031,1.0,0.5672741532325745,0.4890606999397278,0.4890606999397278,1.0,1.0,-3.031073808670044,1.1020466089248655,1.929027080535889,0.4189570546150207,0.8683902025222778,0.8683902025222778,0.0,167.65016174316406,143.0,55733.8984375,0.0,2322.25732421875,1.0,279.4571533203125,283.1185913085937,296.0888366699219,299.705810546875,293.1499938964844,293.1499938964844,279.75,38827.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033873677253724,1.0,0.0,0.0,3.6355698108673096,3.635594367980957,8.819384902380989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.0849609375,0.0,1538.2474365234375,1895.4371337890625,0.0,3435.138671875,0.9043350219726562,1.0,0.0,3.0,1.0,0.0
18182820,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9133608937263488,0.4131277501583099,0.3724054396152496,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9547067284584044,0.4649757146835327,0.4404341280460357,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9249183535575868,0.4268506467342376,0.2992658317089081,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8699147701263428,0.3583122789859772,0.340655654668808,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7609755992889404,0.2370046228170395,1.075466871261597,285.0177917480469,284.95001220703125,300.5167541503906,293.0746765136719,298.45623779296875,297.2812805175781,285.0162658691406,1.0,0.5608766078948975,0.4877206087112427,0.4877206087112427,1.0,1.0,-3.0356674194335938,1.101234793663025,1.9344326257705688,0.4171095490455627,0.9773761630058287,0.9773761630058287,0.0,155.97836303710938,131.0,55140.7421875,0.0,2270.191650390625,1.0,279.7431640625,283.2497863769531,296.0492858886719,299.55938720703125,293.1499938964844,293.1499938964844,279.45001220703125,33034.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944874405860901,1.0,0.0,0.0,3.76051926612854,3.760543823242188,9.436021741748846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.306640625,0.0,1636.7806396484375,1895.4371337890625,0.0,3352.14697265625,0.9278861880302428,1.0,0.0,3.0,1.0,0.0
18182880,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9133608937263488,0.4131277501583099,0.3724054396152496,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9547067284584044,0.4649757146835327,0.4404341280460357,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9249183535575868,0.4268506467342376,0.2992658317089081,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8699147701263428,0.3583122789859772,0.340655654668808,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7609755992889404,0.2370046228170395,1.075466871261597,285.0177917480469,284.95001220703125,300.5167541503906,293.0746765136719,298.45623779296875,297.2812805175781,285.0162658691406,1.0,0.5608766078948975,0.4877206087112427,0.4877206087112427,1.0,1.0,-3.0356674194335938,1.101234793663025,1.9344326257705688,0.4171095490455627,0.9773761630058287,0.9773761630058287,0.0,155.97836303710938,131.0,55140.7421875,0.0,2270.191650390625,1.0,279.7431640625,283.2497863769531,296.0492858886719,299.55938720703125,293.1499938964844,293.1499938964844,279.45001220703125,33034.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944874405860901,1.0,0.0,0.0,3.76051926612854,3.760543823242188,9.436021741748846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.306640625,0.0,1636.7806396484375,1895.4371337890625,0.0,3352.14697265625,0.9278861880302428,1.0,0.0,3.0,1.0,0.0
18182940,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9458023309707642,0.4137543141841888,0.3728592693805694,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9844068884849548,0.4676624536514282,0.4427537620067596,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.95687997341156,0.4271960854530334,0.2993783354759216,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8975231647491455,0.359397679567337,0.3414285778999328,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7839834094047546,0.237098142504692,1.0744132995605469,284.89404296875,284.95001220703125,300.5909118652344,293.0863342285156,298.4770202636719,297.2760925292969,284.8965148925781,1.0,0.5543341636657715,0.4863805472850799,0.4863805472850799,1.0,1.0,-3.0388078689575195,1.099792242050171,1.9390156269073489,0.415155678987503,0.8724082112312317,0.8724082112312317,0.0,144.5216522216797,134.0,55913.32421875,0.0,2216.47314453125,1.0,279.4565734863281,283.1090087890625,296.111572265625,299.7392578125,293.1499938964844,293.1499938964844,279.75,38848.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035319685935974,1.0,0.0,0.0,3.656171321868897,3.656195878982544,8.919619745029195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.0322265625,0.0,1561.3944091796875,1895.4371337890625,0.0,3436.484619140625,0.9088005423545836,1.0,0.0,3.0,1.0,0.0
18183000,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9458023309707642,0.4137543141841888,0.3728592693805694,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9844068884849548,0.4676624536514282,0.4427537620067596,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.95687997341156,0.4271960854530334,0.2993783354759216,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8975231647491455,0.359397679567337,0.3414285778999328,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7839834094047546,0.237098142504692,1.0744132995605469,284.89404296875,284.95001220703125,300.5909118652344,293.0863342285156,298.4770202636719,297.2760925292969,284.8965148925781,1.0,0.5543341636657715,0.4863805472850799,0.4863805472850799,1.0,1.0,-3.0388078689575195,1.099792242050171,1.9390156269073489,0.415155678987503,0.8724082112312317,0.8724082112312317,0.0,144.5216522216797,134.0,55913.32421875,0.0,2216.47314453125,1.0,279.4565734863281,283.1090087890625,296.111572265625,299.7392578125,293.1499938964844,293.1499938964844,279.75,38848.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035319685935974,1.0,0.0,0.0,3.656171321868897,3.656195878982544,8.919619745029195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.0322265625,0.0,1561.3944091796875,1895.4371337890625,0.0,3436.484619140625,0.9088005423545836,1.0,0.0,3.0,1.0,0.0
18183060,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9646927118301392,0.4154670834541321,0.3738570213317871,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9990000128746032,0.4711998701095581,0.4451109170913696,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9744091033935548,0.4284359812736511,0.2998531758785248,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9157440066337584,0.3611162006855011,0.3426011204719543,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7983638048171997,0.2376071214675903,1.074874997138977,285.0209350585937,284.95001220703125,300.66436767578125,293.0989685058594,298.50408935546875,297.28082275390625,285.0194396972656,1.0,0.5521504878997803,0.4850787818431854,0.4850787818431854,1.0,1.0,-3.0452685356140137,1.0997684001922607,1.945500016212464,0.4136959612369537,0.9850435256958008,0.9850435256958008,0.0,138.87075805664062,152.0,55338.22265625,0.0,2198.76220703125,1.0,279.7432861328125,283.2441711425781,296.0736389160156,299.5951538085937,293.1499938964844,293.1499938964844,279.45001220703125,33025.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946112990379333,1.0,0.0,0.0,3.780207633972168,3.780232191085816,9.53508504153433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.3583984375,0.0,1659.86376953125,1895.4371337890625,0.0,3353.303955078125,0.9323452711105348,1.0,0.0,3.0,1.0,0.0
