time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18183120,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9646927118301392,0.4154670834541321,0.3738570213317871,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9990000128746032,0.4711998701095581,0.4451109170913696,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9744091033935548,0.4284359812736511,0.2998531758785248,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9157440066337584,0.3611162006855011,0.3426011204719543,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7983638048171997,0.2376071214675903,1.074874997138977,285.0209350585937,284.95001220703125,300.66436767578125,293.0989685058594,298.50408935546875,297.28082275390625,285.0194396972656,1.0,0.5521504878997803,0.4850787818431854,0.4850787818431854,1.0,1.0,-3.0452685356140137,1.0997684001922607,1.945500016212464,0.4136959612369537,0.9850435256958008,0.9850435256958008,0.0,138.87075805664062,152.0,55338.22265625,0.0,2198.76220703125,1.0,279.7432861328125,283.2441711425781,296.0736389160156,299.5951538085937,293.1499938964844,293.1499938964844,279.45001220703125,33025.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946112990379333,1.0,0.0,0.0,3.780207633972168,3.780232191085816,9.53508504153433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.3583984375,0.0,1659.86376953125,1895.4371337890625,0.0,3353.303955078125,0.9323452711105348,1.0,0.0,3.0,1.0,0.0
18183180,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.955654799938202,0.4158653616905212,0.3747161626815796,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9938728213310242,0.4735764265060425,0.4482376277446747,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9657201766967772,0.4287007451057434,0.3003715574741363,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9070150852203368,0.362030029296875,0.3438295125961303,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.790791392326355,0.2376585900783538,1.0765284299850464,284.88818359375,284.95001220703125,300.7284240722656,293.1109313964844,298.5217590332031,297.2757873535156,284.89129638671875,1.0,0.5559802651405334,0.4839332103729248,0.4839332103729248,1.0,1.0,-3.054255723953247,1.101062893867493,1.9531928300857544,0.4130185544490814,0.8806385397911072,0.8806385397911072,0.0,142.4481658935547,152.0,56268.85546875,0.0,2233.39306640625,1.0,279.4602355957031,283.0940856933594,296.1425476074219,299.7966003417969,293.1499938964844,293.1499938964844,279.45001220703125,38713.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036858081817628,1.0,0.0,0.0,3.6975464820861816,3.697571277618408,9.122639994529892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.2744140625,0.0,1607.2777099609375,1895.4371337890625,0.0,3437.916748046875,0.9176448583602904,1.0,0.0,3.0,1.0,0.0
18183240,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.952738344669342,0.4159112274646759,0.3747715950012207,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9918496608734132,0.4738814234733581,0.4485476016998291,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9629377722740172,0.428724080324173,0.3004044890403747,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9043645858764648,0.3621413707733154,0.3439633548259735,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7884906530380249,0.2376498878002166,1.076658844947815,284.8961486816406,284.95001220703125,300.7370910644531,293.1126403808594,298.5240478515625,297.2749328613281,284.89862060546875,1.0,0.5567253828048706,0.4837770164012909,0.4837770164012909,1.0,1.0,-3.0550365447998047,1.1010571718215942,1.9539793729782104,0.4128491878509521,0.8813424110412598,0.8813424110412598,0.0,143.46200561523438,170.0,56256.671875,0.0,2240.093994140625,1.0,279.4563903808594,283.10028076171875,296.1391296386719,299.78521728515625,293.1499938964844,293.1499938964844,279.75,38566.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903864562511444,1.0,0.0,0.0,3.687327146530152,3.687351942062378,9.072284115063668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.91064453125,0.0,1594.4913330078125,1895.4371337890625,0.0,3439.58056640625,0.9155157208442688,1.0,0.0,3.0,1.0,0.0
18183300,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.9394431114196776,0.4165320992469787,0.3752232193946838,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9821887016296388,0.4754856824874878,0.4500121772289276,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9500492215156556,0.4291725158691406,0.3006766140460968,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8929992318153381,0.3628548383712768,0.3446508049964905,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.7783445715904236,0.237774059176445,1.0775827169418335,285.0283508300781,284.95001220703125,300.7731628417969,293.11993408203125,298.5359802246094,297.27520751953125,285.0322265625,1.0,0.5603549480438232,0.4831261336803436,0.4831261336803436,1.0,1.0,-3.0596063137054443,1.1015703678131104,1.958035945892334,0.4122914671897888,0.973083794116974,0.973083794116974,0.0,148.27548217773438,170.0,55493.9453125,0.0,2273.46044921875,1.0,279.7030029296875,283.2454528808594,296.0885009765625,299.5824890136719,293.1499938964844,293.1499938964844,279.75,34044.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976128101348877,1.0,0.0,0.0,3.735424518585205,3.735449075698853,9.310504651693918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.52734375,0.0,1615.3292236328125,1895.4371337890625,0.0,3381.32177734375,0.9248443841934204,1.0,0.0,3.0,1.0,0.0
18183360,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9257150888442992,0.4173491299152374,0.3761209845542907,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.971333146095276,0.4772741496562958,0.4518571496009826,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9363294839859008,0.4298210740089416,0.3012465834617615,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.881608247756958,0.3637159168720245,0.3456335961818695,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.7682615518569946,0.2380067408084869,1.079472899436951,285.0282592773437,284.95001220703125,300.8089904785156,293.12750244140625,298.5492248535156,297.2777709960937,285.027099609375,1.0,0.5647532343864441,0.4824187159538269,0.4824187159538269,1.0,1.0,-3.0670394897460938,1.1031192541122437,1.96392023563385,0.4121616184711456,1.0,1.0,0.0,153.79469299316406,188.0,55743.58984375,0.0,2315.854736328125,1.0,279.74334716796875,283.2396850585937,296.1043701171875,299.6489562988281,293.1499938964844,293.1499938964844,279.45001220703125,32930.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954257369041443,1.0,0.0,0.0,3.812547206878662,3.812572240829468,9.698928806756155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.775390625,0.0,1697.651611328125,1895.4371337890625,0.0,3360.909423828125,0.9396955966949464,1.0,0.0,3.0,1.0,0.0
18183420,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8956767320632935,0.4174672663211822,0.3771159648895263,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9423553347587584,0.4797435700893402,0.4550085067749023,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9046793580055236,0.4299191534519195,0.3019521236419678,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8560014367103577,0.364545613527298,0.3471995890140533,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7460001707077026,0.2378438413143158,1.0821692943572998,284.89605712890625,284.95001220703125,300.8800048828125,293.1437072753906,298.5668334960937,297.2699279785156,284.89801025390625,1.0,0.5747011303901672,0.4810039103031158,0.4810039103031158,1.0,1.0,-3.07800555229187,1.104582905769348,1.9734227657318115,0.4113261103630066,0.8941231966018677,0.8941231966018677,0.0,167.9529266357422,206.0,56769.14453125,0.0,2410.346923828125,1.0,279.4570007324219,283.0867614746094,296.1717224121094,299.8487243652344,293.1499938964844,293.1499938964844,279.75,38206.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050790667533876,1.0,0.0,0.0,3.735837697982788,3.735862970352173,9.312564088759244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.642578125,0.0,1647.674560546875,1895.4371337890625,0.0,3450.880859375,0.9260517358779908,1.0,0.0,3.0,1.0,0.0
18183480,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8956767320632935,0.4174672663211822,0.3771159648895263,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9423553347587584,0.4797435700893402,0.4550085067749023,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9046793580055236,0.4299191534519195,0.3019521236419678,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8560014367103577,0.364545613527298,0.3471995890140533,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7460001707077026,0.2378438413143158,1.0821692943572998,284.89605712890625,284.95001220703125,300.8800048828125,293.1437072753906,298.5668334960937,297.2699279785156,284.89801025390625,1.0,0.5747011303901672,0.4810039103031158,0.4810039103031158,1.0,1.0,-3.07800555229187,1.104582905769348,1.9734227657318115,0.4113261103630066,0.8941231966018677,0.8941231966018677,0.0,167.9529266357422,206.0,56769.14453125,0.0,2410.346923828125,1.0,279.4570007324219,283.0867614746094,296.1717224121094,299.8487243652344,293.1499938964844,293.1499938964844,279.75,38206.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050790667533876,1.0,0.0,0.0,3.735837697982788,3.735862970352173,9.312564088759244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.642578125,0.0,1647.674560546875,1895.4371337890625,0.0,3450.880859375,0.9260517358779908,1.0,0.0,3.0,1.0,0.0
18183540,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8707870244979858,0.4185948967933655,0.3783729076385498,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9141794443130492,0.4830175638198852,0.4584056437015533,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8792507648468018,0.4308604896068573,0.3028294444084167,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8341624140739441,0.3659521341323852,0.3489088714122772,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.7269390225410461,0.2380203753709793,1.0851216316223145,285.0340270996094,284.95001220703125,300.95001220703125,293.16131591796875,298.5901794433594,297.2715148925781,285.03338623046875,1.0,0.5855969786643982,0.4795891046524048,0.4795891046524048,1.0,1.0,-3.0902507305145264,1.106545329093933,1.9837054014205933,0.4104701578617096,1.0,1.0,0.0,183.6600799560547,224.0,56179.85546875,0.0,2516.114013671875,1.0,279.74383544921875,283.2338256835937,296.1389465332031,299.7120361328125,293.1499938964844,293.1499938964844,279.45001220703125,33348.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968554139137268,1.0,0.0,0.0,3.848344802856445,3.848370313644409,9.881918003884491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.7822265625,0.0,1744.31591796875,1895.4371337890625,0.0,3374.254638671875,0.9478311538696288,1.0,0.0,3.0,1.0,0.0
18183600,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8707870244979858,0.4185948967933655,0.3783729076385498,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9141794443130492,0.4830175638198852,0.4584056437015533,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8792507648468018,0.4308604896068573,0.3028294444084167,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8341624140739441,0.3659521341323852,0.3489088714122772,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.7269390225410461,0.2380203753709793,1.0851216316223145,285.0340270996094,284.95001220703125,300.95001220703125,293.16131591796875,298.5901794433594,297.2715148925781,285.03338623046875,1.0,0.5855969786643982,0.4795891046524048,0.4795891046524048,1.0,1.0,-3.0902507305145264,1.106545329093933,1.9837054014205933,0.4104701578617096,1.0,1.0,0.0,183.6600799560547,224.0,56179.85546875,0.0,2516.114013671875,1.0,279.74383544921875,283.2338256835937,296.1389465332031,299.7120361328125,293.1499938964844,293.1499938964844,279.45001220703125,33348.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968554139137268,1.0,0.0,0.0,3.848344802856445,3.848370313644409,9.881918003884491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.7822265625,0.0,1744.31591796875,1895.4371337890625,0.0,3374.254638671875,0.9478311538696288,1.0,0.0,3.0,1.0,0.0
18183660,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8486987352371216,0.4184131026268005,0.3792401850223541,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8907777667045593,0.4853850603103637,0.4615921974182129,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8566299676895142,0.430850625038147,0.30355304479599,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8145949840545654,0.3666528463363647,0.3504772782325744,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7089146375656128,0.2377265244722366,1.0877840518951416,284.8963317871094,284.95001220703125,301.0203552246094,293.18084716796875,298.60675048828125,297.2632751464844,284.89813232421875,1.0,0.5969653129577637,0.4780765473842621,0.4780765473842621,1.0,1.0,-3.101090431213379,1.1076854467391968,1.993404984474182,0.4093276560306549,0.9063101410865784,0.9063101410865784,0.0,200.90109252929688,227.0,57287.59375,0.0,2628.068603515625,1.0,279.4566955566406,283.0743713378906,296.208740234375,299.9170837402344,293.1499938964844,293.1499938964844,279.1499938964844,38000.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063999652862548,1.0,0.0,0.0,3.7827556133270255,3.782781362533569,9.547943591314834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.287109375,0.0,1701.4537353515625,1895.4371337890625,0.0,3463.16455078125,0.9363656044006348,1.0,0.0,3.0,1.0,0.0
18183720,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8486987352371216,0.4184131026268005,0.3792401850223541,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8907777667045593,0.4853850603103637,0.4615921974182129,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8566299676895142,0.430850625038147,0.30355304479599,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8145949840545654,0.3666528463363647,0.3504772782325744,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7089146375656128,0.2377265244722366,1.0877840518951416,284.8963317871094,284.95001220703125,301.0203552246094,293.18084716796875,298.60675048828125,297.2632751464844,284.89813232421875,1.0,0.5969653129577637,0.4780765473842621,0.4780765473842621,1.0,1.0,-3.101090431213379,1.1076854467391968,1.993404984474182,0.4093276560306549,0.9063101410865784,0.9063101410865784,0.0,200.90109252929688,227.0,57287.59375,0.0,2628.068603515625,1.0,279.4566955566406,283.0743713378906,296.208740234375,299.9170837402344,293.1499938964844,293.1499938964844,279.1499938964844,38000.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063999652862548,1.0,0.0,0.0,3.7827556133270255,3.782781362533569,9.547943591314834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.287109375,0.0,1701.4537353515625,1895.4371337890625,0.0,3463.16455078125,0.9363656044006348,1.0,0.0,3.0,1.0,0.0
18183780,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8356990218162537,0.4179446101188659,0.3791699111461639,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8776818513870239,0.4875361621379852,0.4639999568462372,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8434270024299622,0.430592268705368,0.3036601841449737,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8021783828735352,0.3671166598796844,0.3513307571411133,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.6968091130256653,0.2372048944234848,1.0875533819198608,284.8840637207031,284.95001220703125,301.09228515625,293.2025756835937,298.62274169921875,297.2539978027344,284.88592529296875,1.0,0.6037594079971313,0.4765639901161194,0.4765639901161194,1.0,1.0,-3.104781150817871,1.105932116508484,1.9988491535186768,0.406804472208023,0.8328686952590942,0.8328686952590942,0.0,212.5898284912109,215.0,57460.5703125,0.0,2697.196044921875,1.0,279.15826416015625,283.039306640625,296.2147216796875,299.9501953125,293.1499938964844,293.1499938964844,279.45001220703125,41057.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117094278335572,1.0,0.0,0.0,3.5366857051849365,3.536709308624268,8.346150366378424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.5908203125,0.0,1447.386474609375,1895.4371337890625,0.0,3512.4609375,0.8848153352737427,1.0,0.0,3.0,1.0,0.0
18183840,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8356990218162537,0.4179446101188659,0.3791699111461639,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8776818513870239,0.4875361621379852,0.4639999568462372,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8434270024299622,0.430592268705368,0.3036601841449737,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8021783828735352,0.3671166598796844,0.3513307571411133,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.6968091130256653,0.2372048944234848,1.0875533819198608,284.8840637207031,284.95001220703125,301.09228515625,293.2025756835937,298.62274169921875,297.2539978027344,284.88592529296875,1.0,0.6037594079971313,0.4765639901161194,0.4765639901161194,1.0,1.0,-3.104781150817871,1.105932116508484,1.9988491535186768,0.406804472208023,0.8328686952590942,0.8328686952590942,0.0,212.5898284912109,215.0,57460.5703125,0.0,2697.196044921875,1.0,279.15826416015625,283.039306640625,296.2147216796875,299.9501953125,293.1499938964844,293.1499938964844,279.45001220703125,41057.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117094278335572,1.0,0.0,0.0,3.5366857051849365,3.536709308624268,8.346150366378424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.5908203125,0.0,1447.386474609375,1895.4371337890625,0.0,3512.4609375,0.8848153352737427,1.0,0.0,3.0,1.0,0.0
18183900,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8345088958740234,0.4184223115444183,0.3793588876724243,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8770343661308289,0.4891605675220489,0.4653407335281372,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8422239422798157,0.4310488402843475,0.3038290739059448,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8011655807495117,0.3677744269371032,0.3518135547637939,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.695496678352356,0.2372313290834427,1.0872896909713743,285.0115051269531,284.95001220703125,301.12872314453125,293.2142028808594,298.6348571777344,297.2555236816406,285.01373291015625,1.0,0.604507327079773,0.4758077263832092,0.4758077263832092,1.0,1.0,-3.107083559036255,1.1052334308624268,2.001850128173828,0.4055606126785278,0.9169701337814332,0.9169701337814332,0.0,213.94932556152344,215.0,56712.13671875,0.0,2708.957275390625,1.0,279.3988647460937,283.1786193847656,296.166748046875,299.7395324707031,293.1499938964844,293.1499938964844,279.45001220703125,34936.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036909937858582,1.0,0.0,0.0,3.5800626277923584,3.5800857543945312,8.552135000172711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.7353515625,0.0,1448.935302734375,1895.4371337890625,0.0,3437.965087890625,0.8910285234451294,1.0,0.0,3.0,1.0,0.0
18183960,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8360615372657776,0.4190512001514435,0.379868596792221,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8794247508049011,0.4909206926822662,0.4669295251369476,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8437846302986145,0.4316650629043579,0.3042041063308716,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.802955150604248,0.3685653209686279,0.3524852395057678,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6967021226882935,0.237379714846611,1.08757746219635,285.00421142578125,284.95001220703125,301.1654663085937,293.22625732421875,298.6483459472656,297.2587280273437,285.0032653808594,1.0,0.6043569445610046,0.4751136302947998,0.4751136302947998,1.0,1.0,-3.1112096309661865,1.1053781509399414,2.005831480026245,0.404774010181427,0.932034969329834,0.932034969329834,0.0,212.9624938964844,203.0,56893.29296875,0.0,2711.892333984375,1.0,279.44219970703125,283.1700134277344,296.1890869140625,299.8056335449219,293.1499938964844,293.1499938964844,279.1499938964844,33656.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002090692520142,1.0,0.0,0.0,3.648721933364868,3.648745536804199,8.883311011231854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.80859375,0.0,1514.2208251953125,1895.4371337890625,0.0,3405.532958984375,0.9032216668128968,1.0,0.0,3.0,1.0,0.0
18184020,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.841542661190033,0.4190223515033722,0.3799497485160827,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8872058391571045,0.4935058951377868,0.4693799912929535,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8495345115661621,0.4319162368774414,0.3044087886810303,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8091908097267151,0.3694424331188202,0.3532858192920685,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7015708088874817,0.237245425581932,1.0865579843521118,284.9117126464844,284.95001220703125,301.2395935058594,293.25164794921875,298.66851806640625,297.2548522949219,284.913330078125,1.0,0.6017751693725586,0.4737254083156585,0.4737254083156585,1.0,1.0,-3.1142454147338867,1.1035754680633545,2.010669946670532,0.4024174809455871,0.8498144745826721,0.8498144745826721,0.0,208.06423950195312,191.0,57560.49609375,0.0,2691.8896484375,1.0,279.1578063964844,283.0583190917969,296.2663269042969,299.9936828613281,293.1499938964844,293.1499938964844,279.45001220703125,38750.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070754051208496,1.0,0.0,0.0,3.526017904281616,3.526041030883789,8.295876909869548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.58935546875,0.0,1419.4373779296875,1895.4371337890625,0.0,3469.4423828125,0.8802562355995178,1.0,0.0,3.0,1.0,0.0
18184080,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.841542661190033,0.4190223515033722,0.3799497485160827,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8872058391571045,0.4935058951377868,0.4693799912929535,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8495345115661621,0.4319162368774414,0.3044087886810303,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8091908097267151,0.3694424331188202,0.3532858192920685,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7015708088874817,0.237245425581932,1.0865579843521118,284.9117126464844,284.95001220703125,301.2395935058594,293.25164794921875,298.66851806640625,297.2548522949219,284.913330078125,1.0,0.6017751693725586,0.4737254083156585,0.4737254083156585,1.0,1.0,-3.1142454147338867,1.1035754680633545,2.010669946670532,0.4024174809455871,0.8498144745826721,0.8498144745826721,0.0,208.06423950195312,191.0,57560.49609375,0.0,2691.8896484375,1.0,279.1578063964844,283.0583190917969,296.2663269042969,299.9936828613281,293.1499938964844,293.1499938964844,279.45001220703125,38750.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070754051208496,1.0,0.0,0.0,3.526017904281616,3.526041030883789,8.295876909869548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.58935546875,0.0,1419.4373779296875,1895.4371337890625,0.0,3469.4423828125,0.8802562355995178,1.0,0.0,3.0,1.0,0.0
18184140,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8517760038375854,0.4199866950511932,0.3802329003810882,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.90028977394104,0.4968996345996856,0.4720044434070587,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8601564764976501,0.4330012500286102,0.3047384321689605,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.819541871547699,0.3709418475627899,0.3541781604290008,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7105501890182495,0.2375532239675521,1.085689663887024,285.0126037597656,284.95001220703125,301.3144226074219,293.2784729003906,298.69439697265625,297.2595520019531,285.0115661621094,1.0,0.5974093079566956,0.4723372161388397,0.4723372161388397,1.0,1.0,-3.118159532546997,1.1021177768707275,2.016041755676269,0.4000134468078613,0.9471803307533264,0.9471803307533264,0.0,199.66671752929688,179.0,57102.8984375,0.0,2654.972412109375,1.0,279.4415588378906,283.1707458496094,296.251708984375,299.8801574707031,293.1499938964844,293.1499938964844,279.1499938964844,32974.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897996187210083,1.0,0.0,0.0,3.661194086074829,3.66121768951416,8.944144269662502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.498046875,0.0,1522.955078125,1895.4371337890625,0.0,3384.8984375,0.905685305595398,1.0,0.0,3.0,1.0,0.0
18184200,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8517760038375854,0.4199866950511932,0.3802329003810882,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.90028977394104,0.4968996345996856,0.4720044434070587,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8601564764976501,0.4330012500286102,0.3047384321689605,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.819541871547699,0.3709418475627899,0.3541781604290008,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7105501890182495,0.2375532239675521,1.085689663887024,285.0126037597656,284.95001220703125,301.3144226074219,293.2784729003906,298.69439697265625,297.2595520019531,285.0115661621094,1.0,0.5974093079566956,0.4723372161388397,0.4723372161388397,1.0,1.0,-3.118159532546997,1.1021177768707275,2.016041755676269,0.4000134468078613,0.9471803307533264,0.9471803307533264,0.0,199.66671752929688,179.0,57102.8984375,0.0,2654.972412109375,1.0,279.4415588378906,283.1707458496094,296.251708984375,299.8801574707031,293.1499938964844,293.1499938964844,279.1499938964844,32974.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897996187210083,1.0,0.0,0.0,3.661194086074829,3.66121768951416,8.944144269662502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.498046875,0.0,1522.955078125,1895.4371337890625,0.0,3384.8984375,0.905685305595398,1.0,0.0,3.0,1.0,0.0
18184260,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8643718957901001,0.419786125421524,0.3799892365932464,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9168269038200378,0.4994480907917022,0.4742452502250671,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8733298182487488,0.4332095682621002,0.3047846853733063,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8316613435745239,0.3718112409114837,0.3547994196414947,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7208000421524048,0.2374846339225769,1.084164261817932,284.9060974121094,284.95001220703125,301.3896179199219,293.3064880371094,298.7144775390625,297.2552795410156,284.9078674316406,1.0,0.5920066237449646,0.4710110127925873,0.4710110127925873,1.0,1.0,-3.119537591934204,1.0997493267059326,2.0197882652282715,0.3974505364894867,0.8557749390602112,0.8557749390602112,0.0,190.08224487304688,167.0,57831.57421875,0.0,2606.677978515625,1.0,279.1575927734375,283.0459899902344,296.3270874023437,300.072998046875,293.1499938964844,293.1499938964844,279.45001220703125,38576.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906039834022522,1.0,0.0,0.0,3.553325653076172,3.553349256515503,8.424872248724569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.76904296875,0.0,1447.0159912109375,1895.4371337890625,0.0,3459.81591796875,0.8860511183738708,1.0,0.0,3.0,1.0,0.0
18184320,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8643718957901001,0.419786125421524,0.3799892365932464,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9168269038200378,0.4994480907917022,0.4742452502250671,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8733298182487488,0.4332095682621002,0.3047846853733063,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8316613435745239,0.3718112409114837,0.3547994196414947,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7208000421524048,0.2374846339225769,1.084164261817932,284.9060974121094,284.95001220703125,301.3896179199219,293.3064880371094,298.7144775390625,297.2552795410156,284.9078674316406,1.0,0.5920066237449646,0.4710110127925873,0.4710110127925873,1.0,1.0,-3.119537591934204,1.0997493267059326,2.0197882652282715,0.3974505364894867,0.8557749390602112,0.8557749390602112,0.0,190.08224487304688,167.0,57831.57421875,0.0,2606.677978515625,1.0,279.1575927734375,283.0459899902344,296.3270874023437,300.072998046875,293.1499938964844,293.1499938964844,279.45001220703125,38576.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906039834022522,1.0,0.0,0.0,3.553325653076172,3.553349256515503,8.424872248724569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.76904296875,0.0,1447.0159912109375,1895.4371337890625,0.0,3459.81591796875,0.8860511183738708,1.0,0.0,3.0,1.0,0.0
18184380,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8806983232498169,0.4206246733665466,0.3800478875637054,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9385720491409302,0.5027246475219727,0.4766505360603332,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8901907801628113,0.4342585504055023,0.3050088882446289,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8468592166900635,0.3732683360576629,0.3555521070957184,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7330421805381775,0.2378337830305099,1.083061695098877,285.0120849609375,284.95001220703125,301.4619140625,293.3343200683594,298.7393798828125,297.2598571777344,285.0110778808594,1.0,0.5862725377082825,0.4697378873825073,0.4697378873825073,1.0,1.0,-3.122340679168701,1.0980660915374756,2.0242743492126465,0.3950555026531219,0.9526872634887696,0.9526872634887696,0.0,179.54620361328125,167.0,57324.125,0.0,2556.0400390625,1.0,279.4404602050781,283.1637878417969,296.30767822265625,299.9493103027344,293.1499938964844,293.1499938964844,279.45001220703125,32993.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973022699356079,1.0,0.0,0.0,3.680872678756714,3.680896520614624,9.040550708050432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.02734375,0.0,1545.1044921875,1895.4371337890625,0.0,3378.4248046875,0.9100895524024964,1.0,0.0,3.0,1.0,0.0
18184440,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8814961910247803,0.4206565320491791,0.3800664842128753,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9395979642868042,0.5028601288795471,0.4767646491527557,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8910084366798401,0.4343020617961883,0.3050293922424316,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8475993275642395,0.3733296394348144,0.3555948734283447,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7336313128471375,0.2378503829240799,1.08305561542511,285.01092529296875,284.95001220703125,301.4649353027344,293.33551025390625,298.74041748046875,297.2600402832031,285.0098876953125,1.0,0.5860328674316406,0.4696848392486572,0.4696848392486572,1.0,1.0,-3.1225690841674805,1.0980392694473269,2.024529933929444,0.3949796259403229,0.9535470604896544,0.9535470604896544,0.0,179.08277893066406,155.0,57342.4609375,0.0,2554.013916015625,1.0,279.4417419433594,283.1625671386719,296.310546875,299.95513916015625,293.1499938964844,293.1499938964844,279.1499938964844,33016.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972609043121338,1.0,0.0,0.0,3.68479323387146,3.68481707572937,9.059819490175868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.984375,0.0,1549.6868896484375,1895.4371337890625,0.0,3378.038818359375,0.9110212326049804,1.0,0.0,3.0,1.0,0.0
18184500,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8914772868156433,0.4206260740756988,0.380107581615448,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9521703124046326,0.5042241811752319,0.478043645620346,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9012537002563475,0.4345071017742157,0.3051759600639343,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8569849133491516,0.3738461136817932,0.3560244739055633,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7410640716552734,0.2378963828086853,1.082701563835144,284.8782043457031,284.95001220703125,301.5025329589844,293.3503112792969,298.7510681152344,297.2590026855469,284.87481689453125,1.0,0.5829681754112244,0.469021737575531,0.469021737575531,1.0,1.0,-3.124428987503052,1.0973029136657717,2.0271260738372803,0.3939021825790405,0.8642670512199402,0.8642670512199402,0.0,173.42391967773438,155.0,58309.04296875,0.0,2527.448974609375,1.0,279.19677734375,283.01080322265625,296.3818359375,300.1940612792969,293.1499938964844,293.1499938964844,279.1499938964844,37179.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034481644630432,1.0,0.0,0.0,3.6606478691101074,3.660672187805176,8.941475471146987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.5625,0.0,1553.8980712890625,1895.4371337890625,0.0,3435.705078125,0.9062902331352234,1.0,0.0,3.0,1.0,0.0
18184560,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9012303352355956,0.4203933775424957,0.3797129392623901,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9638906717300416,0.5054347515106201,0.4789767265319824,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9117339849472046,0.4345406293869018,0.3050551414489746,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8664330840110779,0.374227225780487,0.3561877608299255,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7485011219978333,0.2378382235765457,1.0815260410308838,284.9028015136719,284.95001220703125,301.5400390625,293.365234375,298.7604675292969,297.25616455078125,284.9048156738281,1.0,0.5797117352485657,0.4683907926082611,0.4683907926082611,1.0,1.0,-3.123716354370117,1.095616579055786,2.028099775314331,0.3924170136451721,0.859369158744812,0.859369158744812,0.0,168.03656005859375,143.0,58076.01171875,0.0,2497.371826171875,1.0,279.1575927734375,283.0365905761719,296.38592529296875,300.14801025390625,293.1499938964844,293.1499938964844,279.45001220703125,38648.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905282199382782,1.0,0.0,0.0,3.5766348838806152,3.5766584873199463,8.535765800843365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.63671875,0.0,1472.48876953125,1895.4371337890625,0.0,3452.77001953125,0.8912369012832642,1.0,0.0,3.0,1.0,0.0
18184620,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9291812181472778,0.4212179780006408,0.3797122538089752,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9897221326828004,0.5088903307914734,0.4814974963665008,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9411786794662476,0.4356775879859924,0.3053023219108581,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8914330005645752,0.3757829368114471,0.3569815456867218,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7685279250144958,0.2382568418979644,1.0804959535598757,285.0115051269531,284.95001220703125,301.6146240234375,293.3954467773437,298.7862854003906,297.2611999511719,285.0105285644531,1.0,0.5732013583183289,0.4671289026737213,0.4671289026737213,1.0,1.0,-3.126750946044922,1.0940141677856443,2.0327370166778564,0.39006108045578,0.959136426448822,0.959136426448822,0.0,156.2183837890625,131.0,57569.25390625,0.0,2440.1650390625,1.0,279.4419250488281,283.15679931640625,296.3703308105469,300.02960205078125,293.1499938964844,293.1499938964844,279.1499938964844,33068.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964611291885376,1.0,0.0,0.0,3.705214500427246,3.705238580703736,9.160517038253602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.9375,0.0,1573.2069091796875,1895.4371337890625,0.0,3370.574951171875,0.9156674742698668,1.0,0.0,3.0,1.0,0.0
18184680,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9291812181472778,0.4212179780006408,0.3797122538089752,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9897221326828004,0.5088903307914734,0.4814974963665008,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9411786794662476,0.4356775879859924,0.3053023219108581,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8914330005645752,0.3757829368114471,0.3569815456867218,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7685279250144958,0.2382568418979644,1.0804959535598757,285.0115051269531,284.95001220703125,301.6146240234375,293.3954467773437,298.7862854003906,297.2611999511719,285.0105285644531,1.0,0.5732013583183289,0.4671289026737213,0.4671289026737213,1.0,1.0,-3.126750946044922,1.0940141677856443,2.0327370166778564,0.39006108045578,0.959136426448822,0.959136426448822,0.0,156.2183837890625,131.0,57569.25390625,0.0,2440.1650390625,1.0,279.4419250488281,283.15679931640625,296.3703308105469,300.02960205078125,293.1499938964844,293.1499938964844,279.1499938964844,33068.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964611291885376,1.0,0.0,0.0,3.705214500427246,3.705238580703736,9.160517038253602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.9375,0.0,1573.2069091796875,1895.4371337890625,0.0,3370.574951171875,0.9156674742698668,1.0,0.0,3.0,1.0,0.0
18184740,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9587576985359192,0.4208309948444366,0.3793013989925384,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9990000128746032,0.5122972130775452,0.4611064493656158,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9700084328651428,0.4358902871608734,0.3053486049175262,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9194443821907043,0.3766528666019439,0.3575962781906128,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7906304001808167,0.2382435053586959,1.0791566371917725,284.8929443359375,284.95001220703125,301.6884765625,293.4259338378906,298.8070373535156,297.2607421875,284.89483642578125,1.0,0.5660689473152161,0.4658670127391815,0.4658670127391815,1.0,1.0,-3.121957302093506,1.0895980596542358,2.03235936164856,0.3833373188972473,0.8560222387313843,0.8560222387313843,0.0,145.36053466796875,149.0,58125.8203125,0.0,2357.288330078125,1.0,279.1572570800781,283.0245361328125,296.4454040527344,300.2160339355469,293.1499938964844,293.1499938964844,279.45001220703125,39101.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043236970901488,1.0,0.0,0.0,3.5884885787963867,3.588512659072876,8.59243868944759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.26416015625,0.0,1488.6177978515625,1895.4371337890625,0.0,3443.853515625,0.8940297961235046,1.0,0.0,3.0,1.0,0.0
18184800,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9587576985359192,0.4208309948444366,0.3793013989925384,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9990000128746032,0.5122972130775452,0.4611064493656158,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9700084328651428,0.4358902871608734,0.3053486049175262,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9194443821907043,0.3766528666019439,0.3575962781906128,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7906304001808167,0.2382435053586959,1.0791566371917725,284.8929443359375,284.95001220703125,301.6884765625,293.4259338378906,298.8070373535156,297.2607421875,284.89483642578125,1.0,0.5660689473152161,0.4658670127391815,0.4658670127391815,1.0,1.0,-3.121957302093506,1.0895980596542358,2.03235936164856,0.3833373188972473,0.8560222387313843,0.8560222387313843,0.0,145.36053466796875,149.0,58125.8203125,0.0,2357.288330078125,1.0,279.1572570800781,283.0245361328125,296.4454040527344,300.2160339355469,293.1499938964844,293.1499938964844,279.45001220703125,39101.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043236970901488,1.0,0.0,0.0,3.5884885787963867,3.588512659072876,8.59243868944759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.26416015625,0.0,1488.6177978515625,1895.4371337890625,0.0,3443.853515625,0.8940297961235046,1.0,0.0,3.0,1.0,0.0
18184860,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9535312056541444,0.4214778244495392,0.3796503841876983,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9990000128746032,0.5184116959571838,0.468649297952652,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9654358625411988,0.4369589686393738,0.3059439659118652,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9149869680404664,0.3781460523605346,0.3588689267635345,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7866058945655823,0.2386484593153,1.0806069374084473,285.0091857910156,284.95001220703125,301.7611999511719,293.4563903808594,298.840087890625,297.2777404785156,285.00836181640625,1.0,0.5668391585350037,0.4647863209247589,0.4647863209247589,1.0,1.0,-3.1143903732299805,1.0839160680770874,2.0304741859436035,0.3826427757740021,0.9557092785835266,0.9557092785835266,0.0,147.10028076171875,167.0,57513.4765625,0.0,2368.374267578125,1.0,279.44219970703125,283.1534118652344,296.4264831542969,300.0816955566406,293.1499938964844,293.1499938964844,279.1499938964844,33253.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944501876831055,1.0,0.0,0.0,3.705011129379273,3.7050352096557617,9.159511478173954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.6396484375,0.0,1574.3792724609375,1895.4371337890625,0.0,3351.799072265625,0.9156180024147034,1.0,0.0,3.0,1.0,0.0
18184920,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9535312056541444,0.4214778244495392,0.3796503841876983,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9990000128746032,0.5184116959571838,0.468649297952652,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9654358625411988,0.4369589686393738,0.3059439659118652,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9149869680404664,0.3781460523605346,0.3588689267635345,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7866058945655823,0.2386484593153,1.0806069374084473,285.0091857910156,284.95001220703125,301.7611999511719,293.4563903808594,298.840087890625,297.2777404785156,285.00836181640625,1.0,0.5668391585350037,0.4647863209247589,0.4647863209247589,1.0,1.0,-3.1143903732299805,1.0839160680770874,2.0304741859436035,0.3826427757740021,0.9557092785835266,0.9557092785835266,0.0,147.10028076171875,167.0,57513.4765625,0.0,2368.374267578125,1.0,279.44219970703125,283.1534118652344,296.4264831542969,300.0816955566406,293.1499938964844,293.1499938964844,279.1499938964844,33253.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944501876831055,1.0,0.0,0.0,3.705011129379273,3.7050352096557617,9.159511478173954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.6396484375,0.0,1574.3792724609375,1895.4371337890625,0.0,3351.799072265625,0.9156180024147034,1.0,0.0,3.0,1.0,0.0
