time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184980,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9403141736984252,0.4210651814937591,0.3797467648983001,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9990000128746032,0.5212676525115967,0.4866407513618469,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9533458948135376,0.4372442960739136,0.3064552247524261,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9035901427268982,0.3790719509124756,0.3601044118404388,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.7769883275032043,0.2387099266052246,1.0823683738708496,284.9146728515625,284.95001220703125,301.83258056640625,293.48663330078125,298.8609619140625,297.2745666503906,284.91717529296875,1.0,0.5739983320236206,0.4637056291103363,0.4637056291103363,1.0,1.0,-3.1403377056121826,1.0916630029678345,2.0486748218536377,0.3844476044178009,0.8741658329963684,0.8741658329963684,0.0,152.75186157226562,185.0,58647.34375,0.0,2447.553466796875,1.0,279.1572265625,283.0332336425781,296.5082397460937,300.2966003417969,293.1499938964844,293.1499938964844,279.45001220703125,38037.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025506377220154,1.0,0.0,0.0,3.6145365238189697,3.614560604095459,8.717631772015011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.12109375,0.0,1509.164306640625,1895.4371337890625,0.0,3427.3486328125,0.8993284106254578,1.0,0.0,3.0,1.0,0.0
18185040,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9403141736984252,0.4210651814937591,0.3797467648983001,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9990000128746032,0.5212676525115967,0.4866407513618469,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9533458948135376,0.4372442960739136,0.3064552247524261,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9035901427268982,0.3790719509124756,0.3601044118404388,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.7769883275032043,0.2387099266052246,1.0823683738708496,284.9146728515625,284.95001220703125,301.83258056640625,293.48663330078125,298.8609619140625,297.2745666503906,284.91717529296875,1.0,0.5739983320236206,0.4637056291103363,0.4637056291103363,1.0,1.0,-3.1403377056121826,1.0916630029678345,2.0486748218536377,0.3844476044178009,0.8741658329963684,0.8741658329963684,0.0,152.75186157226562,185.0,58647.34375,0.0,2447.553466796875,1.0,279.1572265625,283.0332336425781,296.5082397460937,300.2966003417969,293.1499938964844,293.1499938964844,279.45001220703125,38037.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025506377220154,1.0,0.0,0.0,3.6145365238189697,3.614560604095459,8.717631772015011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.12109375,0.0,1509.164306640625,1895.4371337890625,0.0,3427.3486328125,0.8993284106254578,1.0,0.0,3.0,1.0,0.0
18185100,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9264870285987854,0.4212764203548431,0.3798724412918091,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.9943987131118774,0.521784782409668,0.4941907525062561,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.94007670879364,0.4377184510231018,0.3067727386951446,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8922810554504395,0.3797639906406402,0.3608012795448303,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.7672212719917297,0.2388421148061752,1.083513617515564,285.0407409667969,284.95001220703125,301.86767578125,293.5015563964844,298.86871337890625,297.2693176269531,285.04327392578125,1.0,0.5788144469261169,0.4631652534008026,0.4631652534008026,1.0,1.0,-3.1517679691314697,1.0948731899261477,2.0568947792053223,0.3855000734329223,0.9673629999160768,0.9673629999160768,0.0,158.32386779785156,185.0,58093.9375,0.0,2499.70947265625,1.0,279.4015808105469,283.1680603027344,296.47247314453125,300.1220397949219,293.1499938964844,293.1499938964844,279.45001220703125,33354.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968888521194458,1.0,0.0,0.0,3.6801040172576895,3.6801278591156006,9.036775736603886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.2421875,0.0,1546.9609375,1895.4371337890625,0.0,3374.56689453125,0.9119015336036682,1.0,0.0,3.0,1.0,0.0
18185160,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9103462100028992,0.4215943515300751,0.380419373512268,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9822402000427246,0.5227236747741699,0.4951611161231994,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9236944317817688,0.4383027255535126,0.307371973991394,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8787947297096252,0.3805329203605652,0.36178919672966,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.7558093070983887,0.2390123605728149,1.0855530500411987,285.0295715332031,284.95001220703125,301.9023132324219,293.5163879394531,298.8770751953125,297.2667541503906,285.0279235839844,1.0,0.583857536315918,0.4624157845973968,0.4624157845973968,1.0,1.0,-3.158369779586792,1.0957781076431274,2.062591791152954,0.3848693668842315,0.9893478751182556,0.9893478751182556,0.0,165.37937927246094,203.0,58388.1875,0.0,2550.171142578125,1.0,279.44293212890625,283.1537780761719,296.4984130859375,300.20703125,293.1499938964844,293.1499938964844,279.1499938964844,32525.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954033851623535,1.0,0.0,0.0,3.7631869316101074,3.763211488723755,9.449414051232452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.5595703125,0.0,1635.9791259765625,1895.4371337890625,0.0,3360.700439453125,0.9282217025756836,1.0,0.0,3.0,1.0,0.0
18185220,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8806315064430237,0.4206819236278534,0.3805850446224212,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9530363082885742,0.5242870450019836,0.4973258674144745,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8927061557769775,0.4382323622703552,0.3080306649208069,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.852252185344696,0.3811235129833221,0.3632296323776245,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7337021231651306,0.2386946380138397,1.0880028009414673,284.8983764648437,284.95001220703125,301.9700622558594,293.54541015625,298.88873291015625,297.2555847167969,284.9004821777344,1.0,0.5943692326545715,0.4609168469905853,0.4609168469905853,1.0,1.0,-3.1666500568389893,1.095552682876587,2.0710973739624023,0.3829765915870666,0.8848787546157837,0.8848787546157837,0.0,181.6851043701172,221.0,59375.9296875,0.0,2654.461181640625,1.0,279.1564636230469,283.0035095214844,296.573974609375,300.4183654785156,293.1499938964844,293.1499938964844,279.45001220703125,38165.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905023753643036,1.0,0.0,0.0,3.68671178817749,3.6867363452911377,9.069255497706764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.123046875,0.0,1590.7596435546875,1895.4371337890625,0.0,3450.36669921875,0.9150381088256836,1.0,0.0,3.0,1.0,0.0
18185280,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8806315064430237,0.4206819236278534,0.3805850446224212,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9530363082885742,0.5242870450019836,0.4973258674144745,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8927061557769775,0.4382323622703552,0.3080306649208069,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.852252185344696,0.3811235129833221,0.3632296323776245,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7337021231651306,0.2386946380138397,1.0880028009414673,284.8983764648437,284.95001220703125,301.9700622558594,293.54541015625,298.88873291015625,297.2555847167969,284.9004821777344,1.0,0.5943692326545715,0.4609168469905853,0.4609168469905853,1.0,1.0,-3.1666500568389893,1.095552682876587,2.0710973739624023,0.3829765915870666,0.8848787546157837,0.8848787546157837,0.0,181.6851043701172,221.0,59375.9296875,0.0,2654.461181640625,1.0,279.1564636230469,283.0035095214844,296.573974609375,300.4183654785156,293.1499938964844,293.1499938964844,279.45001220703125,38165.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905023753643036,1.0,0.0,0.0,3.68671178817749,3.6867363452911377,9.069255497706764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.123046875,0.0,1590.7596435546875,1895.4371337890625,0.0,3450.36669921875,0.9150381088256836,1.0,0.0,3.0,1.0,0.0
18185340,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8568471670150757,0.4208225309848785,0.3810011744499206,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9255163073539734,0.5271745324134827,0.5003255009651184,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8686546683311462,0.4390114545822143,0.3088357746601105,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8312931060791016,0.3823118507862091,0.3647811710834503,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.7154462933540344,0.2387118339538574,1.090491771697998,285.0223388671875,284.95001220703125,302.0355834960937,293.5735168457031,298.9070129394531,297.2557067871094,285.0210266113281,1.0,0.6052948236465454,0.4594179093837738,0.4594179093837738,1.0,1.0,-3.1765737533569336,1.0959495306015017,2.0806241035461426,0.3811156153678894,0.9973374009132384,0.9973374009132384,0.0,198.5409545898437,239.0,58861.6640625,0.0,2765.6123046875,1.0,279.44354248046875,283.1374816894531,296.5528564453125,300.2953491210937,293.1499938964844,293.1499938964844,279.1499938964844,32987.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971694111824036,1.0,0.0,0.0,3.810490131378174,3.810515403747559,9.68846507021226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.4443359375,0.0,1695.6317138671875,1895.4371337890625,0.0,3377.184814453125,0.9391652941703796,1.0,0.0,3.0,1.0,0.0
18185400,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8568471670150757,0.4208225309848785,0.3810011744499206,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9255163073539734,0.5271745324134827,0.5003255009651184,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8686546683311462,0.4390114545822143,0.3088357746601105,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8312931060791016,0.3823118507862091,0.3647811710834503,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.7154462933540344,0.2387118339538574,1.090491771697998,285.0223388671875,284.95001220703125,302.0355834960937,293.5735168457031,298.9070129394531,297.2557067871094,285.0210266113281,1.0,0.6052948236465454,0.4594179093837738,0.4594179093837738,1.0,1.0,-3.1765737533569336,1.0959495306015017,2.0806241035461426,0.3811156153678894,0.9973374009132384,0.9973374009132384,0.0,198.5409545898437,239.0,58861.6640625,0.0,2765.6123046875,1.0,279.44354248046875,283.1374816894531,296.5528564453125,300.2953491210937,293.1499938964844,293.1499938964844,279.1499938964844,32987.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971694111824036,1.0,0.0,0.0,3.810490131378174,3.810515403747559,9.68846507021226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.4443359375,0.0,1695.6317138671875,1895.4371337890625,0.0,3377.184814453125,0.9391652941703796,1.0,0.0,3.0,1.0,0.0
18185460,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8364633321762085,0.4197377860546112,0.3810496926307678,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9017815589904784,0.5292177796363831,0.5032165050506592,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8479804396629333,0.4388390779495239,0.309455543756485,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8128027319908142,0.3827780783176422,0.3661501407623291,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.6974455714225769,0.2382638156414032,1.0925601720809937,284.89434814453125,284.95001220703125,302.0985412597656,293.60040283203125,298.9193420410156,297.2479553222656,284.8965759277344,1.0,0.616387128829956,0.4580445885658264,0.4580445885658264,1.0,1.0,-3.1849958896636963,1.095993161201477,2.0890026092529297,0.3794687688350677,0.8915851712226868,0.8915851712226868,0.0,216.4256134033203,227.0,59837.66796875,0.0,2879.92041015625,1.0,279.1561584472656,282.9898376464844,296.6258850097656,300.50018310546875,293.1499938964844,293.1499938964844,279.45001220703125,38346.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060819149017334,1.0,0.0,0.0,3.7280523777008057,3.7280776500701904,9.273791192754288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.9677734375,0.0,1639.6832275390625,1895.4371337890625,0.0,3460.207275390625,0.9243872165679932,1.0,0.0,3.0,1.0,0.0
18185520,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8364633321762085,0.4197377860546112,0.3810496926307678,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9017815589904784,0.5292177796363831,0.5032165050506592,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8479804396629333,0.4388390779495239,0.309455543756485,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8128027319908142,0.3827780783176422,0.3661501407623291,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.6974455714225769,0.2382638156414032,1.0925601720809937,284.89434814453125,284.95001220703125,302.0985412597656,293.60040283203125,298.9193420410156,297.2479553222656,284.8965759277344,1.0,0.616387128829956,0.4580445885658264,0.4580445885658264,1.0,1.0,-3.1849958896636963,1.095993161201477,2.0890026092529297,0.3794687688350677,0.8915851712226868,0.8915851712226868,0.0,216.4256134033203,227.0,59837.66796875,0.0,2879.92041015625,1.0,279.1561584472656,282.9898376464844,296.6258850097656,300.50018310546875,293.1499938964844,293.1499938964844,279.45001220703125,38346.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060819149017334,1.0,0.0,0.0,3.7280523777008057,3.7280776500701904,9.273791192754288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.9677734375,0.0,1639.6832275390625,1895.4371337890625,0.0,3460.207275390625,0.9243872165679932,1.0,0.0,3.0,1.0,0.0
18185580,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8319504261016846,0.4197995364665985,0.3809123635292053,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8981760740280151,0.532233476638794,0.5059011578559875,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8437618613243103,0.439595103263855,0.309872567653656,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8090246319770813,0.3839178085327148,0.367153525352478,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.6932173371315002,0.2382290959358215,1.092429280281067,285.0210266113281,284.95001220703125,302.15869140625,293.6258850097656,298.93658447265625,297.2496032714844,285.01971435546875,1.0,0.6188066005706787,0.456671267747879,0.456671267747879,1.0,1.0,-3.1896073818206787,1.0945571660995483,2.095050096511841,0.3770437836647033,1.0,1.0,0.0,220.9418182373047,215.0,59193.66015625,0.0,2914.05859375,1.0,279.4437866210937,283.1283264160156,296.6034240722656,300.36993408203125,293.1499938964844,293.1499938964844,279.1499938964844,33270.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979000449180603,1.0,0.0,0.0,3.8415470123291016,3.8415725231170654,9.847037745203124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.9775390625,0.0,1735.401611328125,1895.4371337890625,0.0,3384.001708984375,0.9463506937026978,1.0,0.0,3.0,1.0,0.0
18185640,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8319504261016846,0.4197995364665985,0.3809123635292053,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8981760740280151,0.532233476638794,0.5059011578559875,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8437618613243103,0.439595103263855,0.309872567653656,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8090246319770813,0.3839178085327148,0.367153525352478,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.6932173371315002,0.2382290959358215,1.092429280281067,285.0210266113281,284.95001220703125,302.15869140625,293.6258850097656,298.93658447265625,297.2496032714844,285.01971435546875,1.0,0.6188066005706787,0.456671267747879,0.456671267747879,1.0,1.0,-3.1896073818206787,1.0945571660995483,2.095050096511841,0.3770437836647033,1.0,1.0,0.0,220.9418182373047,215.0,59193.66015625,0.0,2914.05859375,1.0,279.4437866210937,283.1283264160156,296.6034240722656,300.36993408203125,293.1499938964844,293.1499938964844,279.1499938964844,33270.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979000449180603,1.0,0.0,0.0,3.8415470123291016,3.8415725231170654,9.847037745203124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.9775390625,0.0,1735.401611328125,1895.4371337890625,0.0,3384.001708984375,0.9463506937026978,1.0,0.0,3.0,1.0,0.0
18185700,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8329226970672607,0.4194121658802032,0.3808218836784363,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9002087712287903,0.5334073901176453,0.5072122812271118,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8450049161911011,0.439663290977478,0.3100710809230804,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8104311227798462,0.3842668235301971,0.3676225841045379,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.6941500902175903,0.2381049394607544,1.0921977758407593,284.87969970703125,284.95001220703125,302.1876220703125,293.63800048828125,298.94287109375,297.2477111816406,284.87506103515625,1.0,0.6184118986129761,0.4559846222400665,0.4559846222400665,1.0,1.0,-3.1916067600250244,1.0937050580978394,2.0979015827178955,0.3758583962917328,0.9106240272521972,0.9106240272521972,0.0,220.0027008056641,215.0,60278.7734375,0.0,2913.10498046875,1.0,279.1935119628906,282.9659118652344,296.6712341308594,300.6107482910156,293.1499938964844,293.1499938964844,279.1499938964844,36603.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904234766960144,1.0,0.0,0.0,3.828643560409546,3.828669548034668,9.780998198039017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.16015625,0.0,1745.88916015625,1895.4371337890625,0.0,3443.02587890625,0.943950355052948,1.0,0.0,3.0,1.0,0.0
18185760,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8343616127967834,0.4187669157981872,0.3802175521850586,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9029422402381896,0.5343661308288574,0.5080745220184326,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8468132019042969,0.4395046234130859,0.3099393546581268,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8124058842658997,0.384439468383789,0.3677481412887573,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.6956131458282471,0.2378564625978469,1.0908808708190918,284.8892517089844,284.95001220703125,302.2157287597656,293.6496887207031,298.9473876953125,297.2436828613281,284.8913879394531,1.0,0.6171137690544128,0.45533487200737,0.45533487200737,1.0,1.0,-3.1903300285339355,1.091669678688049,2.0986602306365967,0.3741879463195801,0.893143355846405,0.893143355846405,0.0,218.1363677978516,203.0,60042.0234375,0.0,2900.2978515625,1.0,279.1563720703125,282.9794311523437,296.6724853515625,300.56365966796875,293.1499938964844,293.1499938964844,279.45001220703125,38573.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062763452529908,1.0,0.0,0.0,3.7510440349578857,3.7510695457458496,9.388530770593206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.6474609375,0.0,1668.3094482421875,1895.4371337890625,0.0,3462.015380859375,0.9296948313713074,1.0,0.0,3.0,1.0,0.0
18185820,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8419188261032104,0.4189544320106506,0.3797471523284912,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9143760204315186,0.5375139713287354,0.5104143619537354,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8551985025405884,0.4404130280017853,0.3101144731044769,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8206369876861572,0.3857142925262451,0.3684050738811493,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7026678919792175,0.2379904836416244,1.0892478227615356,285.018310546875,284.95001220703125,302.2693176269531,293.67156982421875,298.9634704589844,297.247314453125,285.01708984375,1.0,0.6131174564361572,0.4540353417396545,0.4540353417396545,1.0,1.0,-3.191605567932129,1.089093565940857,2.1025118827819824,0.3712581992149353,1.0,1.0,0.0,210.82354736328125,191.0,59300.91015625,0.0,2863.14501953125,1.0,279.4438781738281,283.1219177246094,296.6468505859375,300.42254638671875,293.1499938964844,293.1499938964844,279.1499938964844,33497.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976272940635681,1.0,0.0,0.0,3.855086088180542,3.855111598968506,9.916568615153665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.7294921875,0.0,1753.7530517578125,1895.4371337890625,0.0,3381.457275390625,0.9495552182197572,1.0,0.0,3.0,1.0,0.0
18185880,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8419188261032104,0.4189544320106506,0.3797471523284912,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9143760204315186,0.5375139713287354,0.5104143619537354,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8551985025405884,0.4404130280017853,0.3101144731044769,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8206369876861572,0.3857142925262451,0.3684050738811493,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7026678919792175,0.2379904836416244,1.0892478227615356,285.018310546875,284.95001220703125,302.2693176269531,293.67156982421875,298.9634704589844,297.247314453125,285.01708984375,1.0,0.6131174564361572,0.4540353417396545,0.4540353417396545,1.0,1.0,-3.191605567932129,1.089093565940857,2.1025118827819824,0.3712581992149353,1.0,1.0,0.0,210.82354736328125,191.0,59300.91015625,0.0,2863.14501953125,1.0,279.4438781738281,283.1219177246094,296.6468505859375,300.42254638671875,293.1499938964844,293.1499938964844,279.1499938964844,33497.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976272940635681,1.0,0.0,0.0,3.855086088180542,3.855111598968506,9.916568615153665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.7294921875,0.0,1753.7530517578125,1895.4371337890625,0.0,3381.457275390625,0.9495552182197572,1.0,0.0,3.0,1.0,0.0
18185940,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8520634770393372,0.4180234670639038,0.3789112269878387,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9299357533454896,0.5397481322288513,0.5124415159225464,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8664385676383972,0.4404529929161072,0.3100926280021667,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.831150233745575,0.3863579630851745,0.3688711822032928,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7119926810264587,0.2377833425998687,1.08728289604187,284.8892517089844,284.95001220703125,302.3192443847656,293.6913452148437,298.97271728515625,297.2429504394531,284.89111328125,1.0,0.6078861355781555,0.4527358412742615,0.4527358412742615,1.0,1.0,-3.1912190914154053,1.0858477354049685,2.1053714752197266,0.368245929479599,0.8938600420951843,0.8938600420951843,0.0,201.72491455078125,179.0,60110.30859375,0.0,2812.8125,1.0,279.15679931640625,282.9758605957031,296.7120361328125,300.6090087890625,293.1499938964844,293.1499938964844,279.45001220703125,38675.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905665397644043,1.0,0.0,0.0,3.759421348571777,3.759446859359741,9.430512477592856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.091796875,0.0,1678.9620361328125,1895.4371337890625,0.0,3456.334228515625,0.9316466450691224,1.0,0.0,3.0,1.0,0.0
18186000,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8520634770393372,0.4180234670639038,0.3789112269878387,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9299357533454896,0.5397481322288513,0.5124415159225464,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8664385676383972,0.4404529929161072,0.3100926280021667,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.831150233745575,0.3863579630851745,0.3688711822032928,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7119926810264587,0.2377833425998687,1.08728289604187,284.8892517089844,284.95001220703125,302.3192443847656,293.6913452148437,298.97271728515625,297.2429504394531,284.89111328125,1.0,0.6078861355781555,0.4527358412742615,0.4527358412742615,1.0,1.0,-3.1912190914154053,1.0858477354049685,2.1053714752197266,0.368245929479599,0.8938600420951843,0.8938600420951843,0.0,201.72491455078125,179.0,60110.30859375,0.0,2812.8125,1.0,279.15679931640625,282.9758605957031,296.7120361328125,300.6090087890625,293.1499938964844,293.1499938964844,279.45001220703125,38675.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905665397644043,1.0,0.0,0.0,3.759421348571777,3.759446859359741,9.430512477592856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.091796875,0.0,1678.9620361328125,1895.4371337890625,0.0,3456.334228515625,0.9316466450691224,1.0,0.0,3.0,1.0,0.0
18186060,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8662489056587219,0.4182812571525574,0.378387987613678,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9500327706336976,0.5429800152778625,0.5147334337234497,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8818157315254211,0.4414643347263336,0.310247391462326,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8451854586601257,0.3877328932285309,0.369495540857315,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7235371470451355,0.2380553185939788,1.0856671333312988,285.0188293457031,284.95001220703125,302.3651428222656,293.7087097167969,298.9872436523437,297.2476501464844,285.0176696777344,1.0,0.601954460144043,0.4515990912914276,0.4515990912914276,1.0,1.0,-3.1923298835754395,1.0835591554641724,2.1087708473205566,0.3656043112277984,1.0,1.0,0.0,190.963119506836,167.0,59345.71875,0.0,2756.48876953125,1.0,279.4439392089844,283.1195068359375,296.6836242675781,300.4638061523437,293.1499938964844,293.1499938964844,279.1499938964844,33577.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969747424125671,1.0,0.0,0.0,3.8604564666748047,3.860481977462769,9.944217254087562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.53125,0.0,1760.9906005859375,1895.4371337890625,0.0,3375.3681640625,0.9508085250854492,1.0,0.0,3.0,1.0,0.0
18186120,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8662489056587219,0.4182812571525574,0.378387987613678,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9500327706336976,0.5429800152778625,0.5147334337234497,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8818157315254211,0.4414643347263336,0.310247391462326,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8451854586601257,0.3877328932285309,0.369495540857315,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7235371470451355,0.2380553185939788,1.0856671333312988,285.0188293457031,284.95001220703125,302.3651428222656,293.7087097167969,298.9872436523437,297.2476501464844,285.0176696777344,1.0,0.601954460144043,0.4515990912914276,0.4515990912914276,1.0,1.0,-3.1923298835754395,1.0835591554641724,2.1087708473205566,0.3656043112277984,1.0,1.0,0.0,190.963119506836,167.0,59345.71875,0.0,2756.48876953125,1.0,279.4439392089844,283.1195068359375,296.6836242675781,300.4638061523437,293.1499938964844,293.1499938964844,279.1499938964844,33577.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969747424125671,1.0,0.0,0.0,3.8604564666748047,3.860481977462769,9.944217254087562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.53125,0.0,1760.9906005859375,1895.4371337890625,0.0,3375.3681640625,0.9508085250854492,1.0,0.0,3.0,1.0,0.0
18186180,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.882814884185791,0.4173883199691772,0.3775230050086975,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9707794785499572,0.5452523827552795,0.5167340040206909,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8996134996414185,0.4415688812732696,0.3102228939533233,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8617016673088074,0.3884403705596924,0.3699571192264557,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7363216280937195,0.2379526495933532,1.0838600397109983,284.88946533203125,284.95001220703125,302.40673828125,293.7234802246094,298.9944763183594,297.243896484375,284.89129638671875,1.0,0.5956559181213379,0.4504623413085937,0.4504623413085937,1.0,1.0,-3.192057609558105,1.0807254314422607,2.1113321781158447,0.362947404384613,0.8948181867599487,0.8948181867599487,0.0,180.01072692871094,155.0,60152.11328125,0.0,2696.28857421875,1.0,279.1567687988281,282.9732360839844,296.7445373535156,300.6457824707031,293.1499938964844,293.1499938964844,279.45001220703125,38687.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050848484039308,1.0,0.0,0.0,3.76458740234375,3.764613151550293,9.456448424316476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.5244140625,0.0,1685.1678466796875,1895.4371337890625,0.0,3450.934814453125,0.932806134223938,1.0,0.0,3.0,1.0,0.0
18186240,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.882814884185791,0.4173883199691772,0.3775230050086975,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9707794785499572,0.5452523827552795,0.5167340040206909,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8996134996414185,0.4415688812732696,0.3102228939533233,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8617016673088074,0.3884403705596924,0.3699571192264557,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7363216280937195,0.2379526495933532,1.0838600397109983,284.88946533203125,284.95001220703125,302.40673828125,293.7234802246094,298.9944763183594,297.243896484375,284.89129638671875,1.0,0.5956559181213379,0.4504623413085937,0.4504623413085937,1.0,1.0,-3.192057609558105,1.0807254314422607,2.1113321781158447,0.362947404384613,0.8948181867599487,0.8948181867599487,0.0,180.01072692871094,155.0,60152.11328125,0.0,2696.28857421875,1.0,279.1567687988281,282.9732360839844,296.7445373535156,300.6457824707031,293.1499938964844,293.1499938964844,279.45001220703125,38687.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050848484039308,1.0,0.0,0.0,3.76458740234375,3.764613151550293,9.456448424316476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.5244140625,0.0,1685.1678466796875,1895.4371337890625,0.0,3450.934814453125,0.932806134223938,1.0,0.0,3.0,1.0,0.0
18186300,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8923682570457458,0.4173984229564667,0.377026617527008,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9811939597129822,0.5467698574066162,0.517672598361969,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.91001296043396,0.4419782161712646,0.3101556003093719,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8712990880012512,0.3890558779239654,0.3701232671737671,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7436344027519226,0.2380539923906326,1.082687497138977,285.0210266113281,284.95001220703125,302.42584228515625,293.72979736328125,298.9996337890625,297.2452697753906,285.0243530273437,1.0,0.5923393368721008,0.449893981218338,0.449893981218338,1.0,1.0,-3.1912920475006104,1.0790753364562988,2.1122167110443115,0.3613883256912231,0.9839550256729126,0.9839550256729126,0.0,174.36920166015625,155.0,59235.58203125,0.0,2664.0419921875,1.0,279.4047546386719,283.1213073730469,296.6965026855469,300.43414306640625,293.1499938964844,293.1499938964844,279.45001220703125,34524.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988164067268372,1.0,0.0,0.0,3.8011629581451416,3.8011882305145264,9.64109290180204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.626953125,0.0,1696.443359375,1895.4371337890625,0.0,3392.548828125,0.9398415684700012,1.0,0.0,3.0,1.0,0.0
18186360,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9043453335762024,0.4176559746265411,0.3769756555557251,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9924941062927246,0.548501193523407,0.5190048813819885,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9238798022270204,0.4426166713237762,0.3103773593902588,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8832359910011292,0.3898537456989288,0.3705826103687286,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7528490424156189,0.2382984161376953,1.0824174880981443,285.0194091796875,284.95001220703125,302.4437561035156,293.7353820800781,299.00604248046875,297.2488098144531,285.0182800292969,1.0,0.5891178846359253,0.449336290359497,0.449336290359497,1.0,1.0,-3.1933236122131348,1.0785127878189087,2.1148107051849365,0.360319435596466,1.0,1.0,0.0,168.25570678710938,143.0,59370.60546875,0.0,2634.80517578125,1.0,279.4438781738281,283.1175537109375,296.7110290527344,300.4945983886719,293.1499938964844,293.1499938964844,279.1499938964844,33618.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965719938278198,1.0,0.0,0.0,3.863970994949341,3.863996744155884,9.962332114810124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.2783203125,0.0,1765.644287109375,1895.4371337890625,0.0,3371.609619140625,0.9516669511795044,1.0,0.0,3.0,1.0,0.0
18186420,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9202427864074708,0.4166638553142547,0.3762245178222656,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.5517683029174805,0.5097160935401917,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9415794014930724,0.4426436424255371,0.3104560077190399,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8986252546310425,0.3904884755611419,0.371185153722763,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7647532224655151,0.2381670176982879,1.0814422369003296,284.8780822753906,284.95001220703125,302.4759216308594,293.74420166015625,299.0087280273437,297.2482604980469,284.8774719238281,1.0,0.5812227725982666,0.4482209086418152,0.4482209086418152,1.0,1.0,-3.170888662338257,1.0672897100448608,2.103599071502685,0.3538785278797149,0.8870860934257507,0.8870860934257507,0.0,160.1904754638672,131.0,59849.05859375,0.0,2554.807861328125,1.0,279.1565856933594,282.9600524902344,296.7649841308594,300.6622009277344,293.1499938964844,293.1499938964844,279.45001220703125,38865.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046801924705504,1.0,0.0,0.0,3.763188362121582,3.763213872909546,9.449420872442716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.9775390625,0.0,1684.88525390625,1895.4371337890625,0.0,3447.170166015625,0.9326243996620178,1.0,0.0,3.0,1.0,0.0
18186480,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9202427864074708,0.4166638553142547,0.3762245178222656,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.5517683029174805,0.5097160935401917,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9415794014930724,0.4426436424255371,0.3104560077190399,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8986252546310425,0.3904884755611419,0.371185153722763,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7647532224655151,0.2381670176982879,1.0814422369003296,284.8780822753906,284.95001220703125,302.4759216308594,293.74420166015625,299.0087280273437,297.2482604980469,284.8774719238281,1.0,0.5812227725982666,0.4482209086418152,0.4482209086418152,1.0,1.0,-3.170888662338257,1.0672897100448608,2.103599071502685,0.3538785278797149,0.8870860934257507,0.8870860934257507,0.0,160.1904754638672,131.0,59849.05859375,0.0,2554.807861328125,1.0,279.1565856933594,282.9600524902344,296.7649841308594,300.6622009277344,293.1499938964844,293.1499938964844,279.45001220703125,38865.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046801924705504,1.0,0.0,0.0,3.763188362121582,3.763213872909546,9.449420872442716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.9775390625,0.0,1684.88525390625,1895.4371337890625,0.0,3447.170166015625,0.9326243996620178,1.0,0.0,3.0,1.0,0.0
18186540,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9426884055137634,0.4166907966136932,0.375616043806076,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9990000128746032,0.559640645980835,0.47817063331604,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9637846946716307,0.4434862732887268,0.3105855286121368,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9203702807426452,0.3917254507541656,0.3717966675758362,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.781137228012085,0.2384394258260727,1.080295205116272,284.9892883300781,284.95001220703125,302.5028991699219,293.7496643066406,299.0300598144531,297.2738037109375,284.9876403808594,1.0,0.5717620849609375,0.4471055269241333,0.4471055269241333,1.0,1.0,-3.1417956352233887,1.0534666776657104,2.088329076766968,0.3472635149955749,0.9738941192626952,0.9738941192626952,0.0,150.6897735595703,134.0,58610.109375,0.0,2439.46240234375,1.0,279.4430236816406,283.1002197265625,296.7194519042969,300.46893310546875,293.1499938964844,293.1499938964844,279.1499938964844,34372.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948915004730225,1.0,0.0,0.0,3.831780672073364,3.831806182861328,9.797033726499649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.7109375,0.0,1732.183349609375,1895.4371337890625,0.0,3355.9208984375,0.9449997544288636,1.0,0.0,3.0,1.0,0.0
18186600,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9426884055137634,0.4166907966136932,0.375616043806076,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9990000128746032,0.559640645980835,0.47817063331604,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9637846946716307,0.4434862732887268,0.3105855286121368,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9203702807426452,0.3917254507541656,0.3717966675758362,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.781137228012085,0.2384394258260727,1.080295205116272,284.9892883300781,284.95001220703125,302.5028991699219,293.7496643066406,299.0300598144531,297.2738037109375,284.9876403808594,1.0,0.5717620849609375,0.4471055269241333,0.4471055269241333,1.0,1.0,-3.1417956352233887,1.0534666776657104,2.088329076766968,0.3472635149955749,0.9738941192626952,0.9738941192626952,0.0,150.6897735595703,134.0,58610.109375,0.0,2439.46240234375,1.0,279.4430236816406,283.1002197265625,296.7194519042969,300.46893310546875,293.1499938964844,293.1499938964844,279.1499938964844,34372.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948915004730225,1.0,0.0,0.0,3.831780672073364,3.831806182861328,9.797033726499649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.7109375,0.0,1732.183349609375,1895.4371337890625,0.0,3355.9208984375,0.9449997544288636,1.0,0.0,3.0,1.0,0.0
18186660,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9546177387237548,0.4156921505928039,0.3748339414596557,297.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9990000128746032,0.5687801241874695,0.4612474143505096,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.975240170955658,0.4434977173805237,0.3106491267681122,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9339472651481628,0.3923488259315491,0.3723983764648437,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7907525300979614,0.2384416311979293,1.079972267150879,284.8826599121094,284.95001220703125,302.5244140625,293.7515563964844,299.05145263671875,297.30145263671875,284.8851623535156,1.0,0.5662932991981506,0.4464820921421051,0.4464820921421051,1.0,1.0,-3.120898723602295,1.0439947843551636,2.076903820037842,0.3421597182750702,0.864158034324646,0.864158034324646,0.0,145.56407165527344,154.0,58832.48046875,0.0,2372.614990234375,1.0,279.1565856933594,282.98516845703125,296.7612609863281,300.5891418457031,293.1499938964844,293.1499938964844,279.45001220703125,40060.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006003141403198,1.0,0.0,0.0,3.669570207595825,3.669595003128052,8.985115869108995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.2021484375,0.0,1585.5921630859375,1895.4371337890625,0.0,3409.1796875,0.9129738807678224,1.0,0.0,3.0,1.0,0.0
18186720,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9546177387237548,0.4156921505928039,0.3748339414596557,297.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9990000128746032,0.5687801241874695,0.4612474143505096,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.975240170955658,0.4434977173805237,0.3106491267681122,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9339472651481628,0.3923488259315491,0.3723983764648437,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7907525300979614,0.2384416311979293,1.079972267150879,284.8826599121094,284.95001220703125,302.5244140625,293.7515563964844,299.05145263671875,297.30145263671875,284.8851623535156,1.0,0.5662932991981506,0.4464820921421051,0.4464820921421051,1.0,1.0,-3.120898723602295,1.0439947843551636,2.076903820037842,0.3421597182750702,0.864158034324646,0.864158034324646,0.0,145.56407165527344,154.0,58832.48046875,0.0,2372.614990234375,1.0,279.1565856933594,282.98516845703125,296.7612609863281,300.5891418457031,293.1499938964844,293.1499938964844,279.45001220703125,40060.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006003141403198,1.0,0.0,0.0,3.669570207595825,3.669595003128052,8.985115869108995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.2021484375,0.0,1585.5921630859375,1895.4371337890625,0.0,3409.1796875,0.9129738807678224,1.0,0.0,3.0,1.0,0.0
18186780,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9501346945762634,0.4159974455833435,0.3748261034488678,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9990000128746032,0.5770012140274048,0.467235267162323,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9718411564826964,0.4445934593677521,0.3112218379974365,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9304251074790956,0.3938072621822357,0.3735826313495636,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7877752780914307,0.2390234321355819,1.082026720046997,285.0174255371094,284.95001220703125,302.5401611328125,293.7496337890625,299.0725402832031,297.3275451660156,285.0168151855469,1.0,0.5697211027145386,0.4458586275577545,0.4458586275577545,1.0,1.0,-3.1326231956481934,1.0470200777053833,2.0856029987335205,0.3419489562511444,0.9768942594528198,0.9768942594528198,0.0,147.49842834472656,174.0,58274.46484375,0.0,2405.0439453125,1.0,279.4433288574219,283.12969970703125,296.7196960449219,300.4315185546875,293.1499938964844,293.1499938964844,279.1499938964844,33455.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907222151756287,1.0,0.0,0.0,3.7791569232940674,3.779181718826294,9.529785529593936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.498046875,0.0,1661.951904296875,1895.4371337890625,0.0,3316.9609375,0.93244206905365,1.0,0.0,3.0,1.0,0.0
