time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186840,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9501346945762634,0.4159974455833435,0.3748261034488678,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9990000128746032,0.5770012140274048,0.467235267162323,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9718411564826964,0.4445934593677521,0.3112218379974365,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9304251074790956,0.3938072621822357,0.3735826313495636,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7877752780914307,0.2390234321355819,1.082026720046997,285.0174255371094,284.95001220703125,302.5401611328125,293.7496337890625,299.0725402832031,297.3275451660156,285.0168151855469,1.0,0.5697211027145386,0.4458586275577545,0.4458586275577545,1.0,1.0,-3.1326231956481934,1.0470200777053833,2.0856029987335205,0.3419489562511444,0.9768942594528198,0.9768942594528198,0.0,147.49842834472656,174.0,58274.46484375,0.0,2405.0439453125,1.0,279.4433288574219,283.12969970703125,296.7196960449219,300.4315185546875,293.1499938964844,293.1499938964844,279.1499938964844,33455.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907222151756287,1.0,0.0,0.0,3.7791569232940674,3.779181718826294,9.529785529593936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.498046875,0.0,1661.951904296875,1895.4371337890625,0.0,3316.9609375,0.93244206905365,1.0,0.0,3.0,1.0,0.0
18186900,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.942779302597046,0.415696233510971,0.3749411404132843,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9990000128746032,0.5793405771255493,0.4771901667118072,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9655393958091736,0.4447949826717376,0.3116189539432525,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.923522174358368,0.3942838311195373,0.3743176162242889,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7825295925140381,0.239168033003807,1.0837185382843018,284.88983154296875,284.95001220703125,302.5458068847656,293.7471618652344,299.07501220703125,297.3286437988281,284.8867492675781,1.0,0.5738445520401001,0.4455469250679016,0.4455469250679016,1.0,1.0,-3.1481165885925293,1.0521763563156128,2.095940113067627,0.3435113728046417,0.8940770626068115,0.8940770626068115,0.0,150.64320373535156,174.0,59461.12109375,0.0,2451.359375,1.0,279.1949462890625,282.978759765625,296.7793273925781,300.66802978515625,293.1499938964844,293.1499938964844,279.1499938964844,36806.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897271990776062,1.0,0.0,0.0,3.763296604156494,3.763321876525879,9.449964863961212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.0146484375,0.0,1669.1314697265625,1895.4371337890625,0.0,3378.141845703125,0.9294113516807556,1.0,0.0,3.0,1.0,0.0
18186960,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9317391514778136,0.4151656627655029,0.3746342062950134,297.506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.5803268551826477,0.4916196465492248,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9557280540466307,0.4447767436504364,0.3117421567440033,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9134376645088196,0.3945823907852173,0.374778687953949,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7748447060585022,0.2391563504934311,1.0845720767974854,284.91357421875,284.95001220703125,302.54986572265625,293.7436828613281,299.0707702636719,297.3210144042969,284.916259765625,1.0,0.579143226146698,0.4450396001338959,0.4450396001338959,1.0,1.0,-3.1668174266815186,1.0580940246582031,2.1087234020233154,0.3451377153396606,0.8921994566917419,0.8921994566917419,0.0,155.1493377685547,194.0,59516.53125,0.0,2511.67138671875,1.0,279.1568603515625,282.9992370605469,296.7714233398437,300.625732421875,293.1499938964844,293.1499938964844,279.45001220703125,37936.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001228213310242,1.0,0.0,0.0,3.699777364730835,3.6998021602630615,9.133652270065796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.931640625,0.0,1603.94287109375,1895.4371337890625,0.0,3404.7294921875,0.9181241393089294,1.0,0.0,3.0,1.0,0.0
18187020,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.9077622890472412,0.4154002666473388,0.374888151884079,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.9990000128746032,0.5801950693130493,0.5266270041465759,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.932212769985199,0.445835143327713,0.3125392496585846,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8927631974220276,0.3959960043430328,0.3762634992599487,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.7579724788665771,0.2395479083061218,1.0875706672668457,285.0596618652344,284.95001220703125,302.5532531738281,293.7333984375,299.0573425292969,297.29986572265625,285.0602722167969,1.0,0.5925725102424622,0.4440249800682068,0.4440249800682068,1.0,1.0,-3.2155463695526123,1.0740909576416016,2.1414554119110107,0.3499928414821625,1.0,1.0,0.0,166.7064208984375,212.0,59394.59765625,0.0,2670.968994140625,1.0,279.4432983398437,283.14752197265625,296.7252502441406,300.50372314453125,293.1499938964844,293.1499938964844,279.1499938964844,33083.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948855400085449,1.0,0.0,0.0,3.8315722942352295,3.8315975666046143,9.79596734396182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.8720703125,0.0,1721.8043212890625,1895.4371337890625,0.0,3355.864990234375,0.943871796131134,1.0,0.0,3.0,1.0,0.0
18187080,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.9077622890472412,0.4154002666473388,0.374888151884079,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.9990000128746032,0.5801950693130493,0.5266270041465759,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.932212769985199,0.445835143327713,0.3125392496585846,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8927631974220276,0.3959960043430328,0.3762634992599487,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.7579724788665771,0.2395479083061218,1.0875706672668457,285.0596618652344,284.95001220703125,302.5532531738281,293.7333984375,299.0573425292969,297.29986572265625,285.0602722167969,1.0,0.5925725102424622,0.4440249800682068,0.4440249800682068,1.0,1.0,-3.2155463695526123,1.0740909576416016,2.1414554119110107,0.3499928414821625,1.0,1.0,0.0,166.7064208984375,212.0,59394.59765625,0.0,2670.968994140625,1.0,279.4432983398437,283.14752197265625,296.7252502441406,300.50372314453125,293.1499938964844,293.1499938964844,279.1499938964844,33083.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948855400085449,1.0,0.0,0.0,3.8315722942352295,3.8315975666046143,9.79596734396182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.8720703125,0.0,1721.8043212890625,1895.4371337890625,0.0,3355.864990234375,0.943871796131134,1.0,0.0,3.0,1.0,0.0
18187140,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8774734139442444,0.4142862856388092,0.3749376535415649,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.984665870666504,0.576530933380127,0.5474601984024048,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8992487788200378,0.445786714553833,0.3132725656032562,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8645118474960327,0.3965279161930084,0.3777264952659607,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7352133989334106,0.2392514050006866,1.090487003326416,284.9098205566406,284.95001220703125,302.54998779296875,293.7185974121094,299.0265808105469,297.258056640625,284.9101257324219,1.0,0.6066254377365112,0.4430103898048401,0.4430103898048401,1.0,1.0,-3.247558355331421,1.0836154222488403,2.163942813873291,0.3529473543167114,0.9272976517677308,0.9272976517677308,0.0,184.2841033935547,230.0,60911.3046875,0.0,2832.787109375,1.0,279.1559143066406,282.96826171875,296.763671875,300.7156066894531,293.1499938964844,293.1499938964844,278.8500061035156,36781.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076292514801024,1.0,0.0,0.0,3.818439722061157,3.8184654712677,9.72893190009927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.0927734375,0.0,1734.881591796875,1895.4371337890625,0.0,3474.58935546875,0.943282663822174,1.0,0.0,3.0,1.0,0.0
18187200,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8774734139442444,0.4142862856388092,0.3749376535415649,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.984665870666504,0.576530933380127,0.5474601984024048,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8992487788200378,0.445786714553833,0.3132725656032562,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8645118474960327,0.3965279161930084,0.3777264952659607,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7352133989334106,0.2392514050006866,1.090487003326416,284.9098205566406,284.95001220703125,302.54998779296875,293.7185974121094,299.0265808105469,297.258056640625,284.9101257324219,1.0,0.6066254377365112,0.4430103898048401,0.4430103898048401,1.0,1.0,-3.247558355331421,1.0836154222488403,2.163942813873291,0.3529473543167114,0.9272976517677308,0.9272976517677308,0.0,184.2841033935547,230.0,60911.3046875,0.0,2832.787109375,1.0,279.1559143066406,282.96826171875,296.763671875,300.7156066894531,293.1499938964844,293.1499938964844,278.8500061035156,36781.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076292514801024,1.0,0.0,0.0,3.818439722061157,3.8184654712677,9.72893190009927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.0927734375,0.0,1734.881591796875,1895.4371337890625,0.0,3474.58935546875,0.943282663822174,1.0,0.0,3.0,1.0,0.0
18187260,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8423164486885071,0.4105210602283478,0.3728120028972626,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.9450232982635498,0.573348879814148,0.5450026392936707,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8628391623497009,0.4429906904697418,0.3123348951339721,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8316982388496399,0.3942716717720032,0.3770171105861664,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7062510251998901,0.2360684722661972,1.0832781791687012,284.8684997558594,284.95001220703125,302.5427551269531,293.7015991210937,298.9840393066406,297.2112121582031,284.8705749511719,1.0,0.6173800230026245,0.4410735368728637,0.4410735368728637,1.0,1.0,-3.2307260036468506,1.0725117921829224,2.1582140922546387,0.3459181785583496,0.8314646482467651,0.8314646482467651,0.0,207.80712890625,233.0,60512.9375,0.0,2928.24951171875,1.0,278.85748291015625,282.9169616699219,296.7219543457031,300.6808776855469,293.1499938964844,293.1499938964844,279.1499938964844,41722.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146472811698914,1.0,0.0,0.0,3.559840202331543,3.559864521026612,8.455792794848094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.4111328125,0.0,1476.9158935546875,1895.4371337890625,0.0,3539.6806640625,0.8902997374534607,1.0,0.0,3.0,1.0,0.0
18187320,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8423164486885071,0.4105210602283478,0.3728120028972626,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.9450232982635498,0.573348879814148,0.5450026392936707,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8628391623497009,0.4429906904697418,0.3123348951339721,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8316982388496399,0.3942716717720032,0.3770171105861664,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7062510251998901,0.2360684722661972,1.0832781791687012,284.8684997558594,284.95001220703125,302.5427551269531,293.7015991210937,298.9840393066406,297.2112121582031,284.8705749511719,1.0,0.6173800230026245,0.4410735368728637,0.4410735368728637,1.0,1.0,-3.2307260036468506,1.0725117921829224,2.1582140922546387,0.3459181785583496,0.8314646482467651,0.8314646482467651,0.0,207.80712890625,233.0,60512.9375,0.0,2928.24951171875,1.0,278.85748291015625,282.9169616699219,296.7219543457031,300.6808776855469,293.1499938964844,293.1499938964844,279.1499938964844,41722.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146472811698914,1.0,0.0,0.0,3.559840202331543,3.559864521026612,8.455792794848094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.4111328125,0.0,1476.9158935546875,1895.4371337890625,0.0,3539.6806640625,0.8902997374534607,1.0,0.0,3.0,1.0,0.0
18187380,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.827372670173645,0.4093877375125885,0.3718276023864746,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9256935119628906,0.5741235613822937,0.5455460548400879,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8474017381668091,0.4425826370716095,0.3120861053466797,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8175492882728577,0.3939804136753082,0.3768618106842041,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.6912404298782349,0.2344400435686111,1.076809644699097,284.9801940917969,284.95001220703125,302.53436279296875,293.6848449707031,298.9653015136719,297.2001342773437,284.97998046875,1.0,0.6230148673057556,0.4391367137432098,0.4391367137432098,1.0,1.0,-3.221916913986206,1.06439208984375,2.157524824142456,0.3395087718963623,0.9115906357765198,0.9115906357765198,0.0,220.64263916015625,221.0,59415.6484375,0.0,2980.400146484375,1.0,279.1415405273437,283.0507507324219,296.65008544921875,300.4515075683594,293.1499938964844,293.1499938964844,278.8500061035156,34830.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903519093990326,1.0,0.0,0.0,3.632219076156616,3.6322426795959473,8.80313507423125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.154296875,0.0,1504.765625,1895.4371337890625,0.0,3436.364990234375,0.9005612134933472,1.0,0.0,3.0,1.0,0.0
18187440,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.827372670173645,0.4093877375125885,0.3718276023864746,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9256935119628906,0.5741235613822937,0.5455460548400879,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8474017381668091,0.4425826370716095,0.3120861053466797,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8175492882728577,0.3939804136753082,0.3768618106842041,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.6912404298782349,0.2344400435686111,1.076809644699097,284.9801940917969,284.95001220703125,302.53436279296875,293.6848449707031,298.9653015136719,297.2001342773437,284.97998046875,1.0,0.6230148673057556,0.4391367137432098,0.4391367137432098,1.0,1.0,-3.221916913986206,1.06439208984375,2.157524824142456,0.3395087718963623,0.9115906357765198,0.9115906357765198,0.0,220.64263916015625,221.0,59415.6484375,0.0,2980.400146484375,1.0,279.1415405273437,283.0507507324219,296.65008544921875,300.4515075683594,293.1499938964844,293.1499938964844,278.8500061035156,34830.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903519093990326,1.0,0.0,0.0,3.632219076156616,3.6322426795959473,8.80313507423125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.154296875,0.0,1504.765625,1895.4371337890625,0.0,3436.364990234375,0.9005612134933472,1.0,0.0,3.0,1.0,0.0
18187500,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8253090381622314,0.4085722267627716,0.3713733851909637,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.9236159324645996,0.5744978785514832,0.5461164712905884,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8455073833465576,0.4422425329685211,0.3120270073413849,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8157858848571777,0.3937859237194061,0.3768637478351593,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.6889544725418091,0.2337341755628585,1.0741428136825562,284.8649597167969,284.95001220703125,302.5297546386719,293.676513671875,298.9559631347656,297.1948547363281,284.8648681640625,1.0,0.6231778264045715,0.4381682872772217,0.4381682872772217,1.0,1.0,-3.218787908554077,1.0607948303222656,2.1579930782318115,0.3366439640522003,0.8256732821464539,0.8256732821464539,0.0,222.26589965820312,221.0,59951.21484375,0.0,2982.718505859375,1.0,278.8990173339844,282.923095703125,296.6947937011719,300.63995361328125,293.1499938964844,293.1499938964844,278.8500061035156,39683.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082176089286804,1.0,0.0,0.0,3.5612895488739014,3.5613133907318115,8.462678806608892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.296875,0.0,1463.58544921875,1895.4371337890625,0.0,3480.054931640625,0.8856789469718933,1.0,0.0,3.0,1.0,0.0
18187560,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.824884295463562,0.4077553451061249,0.3705707788467407,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.923998475074768,0.5749234557151794,0.5464205741882324,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8453963398933411,0.4418971240520477,0.3117402493953705,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8157602548599243,0.3936046361923218,0.37663534283638,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6883468627929688,0.2330816686153412,1.0709433555603027,284.9058532714844,284.95001220703125,302.5248718261719,293.66827392578125,298.9490966796875,297.1900329589844,284.90679931640625,1.0,0.6222209930419922,0.4378255307674408,0.4378255307674408,1.0,1.0,-3.2137222290039062,1.0579434633255005,2.155778646469116,0.334883451461792,0.8317745923995972,0.8317745923995972,0.0,221.91815185546875,209.0,59541.5859375,0.0,2970.128662109375,1.0,278.8584899902344,282.9620666503906,296.6755676269531,300.5521240234375,293.1499938964844,293.1499938964844,279.1499938964844,39566.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086514115333556,1.0,0.0,0.0,3.467315912246704,3.467339038848877,8.021953590287012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.9658203125,0.0,1364.610595703125,1895.4371337890625,0.0,3484.083984375,0.8679934740066528,1.0,0.0,3.0,1.0,0.0
18187620,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8296865820884705,0.4073044061660766,0.3697174489498138,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9325125813484192,0.5769229531288147,0.5478224158287048,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8510277271270752,0.4422459602355957,0.3116485774517059,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8212048411369324,0.3940932154655456,0.3766806721687317,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6924476027488708,0.2324641644954681,1.0663245916366575,284.992919921875,284.95001220703125,302.51434326171875,293.6518249511719,298.943359375,297.1913757324219,284.9920654296875,1.0,0.6184052228927612,0.437140017747879,0.437140017747879,1.0,1.0,-3.2087643146514893,1.054387450218201,2.154376983642578,0.3322271704673767,0.9108521342277528,0.9108521342277528,0.0,216.37625122070312,197.0,58780.62109375,0.0,2929.370361328125,1.0,279.1409912109375,283.06890869140625,296.62310791015625,300.3780822753906,293.1499938964844,293.1499938964844,278.8500061035156,33803.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992924690246582,1.0,0.0,0.0,3.5772705078125,3.5772933959960938,8.538800102542154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.2373046875,0.0,1437.6451416015625,1895.4371337890625,0.0,3396.988037109375,0.887392520904541,1.0,0.0,3.0,1.0,0.0
18187680,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8296865820884705,0.4073044061660766,0.3697174489498138,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9325125813484192,0.5769229531288147,0.5478224158287048,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8510277271270752,0.4422459602355957,0.3116485774517059,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8212048411369324,0.3940932154655456,0.3766806721687317,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6924476027488708,0.2324641644954681,1.0663245916366575,284.992919921875,284.95001220703125,302.51434326171875,293.6518249511719,298.943359375,297.1913757324219,284.9920654296875,1.0,0.6184052228927612,0.437140017747879,0.437140017747879,1.0,1.0,-3.2087643146514893,1.054387450218201,2.154376983642578,0.3322271704673767,0.9108521342277528,0.9108521342277528,0.0,216.37625122070312,197.0,58780.62109375,0.0,2929.370361328125,1.0,279.1409912109375,283.06890869140625,296.62310791015625,300.3780822753906,293.1499938964844,293.1499938964844,278.8500061035156,33803.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992924690246582,1.0,0.0,0.0,3.5772705078125,3.5772933959960938,8.538800102542154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.2373046875,0.0,1437.6451416015625,1895.4371337890625,0.0,3396.988037109375,0.887392520904541,1.0,0.0,3.0,1.0,0.0
18187740,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8373457789421082,0.405962198972702,0.3684223592281341,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9450450539588928,0.5781382322311401,0.5488364696502686,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8599132895469666,0.4418765902519226,0.3112958371639251,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.829542338848114,0.3940794169902801,0.3764894306659698,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6995232701301575,0.2316880971193313,1.0616669654846191,284.9088134765625,284.95001220703125,302.5028686523437,293.6355285644531,298.9329528808594,297.1864929199219,284.9090576171875,1.0,0.6129083037376404,0.4364545047283172,0.4364545047283172,1.0,1.0,-3.202178239822388,1.0502123832702637,2.151965856552124,0.329473078250885,0.8295415639877319,0.8295415639877319,0.0,208.1747131347656,185.0,59072.71875,0.0,2870.808349609375,1.0,278.8590087890625,282.9693908691406,296.6502990722656,300.49560546875,293.1499938964844,293.1499938964844,279.1499938964844,38950.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061049818992616,1.0,0.0,0.0,3.435224294662476,3.4352469444274902,7.874147058828385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.2265625,0.0,1327.8656005859375,1895.4371337890625,0.0,3460.421630859375,0.860293984413147,1.0,0.0,3.0,1.0,0.0
18187800,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8373457789421082,0.405962198972702,0.3684223592281341,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9450450539588928,0.5781382322311401,0.5488364696502686,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8599132895469666,0.4418765902519226,0.3112958371639251,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.829542338848114,0.3940794169902801,0.3764894306659698,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6995232701301575,0.2316880971193313,1.0616669654846191,284.9088134765625,284.95001220703125,302.5028686523437,293.6355285644531,298.9329528808594,297.1864929199219,284.9090576171875,1.0,0.6129083037376404,0.4364545047283172,0.4364545047283172,1.0,1.0,-3.202178239822388,1.0502123832702637,2.151965856552124,0.329473078250885,0.8295415639877319,0.8295415639877319,0.0,208.1747131347656,185.0,59072.71875,0.0,2870.808349609375,1.0,278.8590087890625,282.9693908691406,296.6502990722656,300.49560546875,293.1499938964844,293.1499938964844,279.1499938964844,38950.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061049818992616,1.0,0.0,0.0,3.435224294662476,3.4352469444274902,7.874147058828385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.2265625,0.0,1327.8656005859375,1895.4371337890625,0.0,3460.421630859375,0.860293984413147,1.0,0.0,3.0,1.0,0.0
18187860,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8489651083946228,0.4056466221809387,0.3675344586372375,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9617400765419006,0.5802887082099915,0.5502344965934753,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8730708956718445,0.4423809051513672,0.3111917376518249,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8415685892105103,0.3947474062442779,0.3765466511249542,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7100094556808472,0.2314102351665496,1.0578914880752563,284.99139404296875,284.95001220703125,302.4904479980469,293.6192626953125,298.9274597167969,297.1901550292969,284.990478515625,1.0,0.6065689921379089,0.435583233833313,0.435583233833313,1.0,1.0,-3.198188304901123,1.0465694665908811,2.151618719100952,0.3264894485473633,0.9055671095848083,0.9055671095848083,0.0,197.8116149902344,173.0,58363.98046875,0.0,2806.020751953125,1.0,279.1407165527344,283.0721435546875,296.5948486328125,300.3236694335937,293.1499938964844,293.1499938964844,278.8500061035156,33653.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976355195045471,1.0,0.0,0.0,3.5487844944000244,3.548807144165039,8.403351898778055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.8828125,0.0,1406.3780517578125,1895.4371337890625,0.0,3381.5341796875,0.8808618187904358,1.0,0.0,3.0,1.0,0.0
18187920,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8489651083946228,0.4056466221809387,0.3675344586372375,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9617400765419006,0.5802887082099915,0.5502344965934753,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8730708956718445,0.4423809051513672,0.3111917376518249,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8415685892105103,0.3947474062442779,0.3765466511249542,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7100094556808472,0.2314102351665496,1.0578914880752563,284.99139404296875,284.95001220703125,302.4904479980469,293.6192626953125,298.9274597167969,297.1901550292969,284.990478515625,1.0,0.6065689921379089,0.435583233833313,0.435583233833313,1.0,1.0,-3.198188304901123,1.0465694665908811,2.151618719100952,0.3264894485473633,0.9055671095848083,0.9055671095848083,0.0,197.8116149902344,173.0,58363.98046875,0.0,2806.020751953125,1.0,279.1407165527344,283.0721435546875,296.5948486328125,300.3236694335937,293.1499938964844,293.1499938964844,278.8500061035156,33653.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976355195045471,1.0,0.0,0.0,3.5487844944000244,3.548807144165039,8.403351898778055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.8828125,0.0,1406.3780517578125,1895.4371337890625,0.0,3381.5341796875,0.8808618187904358,1.0,0.0,3.0,1.0,0.0
18187980,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8625200986862183,0.4044251143932342,0.3662505447864532,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9786579608917236,0.5815817713737488,0.5512306690216064,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8883446455001831,0.4421412348747253,0.3108552694320678,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8556232452392578,0.3948522508144378,0.3763754069805145,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7212572693824768,0.2308609932661056,1.053868532180786,284.9092102050781,284.95001220703125,302.4771423339844,293.60302734375,298.9166259765625,297.18658447265625,284.9093322753906,1.0,0.5997171998023987,0.4347119629383087,0.4347119629383087,1.0,1.0,-3.192400455474853,1.0422296524047852,2.1501708030700684,0.323361188173294,0.825411856174469,0.825411856174469,0.0,187.08580017089844,161.0,58669.47265625,0.0,2735.765380859375,1.0,278.8592529296875,282.9743347167969,296.6199951171875,300.4398193359375,293.1499938964844,293.1499938964844,279.1499938964844,38864.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90486079454422,1.0,0.0,0.0,3.408077955245972,3.4081003665924072,7.750190320621186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.48046875,0.0,1300.3179931640625,1895.4371337890625,0.0,3448.8505859375,0.854240357875824,1.0,0.0,3.0,1.0,0.0
18188040,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8625200986862183,0.4044251143932342,0.3662505447864532,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9786579608917236,0.5815817713737488,0.5512306690216064,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8883446455001831,0.4421412348747253,0.3108552694320678,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8556232452392578,0.3948522508144378,0.3763754069805145,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7212572693824768,0.2308609932661056,1.053868532180786,284.9092102050781,284.95001220703125,302.4771423339844,293.60302734375,298.9166259765625,297.18658447265625,284.9093322753906,1.0,0.5997171998023987,0.4347119629383087,0.4347119629383087,1.0,1.0,-3.192400455474853,1.0422296524047852,2.1501708030700684,0.323361188173294,0.825411856174469,0.825411856174469,0.0,187.08580017089844,161.0,58669.47265625,0.0,2735.765380859375,1.0,278.8592529296875,282.9743347167969,296.6199951171875,300.4398193359375,293.1499938964844,293.1499938964844,279.1499938964844,38864.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90486079454422,1.0,0.0,0.0,3.408077955245972,3.4081003665924072,7.750190320621186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.48046875,0.0,1300.3179931640625,1895.4371337890625,0.0,3448.8505859375,0.854240357875824,1.0,0.0,3.0,1.0,0.0
18188100,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8707013130187988,0.4042556881904602,0.3656649589538574,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.987405240535736,0.5826266407966614,0.551772952079773,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8973662257194519,0.442388117313385,0.3107138872146606,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8640345335006714,0.3951775133609772,0.3763069212436676,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7275593280792236,0.2307559251785278,1.0518869161605835,285.0121154785156,284.95001220703125,302.4701843261719,293.59490966796875,298.9134521484375,297.18817138671875,285.01287841796875,1.0,0.5961487293243408,0.4342763423919678,0.4342763423919678,1.0,1.0,-3.1897077560424805,1.04014253616333,2.1495652198791504,0.321727305650711,0.8972362279891968,0.8972362279891968,0.0,181.4217834472656,161.0,57905.98046875,0.0,2699.504150390625,1.0,279.09619140625,283.0929260253906,296.5606689453125,300.2232666015625,293.1499938964844,293.1499938964844,279.1499938964844,34037.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986846804618835,1.0,0.0,0.0,3.4589531421661377,3.458974838256836,7.983303476066794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.4140625,0.0,1316.908203125,1895.4371337890625,0.0,3391.3203125,0.8631258010864258,1.0,0.0,3.0,1.0,0.0
18188160,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8806850910186768,0.4041948616504669,0.3653923273086548,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.9966626763343812,0.5837652087211609,0.5526121854782104,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9082944989204408,0.4427506923675537,0.3107865154743194,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8741793036460876,0.3955954015254974,0.376457005739212,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7350465655326843,0.2307359278202057,1.050592303276062,284.98992919921875,284.95001220703125,302.4630126953125,293.5867614746094,298.91119384765625,297.19091796875,284.98846435546875,1.0,0.5926376581192017,0.4338655173778534,0.4338655173778534,1.0,1.0,-3.1890981197357178,1.038886308670044,2.150211811065674,0.3204964697360992,0.8997510671615601,0.8997510671615601,0.0,175.40225219726562,149.0,58001.41796875,0.0,2665.529296875,1.0,279.1410827636719,283.0744934082031,296.5626525878906,300.2683410644531,293.1499938964844,293.1499938964844,278.8500061035156,33524.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965243101119995,1.0,0.0,0.0,3.5255582332611084,3.525580644607544,8.293714017781895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.2392578125,0.0,1381.1864013671875,1895.4371337890625,0.0,3371.164794921875,0.8753350377082825,1.0,0.0,3.0,1.0,0.0
18188220,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8822777271270752,0.402719497680664,0.3643960952758789,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9990000128746032,0.5883444547653198,0.5546545386314392,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9108870029449464,0.4423020184040069,0.3106943964958191,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8766578435897827,0.395466685295105,0.3765828609466553,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7363786697387695,0.230066642165184,1.048301339149475,284.89654541015625,284.95001220703125,302.4481201171875,293.5704345703125,298.9027099609375,297.1988525390625,284.8914489746094,1.0,0.5822266340255737,0.433043897151947,0.433043897151947,1.0,1.0,-3.125732660293579,1.013503909111023,2.1122288703918457,0.3055140376091003,0.8057080507278442,0.8057080507278442,0.0,171.24221801757812,137.0,57333.921875,0.0,2568.67333984375,1.0,278.85955810546875,282.9776611328125,296.5827941894531,300.34674072265625,293.1499938964844,293.1499938964844,279.1499938964844,40771.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032136797904968,1.0,0.0,0.0,3.329035520553589,3.329057455062866,7.394863814624841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.529296875,0.0,1237.0970458984375,1895.4371337890625,0.0,3433.522216796875,0.8387438058853149,1.0,0.0,3.0,1.0,0.0
18188280,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8822777271270752,0.402719497680664,0.3643960952758789,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9990000128746032,0.5883444547653198,0.5546545386314392,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9108870029449464,0.4423020184040069,0.3106943964958191,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8766578435897827,0.395466685295105,0.3765828609466553,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7363786697387695,0.230066642165184,1.048301339149475,284.89654541015625,284.95001220703125,302.4481201171875,293.5704345703125,298.9027099609375,297.1988525390625,284.8914489746094,1.0,0.5822266340255737,0.433043897151947,0.433043897151947,1.0,1.0,-3.125732660293579,1.013503909111023,2.1122288703918457,0.3055140376091003,0.8057080507278442,0.8057080507278442,0.0,171.24221801757812,137.0,57333.921875,0.0,2568.67333984375,1.0,278.85955810546875,282.9776611328125,296.5827941894531,300.34674072265625,293.1499938964844,293.1499938964844,279.1499938964844,40771.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032136797904968,1.0,0.0,0.0,3.329035520553589,3.329057455062866,7.394863814624841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.529296875,0.0,1237.0970458984375,1895.4371337890625,0.0,3433.522216796875,0.8387438058853149,1.0,0.0,3.0,1.0,0.0
18188340,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.9102450013160706,0.402597576379776,0.3634316027164459,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.9990000128746032,0.5947942137718201,0.5067461729049683,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.9437933564186096,0.4430404007434845,0.3105636239051819,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9049018025398254,0.3962846994400024,0.3765389323234558,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.7576074004173279,0.2301187068223953,1.0449727773666382,284.9721069335937,284.95001220703125,302.4324951171875,293.553955078125,298.91290283203125,297.22564697265625,284.970703125,1.0,0.5734274983406067,0.432222306728363,0.432222306728363,1.0,1.0,-3.124708890914917,1.0108026266098022,2.1139063835144043,0.3068796098232269,0.8705799579620361,0.8705799579620361,0.0,157.42544555664062,140.0,56753.578125,0.0,2443.197265625,1.0,279.1405029296875,283.0774841308594,296.52154541015625,300.1583251953125,293.1499938964844,293.1499938964844,279.45001220703125,34410.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929153680801392,1.0,0.0,0.0,3.4457123279571533,3.445734024047852,7.922300824247941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.14208984375,0.0,1306.314697265625,1895.4371337890625,0.0,3337.461181640625,0.8580703139305115,1.0,0.0,3.0,1.0,0.0
18188400,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.9102450013160706,0.402597576379776,0.3634316027164459,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.9990000128746032,0.5947942137718201,0.5067461729049683,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.9437933564186096,0.4430404007434845,0.3105636239051819,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9049018025398254,0.3962846994400024,0.3765389323234558,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.7576074004173279,0.2301187068223953,1.0449727773666382,284.9721069335937,284.95001220703125,302.4324951171875,293.553955078125,298.91290283203125,297.22564697265625,284.970703125,1.0,0.5734274983406067,0.432222306728363,0.432222306728363,1.0,1.0,-3.124708890914917,1.0108026266098022,2.1139063835144043,0.3068796098232269,0.8705799579620361,0.8705799579620361,0.0,157.42544555664062,140.0,56753.578125,0.0,2443.197265625,1.0,279.1405029296875,283.0774841308594,296.52154541015625,300.1583251953125,293.1499938964844,293.1499938964844,279.45001220703125,34410.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929153680801392,1.0,0.0,0.0,3.4457123279571533,3.445734024047852,7.922300824247941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.14208984375,0.0,1306.314697265625,1895.4371337890625,0.0,3337.461181640625,0.8580703139305115,1.0,0.0,3.0,1.0,0.0
18188460,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9223291277885436,0.4025207757949829,0.3631637990474701,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9990000128746032,0.6035819053649902,0.4891550242900848,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9566168785095216,0.443891316652298,0.310987651348114,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9173924326896667,0.3971708416938782,0.3771535158157348,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7664278745651245,0.2303018569946289,1.044655203819275,285.01922607421875,284.95001220703125,302.41619873046875,293.537353515625,298.9281005859375,297.2602233886719,285.01629638671875,1.0,0.5677835941314697,0.431942343711853,0.431942343711853,1.0,1.0,-3.104079246520996,1.002419352531433,2.101659774780273,0.3025836944580078,0.952709436416626,0.952709436416626,0.0,151.87100219726562,158.0,56111.9375,0.0,2374.865478515625,1.0,279.4405212402344,283.14947509765625,296.5118103027344,300.0873718261719,293.1499938964844,293.1499938964844,279.1499938964844,31733.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851515650749207,1.0,0.0,0.0,3.6196460723876953,3.619668960571289,8.742295563024527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.2548828125,0.0,1468.0009765625,1895.4371337890625,0.0,3264.837890625,0.8951950669288635,1.0,0.0,3.0,1.0,0.0
18188520,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9223291277885436,0.4025207757949829,0.3631637990474701,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9990000128746032,0.6035819053649902,0.4891550242900848,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9566168785095216,0.443891316652298,0.310987651348114,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9173924326896667,0.3971708416938782,0.3771535158157348,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7664278745651245,0.2303018569946289,1.044655203819275,285.01922607421875,284.95001220703125,302.41619873046875,293.537353515625,298.9281005859375,297.2602233886719,285.01629638671875,1.0,0.5677835941314697,0.431942343711853,0.431942343711853,1.0,1.0,-3.104079246520996,1.002419352531433,2.101659774780273,0.3025836944580078,0.952709436416626,0.952709436416626,0.0,151.87100219726562,158.0,56111.9375,0.0,2374.865478515625,1.0,279.4405212402344,283.14947509765625,296.5118103027344,300.0873718261719,293.1499938964844,293.1499938964844,279.1499938964844,31733.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851515650749207,1.0,0.0,0.0,3.6196460723876953,3.619668960571289,8.742295563024527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.2548828125,0.0,1468.0009765625,1895.4371337890625,0.0,3264.837890625,0.8951950669288635,1.0,0.0,3.0,1.0,0.0
18188580,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9172313213348388,0.4011539816856384,0.3622720837593078,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9990000128746032,0.6096972823143005,0.4950056970119476,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9525951147079468,0.4436392486095428,0.3110477030277252,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9135138392448424,0.3971940279006958,0.3774433135986328,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7633134722709656,0.2300164550542831,1.0442897081375122,284.9013671875,284.95001220703125,302.3993225097656,293.5205078125,298.931640625,297.2746276855469,284.9035339355469,1.0,0.5702130794525146,0.431662380695343,0.431662380695343,1.0,1.0,-3.10998797416687,1.0039702653884888,2.106017589569092,0.3021998405456543,0.8515615463256836,0.8515615463256836,0.0,153.61880493164062,176.0,56844.36328125,0.0,2395.21875,1.0,279.1578369140625,283.0172424316406,296.5500793457031,300.24676513671875,293.1499938964844,293.1499938964844,279.45001220703125,38333.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952690958976746,1.0,0.0,0.0,3.5185084342956543,3.518531560897827,8.260578852059552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.00341796875,0.0,1408.5718994140625,1895.4371337890625,0.0,3359.44677734375,0.8781205415725708,1.0,0.0,3.0,1.0,0.0
18188640,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9172313213348388,0.4011539816856384,0.3622720837593078,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9990000128746032,0.6096972823143005,0.4950056970119476,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9525951147079468,0.4436392486095428,0.3110477030277252,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9135138392448424,0.3971940279006958,0.3774433135986328,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7633134722709656,0.2300164550542831,1.0442897081375122,284.9013671875,284.95001220703125,302.3993225097656,293.5205078125,298.931640625,297.2746276855469,284.9035339355469,1.0,0.5702130794525146,0.431662380695343,0.431662380695343,1.0,1.0,-3.10998797416687,1.0039702653884888,2.106017589569092,0.3021998405456543,0.8515615463256836,0.8515615463256836,0.0,153.61880493164062,176.0,56844.36328125,0.0,2395.21875,1.0,279.1578369140625,283.0172424316406,296.5500793457031,300.24676513671875,293.1499938964844,293.1499938964844,279.45001220703125,38333.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952690958976746,1.0,0.0,0.0,3.5185084342956543,3.518531560897827,8.260578852059552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.00341796875,0.0,1408.5718994140625,1895.4371337890625,0.0,3359.44677734375,0.8781205415725708,1.0,0.0,3.0,1.0,0.0
