time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188700,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9105446338653564,0.4009657502174377,0.361920416355133,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9990000128746032,0.6116217970848083,0.5041911602020264,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.946236789226532,0.4439190924167633,0.3111282885074615,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9074828028678894,0.3974942862987518,0.3776358962059021,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7586863040924072,0.230008378624916,1.0442330837249756,285.0209655761719,284.95001220703125,302.3906555175781,293.5119934082031,298.93035888671875,297.2764587402344,285.02349853515625,1.0,0.5735390186309814,0.431522399187088,0.431522399187088,1.0,1.0,-3.120856285095215,1.007684588432312,2.1131715774536133,0.3032317757606506,0.9349110722541808,0.9349110722541808,0.0,156.50320434570312,176.0,56263.0078125,0.0,2431.044677734375,1.0,279.3987121582031,283.1473083496094,296.48760986328125,300.0399780273437,293.1499938964844,293.1499938964844,279.45001220703125,33528.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899058699607849,1.0,0.0,0.0,3.5806448459625244,3.580667734146118,8.554916917091759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.818359375,0.0,1439.22998046875,1895.4371337890625,0.0,3309.327392578125,0.8897126317024231,1.0,0.0,3.0,1.0,0.0
18188760,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9032613635063172,0.4009511172771454,0.3619997203350067,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9990000128746032,0.6127830147743225,0.5156944990158081,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9386078715324402,0.4443835020065307,0.3115119636058807,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9007609486579896,0.3979325294494629,0.3781418800354004,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7533279061317444,0.2300777435302734,1.045058250427246,285.0148010253906,284.95001220703125,302.3818359375,293.50341796875,298.9261474609375,297.2746276855469,285.0137634277344,1.0,0.5780349969863892,0.4311561286449432,0.4311561286449432,1.0,1.0,-3.1368343830108643,1.0127606391906738,2.1240737438201904,0.3045207560062408,0.9542504549026488,0.9542504549026488,0.0,160.2837371826172,194.0,56619.6484375,0.0,2481.674560546875,1.0,279.4422607421875,283.1373596191406,296.48931884765625,300.0976257324219,293.1499938964844,293.1499938964844,279.1499938964844,32587.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887534141540527,1.0,0.0,0.0,3.663972616195679,3.663995981216431,8.957724730862537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.76953125,0.0,1523.136474609375,1895.4371337890625,0.0,3298.54736328125,0.9058761596679688,1.0,0.0,3.0,1.0,0.0
18188820,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8847218155860901,0.3997339010238647,0.3615186512470245,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9990000128746032,0.6113937497138977,0.5470894575119019,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9177829623222352,0.4443097114562988,0.3119023144245147,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8831844329833984,0.3980030119419098,0.3787629306316376,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7394503951072693,0.2296475023031234,1.0455502271652222,284.91357421875,284.95001220703125,302.3638916015625,293.48602294921875,298.9017333984375,297.2472229003906,284.9158630371094,1.0,0.5895068645477295,0.4304235875606537,0.4304235875606537,1.0,1.0,-3.175801515579224,1.0253856182098389,2.1504158973693848,0.308145672082901,0.8700723648071289,0.8700723648071289,0.0,170.80157470703125,197.0,57820.7890625,0.0,2614.2021484375,1.0,279.157470703125,283.0101318359375,296.523193359375,300.2739562988281,293.1499938964844,293.1499938964844,279.45001220703125,37787.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000815749168396,1.0,0.0,0.0,3.585335731506348,3.5853593349456787,8.577346193305857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.138671875,0.0,1475.543701171875,1895.4371337890625,0.0,3404.344970703125,0.8925596475601196,1.0,0.0,3.0,1.0,0.0
18188880,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8847218155860901,0.3997339010238647,0.3615186512470245,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9990000128746032,0.6113937497138977,0.5470894575119019,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9177829623222352,0.4443097114562988,0.3119023144245147,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8831844329833984,0.3980030119419098,0.3787629306316376,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7394503951072693,0.2296475023031234,1.0455502271652222,284.91357421875,284.95001220703125,302.3638916015625,293.48602294921875,298.9017333984375,297.2472229003906,284.9158630371094,1.0,0.5895068645477295,0.4304235875606537,0.4304235875606537,1.0,1.0,-3.175801515579224,1.0253856182098389,2.1504158973693848,0.308145672082901,0.8700723648071289,0.8700723648071289,0.0,170.80157470703125,197.0,57820.7890625,0.0,2614.2021484375,1.0,279.157470703125,283.0101318359375,296.523193359375,300.2739562988281,293.1499938964844,293.1499938964844,279.45001220703125,37787.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000815749168396,1.0,0.0,0.0,3.585335731506348,3.5853593349456787,8.577346193305857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.138671875,0.0,1475.543701171875,1895.4371337890625,0.0,3404.344970703125,0.8925596475601196,1.0,0.0,3.0,1.0,0.0
18188940,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8716954588890076,0.3994901180267334,0.3613072335720062,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9990000128746032,0.6085335612297058,0.5711926817893982,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.903873324394226,0.4450961351394653,0.3124647736549377,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8709292411804199,0.3986653983592987,0.3794806897640228,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.7296422123908997,0.2294289767742157,1.0454810857772827,285.0256652832031,284.95001220703125,302.345458984375,293.4682922363281,298.8756103515625,297.21844482421875,285.0240783691406,1.0,0.5980244874954224,0.4296910166740417,0.4296910166740417,1.0,1.0,-3.206001043319702,1.0346850156784058,2.171315908432007,0.3106881976127624,0.9805689454078674,0.9805689454078674,0.0,179.27145385742188,200.0,57577.48046875,0.0,2720.749267578125,1.0,279.44293212890625,283.1293029785156,296.46112060546875,300.1313171386719,293.1499938964844,293.1499938964844,279.1499938964844,32451.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950557708740234,1.0,0.0,0.0,3.735520124435425,3.735544443130493,9.310980999543972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.091796875,0.0,1603.240478515625,1895.4371337890625,0.0,3357.45458984375,0.9218324422836304,1.0,0.0,3.0,1.0,0.0
18189000,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8716954588890076,0.3994901180267334,0.3613072335720062,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9990000128746032,0.6085335612297058,0.5711926817893982,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.903873324394226,0.4450961351394653,0.3124647736549377,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8709292411804199,0.3986653983592987,0.3794806897640228,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.7296422123908997,0.2294289767742157,1.0454810857772827,285.0256652832031,284.95001220703125,302.345458984375,293.4682922363281,298.8756103515625,297.21844482421875,285.0240783691406,1.0,0.5980244874954224,0.4296910166740417,0.4296910166740417,1.0,1.0,-3.206001043319702,1.0346850156784058,2.171315908432007,0.3106881976127624,0.9805689454078674,0.9805689454078674,0.0,179.27145385742188,200.0,57577.48046875,0.0,2720.749267578125,1.0,279.44293212890625,283.1293029785156,296.46112060546875,300.1313171386719,293.1499938964844,293.1499938964844,279.1499938964844,32451.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950557708740234,1.0,0.0,0.0,3.735520124435425,3.735544443130493,9.310980999543972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.091796875,0.0,1603.240478515625,1895.4371337890625,0.0,3357.45458984375,0.9218324422836304,1.0,0.0,3.0,1.0,0.0
18189060,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8565198183059692,0.3979869484901428,0.3606688678264618,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9886711239814758,0.6055505275726318,0.5745446681976318,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8884585499763489,0.4448326826095581,0.3127979338169098,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8566161394119263,0.3984625041484833,0.3799323439598083,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7179057002067566,0.2286352068185806,1.0445680618286133,284.8893737792969,284.95001220703125,302.3266296386719,293.4501647949219,298.84307861328125,297.1881103515625,284.8911437988281,1.0,0.6035768985748291,0.4281469583511352,0.4281469583511352,1.0,1.0,-3.208909511566162,1.0318500995635986,2.1770594120025635,0.3074512779712677,0.8693095445632935,0.8693095445632935,0.0,188.8007354736328,203.0,58291.5390625,0.0,2779.025146484375,1.0,279.1566772460937,282.978759765625,296.4867248535156,300.2827453613281,293.1499938964844,293.1499938964844,279.45001220703125,38710.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063639640808104,1.0,0.0,0.0,3.6427652835845934,3.642789840698242,8.854329394125671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.7138671875,0.0,1545.372802734375,1895.4371337890625,0.0,3462.82958984375,0.9055244326591492,1.0,0.0,3.0,1.0,0.0
18189120,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8565198183059692,0.3979869484901428,0.3606688678264618,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9886711239814758,0.6055505275726318,0.5745446681976318,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8884585499763489,0.4448326826095581,0.3127979338169098,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8566161394119263,0.3984625041484833,0.3799323439598083,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7179057002067566,0.2286352068185806,1.0445680618286133,284.8893737792969,284.95001220703125,302.3266296386719,293.4501647949219,298.84307861328125,297.1881103515625,284.8911437988281,1.0,0.6035768985748291,0.4281469583511352,0.4281469583511352,1.0,1.0,-3.208909511566162,1.0318500995635986,2.1770594120025635,0.3074512779712677,0.8693095445632935,0.8693095445632935,0.0,188.8007354736328,203.0,58291.5390625,0.0,2779.025146484375,1.0,279.1566772460937,282.978759765625,296.4867248535156,300.2827453613281,293.1499938964844,293.1499938964844,279.45001220703125,38710.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063639640808104,1.0,0.0,0.0,3.6427652835845934,3.642789840698242,8.854329394125671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.7138671875,0.0,1545.372802734375,1895.4371337890625,0.0,3462.82958984375,0.9055244326591492,1.0,0.0,3.0,1.0,0.0
18189180,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8469460606575012,0.3975313007831573,0.3601950407028198,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9792374968528748,0.6059634685516357,0.574455201625824,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8787722587585449,0.4454813003540039,0.3132146596908569,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8477169871330261,0.3989073932170868,0.3803822994232178,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7097139358520508,0.2282224297523498,1.0432320833206177,285.0001220703125,284.95001220703125,302.30743408203125,293.4315795898437,298.82672119140625,297.1824645996094,284.9985656738281,1.0,0.607117772102356,0.4266028702259063,0.4266028702259063,1.0,1.0,-3.207894802093506,1.0275278091430664,2.1803669929504395,0.3030140697956085,0.9626595377922058,0.9626595377922058,0.0,195.42434692382807,206.0,57456.43359375,0.0,2813.0390625,1.0,279.4431457519531,283.107421875,296.4127502441406,300.08544921875,293.1499938964844,293.1499938964844,279.1499938964844,33519.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988203406333923,1.0,0.0,0.0,3.749455213546753,3.7494797706604,9.380578944728768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.9775390625,0.0,1627.5941162109375,1895.4371337890625,0.0,3392.58544921875,0.9256659746170044,1.0,0.0,3.0,1.0,0.0
18189240,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8469460606575012,0.3975313007831573,0.3601950407028198,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9792374968528748,0.6059634685516357,0.574455201625824,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8787722587585449,0.4454813003540039,0.3132146596908569,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8477169871330261,0.3989073932170868,0.3803822994232178,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7097139358520508,0.2282224297523498,1.0432320833206177,285.0001220703125,284.95001220703125,302.30743408203125,293.4315795898437,298.82672119140625,297.1824645996094,284.9985656738281,1.0,0.607117772102356,0.4266028702259063,0.4266028702259063,1.0,1.0,-3.207894802093506,1.0275278091430664,2.1803669929504395,0.3030140697956085,0.9626595377922058,0.9626595377922058,0.0,195.42434692382807,206.0,57456.43359375,0.0,2813.0390625,1.0,279.4431457519531,283.107421875,296.4127502441406,300.08544921875,293.1499938964844,293.1499938964844,279.1499938964844,33519.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988203406333923,1.0,0.0,0.0,3.749455213546753,3.7494797706604,9.380578944728768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.9775390625,0.0,1627.5941162109375,1895.4371337890625,0.0,3392.58544921875,0.9256659746170044,1.0,0.0,3.0,1.0,0.0
18189300,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8435146808624268,0.3969089686870575,0.3599986433982849,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9758325815200806,0.6061140298843384,0.574894368648529,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8753904700279236,0.4454973340034485,0.313474029302597,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8446117043495178,0.3988894820213318,0.3806497752666473,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.7065913677215576,0.2279103100299835,1.0427935123443604,284.8656616210937,284.95001220703125,302.2977294921875,293.422119140625,298.8178100585937,297.1786193847656,284.8624572753906,1.0,0.6085776686668396,0.4258308112621307,0.4258308112621307,1.0,1.0,-3.208298444747925,1.0256863832473757,2.182612180709839,0.3010411560535431,0.8680341243743896,0.8680341243743896,0.0,197.99053955078125,206.0,58311.4375,0.0,2827.92626953125,1.0,279.1955871582031,282.9564514160156,296.4575500488281,300.2894287109375,293.1499938964844,293.1499938964844,279.1499938964844,37792.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052876830101012,1.0,0.0,0.0,3.71216893196106,3.712193965911865,9.194936865242198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.1416015625,0.0,1617.0777587890625,1895.4371337890625,0.0,3452.821533203125,0.9182168841362,1.0,0.0,3.0,1.0,0.0
18189360,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8397143483161926,0.3961322009563446,0.3594039678573608,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.972035825252533,0.6061917543411255,0.5750353336334229,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.871654748916626,0.4453587234020233,0.3134620189666748,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8412203192710876,0.3987370729446411,0.3806264698505401,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7031607627868652,0.2275079488754272,1.0415631532669067,284.8909912109375,284.95001220703125,302.2879638671875,293.4125366210937,298.80938720703125,297.1736145019531,284.89312744140625,1.0,0.6097495555877686,0.425441712141037,0.425441712141037,1.0,1.0,-3.206233024597168,1.0238656997680664,2.1823673248291016,0.2996044456958771,0.8595273494720459,0.8595273494720459,0.0,200.6086883544922,209.0,57929.890625,0.0,2838.00439453125,1.0,279.1572265625,282.985107421875,296.435546875,300.20703125,293.1499938964844,293.1499938964844,279.45001220703125,39359.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907263457775116,1.0,0.0,0.0,3.614518880844116,3.614543199539185,8.71754650688672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.50439453125,0.0,1518.9451904296875,1895.4371337890625,0.0,3471.1904296875,0.9001408219337463,1.0,0.0,3.0,1.0,0.0
18189420,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8350310921669006,0.3958644270896911,0.3590154349803924,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9674309492111206,0.6077347993850708,0.5762924551963806,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8672438263893127,0.4462470412254333,0.3139736652374267,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8371206521987915,0.3993105590343475,0.3810931742191314,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.6987347602844238,0.2272577583789825,1.0404393672943115,285.0023498535156,284.95001220703125,302.26824951171875,293.3929748535156,298.80181884765625,297.1763000488281,285.0014038085937,1.0,0.6119468808174133,0.4246634840965271,0.4246634840965271,1.0,1.0,-3.207093000411988,1.022188663482666,2.1849043369293213,0.2974182069301605,0.9544702172279358,0.9544702172279358,0.0,204.32847595214844,212.0,57157.84765625,0.0,2860.156494140625,1.0,279.4421081542969,283.1129150390625,296.36944580078125,300.0201110839844,293.1499938964844,293.1499938964844,279.1499938964844,33616.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987221121788025,1.0,0.0,0.0,3.722550392150879,3.7225747108459473,9.246438139598468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.8466796875,0.0,1597.201171875,1895.4371337890625,0.0,3391.669677734375,0.919955849647522,1.0,0.0,3.0,1.0,0.0
18189480,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8350310921669006,0.3958644270896911,0.3590154349803924,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9674309492111206,0.6077347993850708,0.5762924551963806,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8672438263893127,0.4462470412254333,0.3139736652374267,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8371206521987915,0.3993105590343475,0.3810931742191314,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.6987347602844238,0.2272577583789825,1.0404393672943115,285.0023498535156,284.95001220703125,302.26824951171875,293.3929748535156,298.80181884765625,297.1763000488281,285.0014038085937,1.0,0.6119468808174133,0.4246634840965271,0.4246634840965271,1.0,1.0,-3.207093000411988,1.022188663482666,2.1849043369293213,0.2974182069301605,0.9544702172279358,0.9544702172279358,0.0,204.32847595214844,212.0,57157.84765625,0.0,2860.156494140625,1.0,279.4421081542969,283.1129150390625,296.36944580078125,300.0201110839844,293.1499938964844,293.1499938964844,279.1499938964844,33616.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987221121788025,1.0,0.0,0.0,3.722550392150879,3.7225747108459473,9.246438139598468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.8466796875,0.0,1597.201171875,1895.4371337890625,0.0,3391.669677734375,0.919955849647522,1.0,0.0,3.0,1.0,0.0
18189540,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8302313685417175,0.3945918977260589,0.3582824170589447,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9626154899597168,0.6083218455314636,0.5772627592086792,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.862809956073761,0.446308970451355,0.3143072724342346,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8330114483833313,0.3992305397987366,0.381364643573761,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6943302154541016,0.2266636937856674,1.0390576124191284,284.89666748046875,284.95001220703125,302.2483215332031,293.3728332519531,298.788330078125,297.1706237792969,284.89849853515625,1.0,0.6139131188392639,0.4238852858543396,0.4238852858543396,1.0,1.0,-3.2064521312713623,1.019943356513977,2.186508893966675,0.2952186465263366,0.8568042516708374,0.8568042516708374,0.0,208.0554656982422,215.0,57669.53125,0.0,2879.230224609375,1.0,279.1572265625,282.9921569824219,296.3952331542969,300.1484069824219,293.1499938964844,293.1499938964844,279.45001220703125,39216.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070858359336852,1.0,0.0,0.0,3.592118263244629,3.592142105102539,8.609828796579677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.86083984375,0.0,1493.408447265625,1895.4371337890625,0.0,3469.539794921875,0.8951131105422974,1.0,0.0,3.0,1.0,0.0
18189600,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8302313685417175,0.3945918977260589,0.3582824170589447,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9626154899597168,0.6083218455314636,0.5772627592086792,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.862809956073761,0.446308970451355,0.3143072724342346,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8330114483833313,0.3992305397987366,0.381364643573761,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6943302154541016,0.2266636937856674,1.0390576124191284,284.89666748046875,284.95001220703125,302.2483215332031,293.3728332519531,298.788330078125,297.1706237792969,284.89849853515625,1.0,0.6139131188392639,0.4238852858543396,0.4238852858543396,1.0,1.0,-3.2064521312713623,1.019943356513977,2.186508893966675,0.2952186465263366,0.8568042516708374,0.8568042516708374,0.0,208.0554656982422,215.0,57669.53125,0.0,2879.230224609375,1.0,279.1572265625,282.9921569824219,296.3952331542969,300.1484069824219,293.1499938964844,293.1499938964844,279.45001220703125,39216.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070858359336852,1.0,0.0,0.0,3.592118263244629,3.592142105102539,8.609828796579677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.86083984375,0.0,1493.408447265625,1895.4371337890625,0.0,3469.539794921875,0.8951131105422974,1.0,0.0,3.0,1.0,0.0
18189660,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8267567753791809,0.39438396692276,0.357935220003128,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.959223747253418,0.6099618077278137,0.5786278247833252,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8597775101661682,0.4473258852958679,0.3148967325687408,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.830102801322937,0.3998498320579529,0.3818563222885132,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6910271048545837,0.2264831960201263,1.038166046142578,285.0038146972656,284.95001220703125,302.2282409667969,293.3520812988281,298.78155517578125,297.1745910644531,285.0028381347656,1.0,0.6157825589179993,0.423093318939209,0.423093318939209,1.0,1.0,-3.207895040512085,1.0184332132339478,2.189461708068848,0.2930971384048462,0.950986385345459,0.950986385345459,0.0,211.0456085205078,218.0,56934.6796875,0.0,2898.61474609375,1.0,279.44195556640625,283.1158447265625,296.3293151855469,299.9653625488281,293.1499938964844,293.1499938964844,279.1499938964844,33505.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987371921539307,1.0,0.0,0.0,3.705024957656861,3.7050490379333496,9.159580258710776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.63671875,0.0,1576.30859375,1895.4371337890625,0.0,3391.81005859375,0.915927231311798,1.0,0.0,3.0,1.0,0.0
18189720,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8267567753791809,0.39438396692276,0.357935220003128,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.959223747253418,0.6099618077278137,0.5786278247833252,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8597775101661682,0.4473258852958679,0.3148967325687408,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.830102801322937,0.3998498320579529,0.3818563222885132,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6910271048545837,0.2264831960201263,1.038166046142578,285.0038146972656,284.95001220703125,302.2282409667969,293.3520812988281,298.78155517578125,297.1745910644531,285.0028381347656,1.0,0.6157825589179993,0.423093318939209,0.423093318939209,1.0,1.0,-3.207895040512085,1.0184332132339478,2.189461708068848,0.2930971384048462,0.950986385345459,0.950986385345459,0.0,211.0456085205078,218.0,56934.6796875,0.0,2898.61474609375,1.0,279.44195556640625,283.1158447265625,296.3293151855469,299.9653625488281,293.1499938964844,293.1499938964844,279.1499938964844,33505.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987371921539307,1.0,0.0,0.0,3.705024957656861,3.7050490379333496,9.159580258710776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.63671875,0.0,1576.30859375,1895.4371337890625,0.0,3391.81005859375,0.915927231311798,1.0,0.0,3.0,1.0,0.0
18189780,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8226563334465027,0.3931599259376526,0.3572299480438232,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9550374150276184,0.6105669140815735,0.5796103477478027,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8561904430389404,0.447497010231018,0.3152957558631897,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8266892433166504,0.3997986912727356,0.3821410834789276,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6872914433479309,0.225931629538536,1.0369223356246948,284.8983154296875,284.95001220703125,302.2080993652344,293.3306579589844,298.76837158203125,297.16949462890625,284.9000549316406,1.0,0.6175852417945862,0.422301322221756,0.422301322221756,1.0,1.0,-3.207563161849976,1.016255021095276,2.19130802154541,0.2909222841262817,0.8545272946357727,0.8545272946357727,0.0,214.40945434570312,221.0,57455.3984375,0.0,2916.342529296875,1.0,279.1573486328125,282.9950561523437,296.3540954589844,300.0936584472656,293.1499938964844,293.1499938964844,279.45001220703125,39145.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073227643966676,1.0,0.0,0.0,3.576340675354004,3.576364517211914,8.534362336831691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.7353515625,0.0,1475.8133544921875,1895.4371337890625,0.0,3471.7412109375,0.8915671110153198,1.0,0.0,3.0,1.0,0.0
18189840,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8226563334465027,0.3931599259376526,0.3572299480438232,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9550374150276184,0.6105669140815735,0.5796103477478027,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8561904430389404,0.447497010231018,0.3152957558631897,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8266892433166504,0.3997986912727356,0.3821410834789276,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6872914433479309,0.225931629538536,1.0369223356246948,284.8983154296875,284.95001220703125,302.2080993652344,293.3306579589844,298.76837158203125,297.16949462890625,284.9000549316406,1.0,0.6175852417945862,0.422301322221756,0.422301322221756,1.0,1.0,-3.207563161849976,1.016255021095276,2.19130802154541,0.2909222841262817,0.8545272946357727,0.8545272946357727,0.0,214.40945434570312,221.0,57455.3984375,0.0,2916.342529296875,1.0,279.1573486328125,282.9950561523437,296.3540954589844,300.0936584472656,293.1499938964844,293.1499938964844,279.45001220703125,39145.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073227643966676,1.0,0.0,0.0,3.576340675354004,3.576364517211914,8.534362336831691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.7353515625,0.0,1475.8133544921875,1895.4371337890625,0.0,3471.7412109375,0.8915671110153198,1.0,0.0,3.0,1.0,0.0
18189900,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8207374811172485,0.3929961919784546,0.3568853139877319,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.953080952167511,0.611305296421051,0.580094575881958,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8545460104942322,0.447969913482666,0.3154901564121246,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8250974416732788,0.4000518023967743,0.3822591304779053,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.6855152249336243,0.2258040308952331,1.0361442565917969,285.0152587890625,284.95001220703125,302.197998046875,293.3197021484375,298.7644348144531,297.1707763671875,285.01708984375,1.0,0.6184219717979431,0.4219053387641907,0.4219053387641907,1.0,1.0,-3.207164764404297,1.0150878429412842,2.1920769214630127,0.289691150188446,0.9348636269569396,0.9348636269569396,0.0,215.9884033203125,221.0,56625.9453125,0.0,2924.164794921875,1.0,279.39990234375,283.126953125,296.2880249023437,299.86962890625,293.1499938964844,293.1499938964844,279.45001220703125,34258.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011731147766112,1.0,0.0,0.0,3.624878406524658,3.624902009963989,8.767589179115021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.5703125,0.0,1492.4583740234375,1895.4371337890625,0.0,3414.51708984375,0.9001480937004089,1.0,0.0,3.0,1.0,0.0
18189960,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8195626139640808,0.3929881155490875,0.3569052219390869,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9519942998886108,0.6122023463249207,0.5809615254402161,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8536644577980042,0.4486179053783417,0.3159487843513489,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8241686820983887,0.4004396200180053,0.3826435208320617,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6843796968460083,0.2257755994796753,1.0361154079437256,285.0038452148437,284.95001220703125,302.1879272460937,293.3085327148437,298.7618713378906,297.173828125,285.0023193359375,1.0,0.6193764805793762,0.4215127825736999,0.4215127825736999,1.0,1.0,-3.209207534790039,1.0148131847381592,2.19439435005188,0.2888533473014831,0.9478508830070496,0.9478508830070496,0.0,217.2208404541016,224.0,56739.6796875,0.0,2935.193603515625,1.0,279.442626953125,283.1165771484375,296.2856750488281,299.90948486328125,293.1499938964844,293.1499938964844,279.1499938964844,33385.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990738391876221,1.0,0.0,0.0,3.6930007934570312,3.693024635314941,9.100223792302132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.1708984375,0.0,1561.7442626953125,1895.4371337890625,0.0,3394.94970703125,0.9129291772842408,1.0,0.0,3.0,1.0,0.0
18190020,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8157565593719482,0.3918130993843078,0.3562409281730652,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.948077380657196,0.6128038167953491,0.5819402933120728,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8505285978317261,0.4489013850688934,0.3164238631725311,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8210721015930176,0.4004151821136474,0.3829503357410431,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6809801459312439,0.2252454459667205,1.034952998161316,284.899169921875,284.95001220703125,302.1677551269531,293.2856750488281,298.7490234375,297.1690979003906,284.90087890625,1.0,0.6211476922035217,0.4207276403903961,0.4207276403903961,1.0,1.0,-3.209136247634888,1.012736678123474,2.196399450302124,0.2867574095726013,0.8521445393562317,0.8521445393562317,0.0,220.4790496826172,227.0,57254.29296875,0.0,2952.893310546875,1.0,279.157470703125,282.9969787597656,296.3096923828125,300.0365600585937,293.1499938964844,293.1499938964844,279.45001220703125,39124.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078169465065002,1.0,0.0,0.0,3.5622200965881348,3.562243700027466,8.467101793030452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.0400390625,0.0,1460.501953125,1895.4371337890625,0.0,3476.332763671875,0.8884292840957642,1.0,0.0,3.0,1.0,0.0
18190080,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8157565593719482,0.3918130993843078,0.3562409281730652,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.948077380657196,0.6128038167953491,0.5819402933120728,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8505285978317261,0.4489013850688934,0.3164238631725311,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8210721015930176,0.4004151821136474,0.3829503357410431,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6809801459312439,0.2252454459667205,1.034952998161316,284.899169921875,284.95001220703125,302.1677551269531,293.2856750488281,298.7490234375,297.1690979003906,284.90087890625,1.0,0.6211476922035217,0.4207276403903961,0.4207276403903961,1.0,1.0,-3.209136247634888,1.012736678123474,2.196399450302124,0.2867574095726013,0.8521445393562317,0.8521445393562317,0.0,220.4790496826172,227.0,57254.29296875,0.0,2952.893310546875,1.0,279.157470703125,282.9969787597656,296.3096923828125,300.0365600585937,293.1499938964844,293.1499938964844,279.45001220703125,39124.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078169465065002,1.0,0.0,0.0,3.5622200965881348,3.562243700027466,8.467101793030452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.0400390625,0.0,1460.501953125,1895.4371337890625,0.0,3476.332763671875,0.8884292840957642,1.0,0.0,3.0,1.0,0.0
18190140,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.812852680683136,0.3916831016540527,0.3559610545635223,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9452396631240844,0.6144351363182068,0.5832935571670532,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8483362197875977,0.4501293897628784,0.3171577155590057,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8187693953514099,0.4010829329490661,0.3834810256958008,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6783154606819153,0.2251061797142028,1.03422749042511,285.00262451171875,284.95001220703125,302.14764404296875,293.26202392578125,298.7428283691406,297.1737670898437,285.0016174316406,1.0,0.6229345798492432,0.4199424982070923,0.4199424982070923,1.0,1.0,-3.211066246032715,1.0113946199417114,2.199671745300293,0.2847661972045898,0.944021224975586,0.944021224975586,0.0,223.2309417724609,215.0,56547.5625,0.0,2972.0478515625,1.0,279.4417419433594,283.11688232421875,296.2403564453125,299.8520202636719,293.1499938964844,293.1499938964844,279.1499938964844,33443.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996959328651428,1.0,0.0,0.0,3.678580522537232,3.6786043643951416,9.029294574247616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.2431640625,0.0,1545.923583984375,1895.4371337890625,0.0,3400.74951171875,0.9099233150482178,1.0,0.0,3.0,1.0,0.0
18190200,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.812852680683136,0.3916831016540527,0.3559610545635223,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9452396631240844,0.6144351363182068,0.5832935571670532,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8483362197875977,0.4501293897628784,0.3171577155590057,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8187693953514099,0.4010829329490661,0.3834810256958008,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6783154606819153,0.2251061797142028,1.03422749042511,285.00262451171875,284.95001220703125,302.14764404296875,293.26202392578125,298.7428283691406,297.1737670898437,285.0016174316406,1.0,0.6229345798492432,0.4199424982070923,0.4199424982070923,1.0,1.0,-3.211066246032715,1.0113946199417114,2.199671745300293,0.2847661972045898,0.944021224975586,0.944021224975586,0.0,223.2309417724609,215.0,56547.5625,0.0,2972.0478515625,1.0,279.4417419433594,283.11688232421875,296.2403564453125,299.8520202636719,293.1499938964844,293.1499938964844,279.1499938964844,33443.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996959328651428,1.0,0.0,0.0,3.678580522537232,3.6786043643951416,9.029294574247616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.2431640625,0.0,1545.923583984375,1895.4371337890625,0.0,3400.74951171875,0.9099233150482178,1.0,0.0,3.0,1.0,0.0
18190260,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8155426383018494,0.3905833661556244,0.3550973832607269,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9501637816429138,0.6150490045547485,0.5840092897415161,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8521276116371155,0.4505297243595123,0.3175083994865417,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8220924735069275,0.4011032283306122,0.383557379245758,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6808529496192932,0.2246103584766388,1.0319384336471558,284.8990173339844,284.95001220703125,302.1276550292969,293.2375183105469,298.7301940917969,297.16949462890625,284.9006042480469,1.0,0.6203867793083191,0.4191561341285705,0.4191561341285705,1.0,1.0,-3.2086610794067383,1.0084553956985474,2.2002058029174805,0.2824119925498962,0.8487579226493835,0.8487579226493835,0.0,219.83631896972656,203.0,57019.9375,0.0,2948.4013671875,1.0,279.1575622558594,282.9983215332031,296.2616577148437,299.97467041015625,293.1499938964844,293.1499938964844,279.45001220703125,39178.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908438801765442,1.0,0.0,0.0,3.54660964012146,3.546633243560791,8.393055281885609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.49951171875,0.0,1444.264892578125,1895.4371337890625,0.0,3482.109375,0.8850234150886536,1.0,0.0,3.0,1.0,0.0
18190320,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8155426383018494,0.3905833661556244,0.3550973832607269,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9501637816429138,0.6150490045547485,0.5840092897415161,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8521276116371155,0.4505297243595123,0.3175083994865417,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8220924735069275,0.4011032283306122,0.383557379245758,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6808529496192932,0.2246103584766388,1.0319384336471558,284.8990173339844,284.95001220703125,302.1276550292969,293.2375183105469,298.7301940917969,297.16949462890625,284.9006042480469,1.0,0.6203867793083191,0.4191561341285705,0.4191561341285705,1.0,1.0,-3.2086610794067383,1.0084553956985474,2.2002058029174805,0.2824119925498962,0.8487579226493835,0.8487579226493835,0.0,219.83631896972656,203.0,57019.9375,0.0,2948.4013671875,1.0,279.1575622558594,282.9983215332031,296.2616577148437,299.97467041015625,293.1499938964844,293.1499938964844,279.45001220703125,39178.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908438801765442,1.0,0.0,0.0,3.54660964012146,3.546633243560791,8.393055281885609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.49951171875,0.0,1444.264892578125,1895.4371337890625,0.0,3482.109375,0.8850234150886536,1.0,0.0,3.0,1.0,0.0
18190380,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8231591582298279,0.3905852138996124,0.3545351326465606,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.961388111114502,0.6167365312576294,0.5849971771240234,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.861333966255188,0.4519214928150177,0.318049669265747,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8302270770072937,0.4018639624118805,0.3837554156780243,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6878905296325684,0.2245589196681976,1.0295987129211426,284.99932861328125,284.95001220703125,302.1078491210937,293.212158203125,298.7244873046875,297.175048828125,284.998291015625,1.0,0.6158127188682556,0.4183697700500488,0.4183697700500488,1.0,1.0,-3.2072408199310303,1.005885124206543,2.201355695724488,0.2799942195415497,0.9372835755348206,0.9372835755348206,0.0,212.04852294921875,191.0,56267.6015625,0.0,2902.820556640625,1.0,279.4416198730469,283.1162109375,296.1898193359375,299.7850952148437,293.1499938964844,293.1499938964844,279.1499938964844,33527.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900180459022522,1.0,0.0,0.0,3.66088604927063,3.66090989112854,8.942639624365256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.4052734375,0.0,1526.75634765625,1895.4371337890625,0.0,3405.266357421875,0.9059854745864868,1.0,0.0,3.0,1.0,0.0
18190440,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8231591582298279,0.3905852138996124,0.3545351326465606,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.961388111114502,0.6167365312576294,0.5849971771240234,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.861333966255188,0.4519214928150177,0.318049669265747,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8302270770072937,0.4018639624118805,0.3837554156780243,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6878905296325684,0.2245589196681976,1.0295987129211426,284.99932861328125,284.95001220703125,302.1078491210937,293.212158203125,298.7244873046875,297.175048828125,284.998291015625,1.0,0.6158127188682556,0.4183697700500488,0.4183697700500488,1.0,1.0,-3.2072408199310303,1.005885124206543,2.201355695724488,0.2799942195415497,0.9372835755348206,0.9372835755348206,0.0,212.04852294921875,191.0,56267.6015625,0.0,2902.820556640625,1.0,279.4416198730469,283.1162109375,296.1898193359375,299.7850952148437,293.1499938964844,293.1499938964844,279.1499938964844,33527.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900180459022522,1.0,0.0,0.0,3.66088604927063,3.66090989112854,8.942639624365256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.4052734375,0.0,1526.75634765625,1895.4371337890625,0.0,3405.266357421875,0.9059854745864868,1.0,0.0,3.0,1.0,0.0
18190500,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.828010082244873,0.3901911973953247,0.3542552888393402,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.968083381652832,0.617165744304657,0.5854839086532593,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.867245614528656,0.4522854089736938,0.3183341324329376,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8354158401489258,0.4019993245601654,0.3838743269443512,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.6924862265586853,0.2244194746017456,1.028565526008606,284.8704833984375,284.95001220703125,302.0980224609375,293.1991271972656,298.7193298339844,297.1744689941406,284.8680419921875,1.0,0.6131147146224976,0.4179765880107879,0.4179765880107879,1.0,1.0,-3.206738233566284,1.004665732383728,2.2020726203918457,0.2789300680160522,0.8469961285591125,0.8469961285591125,0.0,207.3928680419922,191.0,57059.5546875,0.0,2876.299072265625,1.0,279.197509765625,282.97149658203125,296.2332763671875,299.9852600097656,293.1499938964844,293.1499938964844,279.1499938964844,38095.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906625747680664,1.0,0.0,0.0,3.618598699569702,3.618622779846192,8.737237635614292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.3408203125,0.0,1514.056884765625,1895.4371337890625,0.0,3465.263427734375,0.8973988890647888,1.0,0.0,3.0,1.0,0.0
