time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190560,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8327287435531616,0.389674961566925,0.35360848903656,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9744123816490172,0.6174562573432922,0.5855664610862732,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8731505274772644,0.4525362849235534,0.3183664083480835,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8405994176864624,0.4020256698131561,0.3837208449840545,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6970264315605164,0.224201962351799,1.026779055595398,284.89990234375,284.95001220703125,302.0882873535156,293.18585205078125,298.71307373046875,297.17218017578125,284.90155029296875,1.0,0.6100867390632629,0.4176326096057892,0.4176326096057892,1.0,1.0,-3.203768014907837,1.0026776790618896,2.201090335845948,0.2776129245758056,0.8439998030662537,0.8439998030662537,0.0,202.71827697753903,179.0,56689.4453125,0.0,2844.5908203125,1.0,279.1579284667969,283.0022888183594,296.2089233398437,299.9015808105469,293.1499938964844,293.1499938964844,279.45001220703125,39258.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086852073669434,1.0,0.0,0.0,3.5227861404418945,3.5228095054626465,8.280677548100357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.46923828125,0.0,1419.723388671875,1895.4371337890625,0.0,3484.39794921875,0.8798542618751526,1.0,0.0,3.0,1.0,0.0
18190620,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8459712862968445,0.3898578584194183,0.3530926406383514,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9895970821380616,0.619202196598053,0.5865077376365662,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8891800045967102,0.4541162550449371,0.3189579248428345,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8547589182853699,0.4029375910758972,0.3839359581470489,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7092597484588623,0.2242783159017563,1.0244544744491575,284.9982604980469,284.95001220703125,302.0689697265625,293.1585693359375,298.7085266113281,297.17852783203125,284.99725341796875,1.0,0.6037667393684387,0.4169446527957916,0.4169446527957916,1.0,1.0,-3.2024459838867188,1.00039541721344,2.2020506858825684,0.2755099534988403,0.931006133556366,0.931006133556366,0.0,191.7880859375,167.0,55954.078125,0.0,2782.15234375,1.0,279.4414367675781,283.1179504394531,296.13580322265625,299.71124267578125,293.1499938964844,293.1499938964844,279.1499938964844,33528.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003403782844543,1.0,0.0,0.0,3.638494729995728,3.63851809501648,8.833580977807287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.447265625,0.0,1501.9688720703125,1895.4371337890625,0.0,3406.757080078125,0.9009515643119812,1.0,0.0,3.0,1.0,0.0
18190680,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8459712862968445,0.3898578584194183,0.3530926406383514,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9895970821380616,0.619202196598053,0.5865077376365662,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8891800045967102,0.4541162550449371,0.3189579248428345,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8547589182853699,0.4029375910758972,0.3839359581470489,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7092597484588623,0.2242783159017563,1.0244544744491575,284.9982604980469,284.95001220703125,302.0689697265625,293.1585693359375,298.7085266113281,297.17852783203125,284.99725341796875,1.0,0.6037667393684387,0.4169446527957916,0.4169446527957916,1.0,1.0,-3.2024459838867188,1.00039541721344,2.2020506858825684,0.2755099534988403,0.931006133556366,0.931006133556366,0.0,191.7880859375,167.0,55954.078125,0.0,2782.15234375,1.0,279.4414367675781,283.1179504394531,296.13580322265625,299.71124267578125,293.1499938964844,293.1499938964844,279.1499938964844,33528.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003403782844543,1.0,0.0,0.0,3.638494729995728,3.63851809501648,8.833580977807287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.447265625,0.0,1501.9688720703125,1895.4371337890625,0.0,3406.757080078125,0.9009515643119812,1.0,0.0,3.0,1.0,0.0
18190740,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8603904247283936,0.3891355395317077,0.3522902131080627,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9990000128746032,0.6200562119483948,0.5791829228401184,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9063981771469116,0.4548746645450592,0.3193447887897491,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8703333139419556,0.4032606184482574,0.3840061128139496,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7213894724845886,0.2240227609872818,1.0219076871871948,284.900146484375,284.95001220703125,302.04998779296875,293.1302795410156,298.6980895996094,297.1766967773437,284.9008483886719,1.0,0.5969153642654419,0.416256695985794,0.416256695985794,1.0,1.0,-3.19666051864624,0.996497392654419,2.2001631259918213,0.27285897731781,0.8388104438781738,0.8388104438781738,0.0,181.23768615722656,155.0,56339.45703125,0.0,2707.3056640625,1.0,279.15850830078125,283.0050354003906,296.1529541015625,299.8245849609375,293.1499938964844,293.1499938964844,279.45001220703125,39167.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088468551635742,1.0,0.0,0.0,3.499994993209839,3.500018119812012,8.173877290573728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.6787109375,0.0,1395.321044921875,1895.4371337890625,0.0,3485.89892578125,0.874686598777771,1.0,0.0,3.0,1.0,0.0
18190800,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8603904247283936,0.3891355395317077,0.3522902131080627,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9990000128746032,0.6200562119483948,0.5791829228401184,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9063981771469116,0.4548746645450592,0.3193447887897491,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8703333139419556,0.4032606184482574,0.3840061128139496,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7213894724845886,0.2240227609872818,1.0219076871871948,284.900146484375,284.95001220703125,302.04998779296875,293.1302795410156,298.6980895996094,297.1766967773437,284.9008483886719,1.0,0.5969153642654419,0.416256695985794,0.416256695985794,1.0,1.0,-3.19666051864624,0.996497392654419,2.2001631259918213,0.27285897731781,0.8388104438781738,0.8388104438781738,0.0,181.23768615722656,155.0,56339.45703125,0.0,2707.3056640625,1.0,279.15850830078125,283.0050354003906,296.1529541015625,299.8245849609375,293.1499938964844,293.1499938964844,279.45001220703125,39167.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088468551635742,1.0,0.0,0.0,3.499994993209839,3.500018119812012,8.173877290573728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.6787109375,0.0,1395.321044921875,1895.4371337890625,0.0,3485.89892578125,0.874686598777771,1.0,0.0,3.0,1.0,0.0
18190860,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8786874413490295,0.3932780027389526,0.3547112047672272,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9990000128746032,0.6300603151321411,0.5476757884025574,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9291110038757324,0.4605474174022674,0.3222596049308777,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8897626399993896,0.4084363579750061,0.387481689453125,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7370559573173523,0.2286536544561386,1.0358057022094729,284.9942321777344,284.95001220703125,302.03094482421875,293.1010131835937,298.7321472167969,297.2399597167969,284.99273681640625,1.0,0.5888498425483704,0.4156451523303985,0.4156451523303985,1.0,1.0,-3.17959213256836,0.9887096285820008,2.190882444381714,0.269146203994751,0.9206066727638244,0.9206066727638244,0.0,171.04428100585938,143.0,55732.66015625,0.0,2623.225830078125,1.0,279.4414367675781,283.1287841796875,296.0765991210937,299.62750244140625,293.1499938964844,293.1499938964844,279.1499938964844,33619.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001998901367188,1.0,0.0,0.0,3.60819935798645,3.608222484588623,8.687089803061099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.8212890625,0.0,1469.54931640625,1895.4371337890625,0.0,3405.447265625,0.894106388092041,1.0,0.0,3.0,1.0,0.0
18190920,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8786874413490295,0.3932780027389526,0.3547112047672272,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9990000128746032,0.6300603151321411,0.5476757884025574,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9291110038757324,0.4605474174022674,0.3222596049308777,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8897626399993896,0.4084363579750061,0.387481689453125,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7370559573173523,0.2286536544561386,1.0358057022094729,284.9942321777344,284.95001220703125,302.03094482421875,293.1010131835937,298.7321472167969,297.2399597167969,284.99273681640625,1.0,0.5888498425483704,0.4156451523303985,0.4156451523303985,1.0,1.0,-3.17959213256836,0.9887096285820008,2.190882444381714,0.269146203994751,0.9206066727638244,0.9206066727638244,0.0,171.04428100585938,143.0,55732.66015625,0.0,2623.225830078125,1.0,279.4414367675781,283.1287841796875,296.0765991210937,299.62750244140625,293.1499938964844,293.1499938964844,279.1499938964844,33619.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001998901367188,1.0,0.0,0.0,3.60819935798645,3.608222484588623,8.687089803061099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.8212890625,0.0,1469.54931640625,1895.4371337890625,0.0,3405.447265625,0.894106388092041,1.0,0.0,3.0,1.0,0.0
18190980,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8991542458534241,0.3944152891635895,0.3559367656707763,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9990000128746032,0.6419805884361267,0.5138248205184937,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.954243540763855,0.4634578824043274,0.324416846036911,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.912072479724884,0.4111138880252838,0.3901519179344177,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7548969984054565,0.2313082218170166,1.047978401184082,284.901123046875,284.95001220703125,302.01141357421875,293.07080078125,298.7596435546875,297.2943115234375,284.9026184082031,1.0,0.5802834033966064,0.415033608675003,0.415033608675003,1.0,1.0,-3.160825490951538,0.9803256392478944,2.180499792098999,0.2651645243167877,0.8307781219482422,0.8307781219482422,0.0,160.6671142578125,161.0,55737.953125,0.0,2530.251953125,1.0,279.1589660644531,283.0098571777344,296.0915222167969,299.7291564941406,293.1499938964844,293.1499938964844,279.45001220703125,39421.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082960486412048,1.0,0.0,0.0,3.458022356033325,3.45804500579834,7.979007818903483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.0078125,0.0,1354.1409912109375,1895.4371337890625,0.0,3480.783447265625,0.8656270503997803,1.0,0.0,3.0,1.0,0.0
18191040,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8991542458534241,0.3944152891635895,0.3559367656707763,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9990000128746032,0.6419805884361267,0.5138248205184937,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.954243540763855,0.4634578824043274,0.324416846036911,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.912072479724884,0.4111138880252838,0.3901519179344177,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7548969984054565,0.2313082218170166,1.047978401184082,284.901123046875,284.95001220703125,302.01141357421875,293.07080078125,298.7596435546875,297.2943115234375,284.9026184082031,1.0,0.5802834033966064,0.415033608675003,0.415033608675003,1.0,1.0,-3.160825490951538,0.9803256392478944,2.180499792098999,0.2651645243167877,0.8307781219482422,0.8307781219482422,0.0,160.6671142578125,161.0,55737.953125,0.0,2530.251953125,1.0,279.1589660644531,283.0098571777344,296.0915222167969,299.7291564941406,293.1499938964844,293.1499938964844,279.45001220703125,39421.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082960486412048,1.0,0.0,0.0,3.458022356033325,3.45804500579834,7.979007818903483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.0078125,0.0,1354.1409912109375,1895.4371337890625,0.0,3480.783447265625,0.8656270503997803,1.0,0.0,3.0,1.0,0.0
18191100,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9034637808799744,0.3951471149921417,0.3563398718833923,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9990000128746032,0.648352861404419,0.5073032975196838,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9595425128936768,0.4650231003761291,0.3253261744976043,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9174485206604004,0.4124206304550171,0.3912087380886078,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.759170651435852,0.2324675470590591,1.0527244806289673,285.0158996582031,284.95001220703125,302.00146484375,293.05535888671875,298.7748718261719,297.3225402832031,285.0177307128906,1.0,0.5799849629402161,0.4147278368473053,0.4147278368473053,1.0,1.0,-3.161499261856079,0.9797961711883544,2.1817030906677246,0.2640394270420074,0.9099583625793456,0.9099583625793456,0.0,158.8901824951172,161.0,55071.265625,0.0,2522.012451171875,1.0,279.3972473144531,283.1405944824219,296.0210876464844,299.5034484863281,293.1499938964844,293.1499938964844,279.45001220703125,34103.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018972516059875,1.0,0.0,0.0,3.5111215114593506,3.511143684387207,8.225929946092947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.97802734375,0.0,1370.426513671875,1895.4371337890625,0.0,3421.263427734375,0.8748146891593933,1.0,0.0,3.0,1.0,0.0
18191160,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9044837951660156,0.39592245221138,0.3570579588413238,297.5095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9990000128746032,0.653934895992279,0.506684422492981,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9611127972602844,0.4666334390640259,0.3264579176902771,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9190163612365724,0.4137317240238189,0.3924689888954162,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7606953382492065,0.233577087521553,1.057874083518982,285.0072631835937,284.95001220703125,301.99139404296875,293.03973388671875,298.78778076171875,297.3459167480469,285.0065002441406,1.0,0.5815646648406982,0.4145642817020416,0.4145642817020416,1.0,1.0,-3.1706717014312744,0.9826542735099792,2.188017606735229,0.264716625213623,0.9252529740333556,0.9252529740333556,0.0,159.0952606201172,179.0,55434.65625,0.0,2540.988037109375,1.0,279.4415588378906,283.13311767578125,296.0166015625,299.5472412109375,293.1499938964844,293.1499938964844,279.1499938964844,33046.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998528122901917,1.0,0.0,0.0,3.588629484176636,3.588652372360229,8.593112852395279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.404296875,0.0,1444.2264404296875,1895.4371337890625,0.0,3402.212158203125,0.8893038630485535,1.0,0.0,3.0,1.0,0.0
18191220,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.8967987895011902,0.396220713853836,0.3577429354190826,297.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.9990000128746032,0.6608151197433472,0.5203889608383179,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.9538666605949402,0.4687017798423767,0.3282022476196289,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.9114311933517456,0.4153581857681274,0.3943936228752136,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.7559661269187927,0.2350006401538849,1.0659971237182615,284.9228515625,284.95001220703125,301.97100830078125,293.00787353515625,298.7928771972656,297.3612976074219,284.9242248535156,1.0,0.5890346765518188,0.4142372012138366,0.4142372012138366,1.0,1.0,-3.2021350860595703,0.9931088089942932,2.209026336669922,0.268047422170639,0.8533417582511902,0.8533417582511902,0.0,164.16616821289062,197.0,56474.875,0.0,2630.6640625,1.0,279.15875244140625,283.0170593261719,296.0408020019531,299.7037353515625,293.1499938964844,293.1499938964844,279.45001220703125,37740.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910361647605896,1.0,0.0,0.0,3.49820613861084,3.4982290267944336,8.165524718606321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.56591796875,0.0,1383.2349853515625,1895.4371337890625,0.0,3499.959716796875,0.8733291029930115,1.0,0.0,3.0,1.0,0.0
18191280,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.8967987895011902,0.396220713853836,0.3577429354190826,297.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.9990000128746032,0.6608151197433472,0.5203889608383179,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.9538666605949402,0.4687017798423767,0.3282022476196289,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.9114311933517456,0.4153581857681274,0.3943936228752136,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.7559661269187927,0.2350006401538849,1.0659971237182615,284.9228515625,284.95001220703125,301.97100830078125,293.00787353515625,298.7928771972656,297.3612976074219,284.9242248535156,1.0,0.5890346765518188,0.4142372012138366,0.4142372012138366,1.0,1.0,-3.2021350860595703,0.9931088089942932,2.209026336669922,0.268047422170639,0.8533417582511902,0.8533417582511902,0.0,164.16616821289062,197.0,56474.875,0.0,2630.6640625,1.0,279.15875244140625,283.0170593261719,296.0408020019531,299.7037353515625,293.1499938964844,293.1499938964844,279.45001220703125,37740.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910361647605896,1.0,0.0,0.0,3.49820613861084,3.4982290267944336,8.165524718606321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.56591796875,0.0,1383.2349853515625,1895.4371337890625,0.0,3499.959716796875,0.8733291029930115,1.0,0.0,3.0,1.0,0.0
18191340,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.883065938949585,0.3973576426506042,0.3588139712810516,297.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9990000128746032,0.6640698909759521,0.545983076095581,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9390567541122437,0.4715420007705688,0.3302193284034729,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8977766036987305,0.4174680411815643,0.3965040445327759,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.7460837960243225,0.236418068408966,1.0735291242599487,285.0342712402344,284.95001220703125,301.9502258300781,292.97528076171875,298.78619384765625,297.3582763671875,285.0337219238281,1.0,0.6006706953048706,0.4139100909233093,0.4139100909233093,1.0,1.0,-3.2482004165649414,1.00875985622406,2.239440441131592,0.2733296751976013,0.9674664735794068,0.9674664735794068,0.0,173.4053192138672,215.0,56549.83984375,0.0,2774.976318359375,1.0,279.44146728515625,283.131591796875,295.9713439941406,299.567626953125,293.1499938964844,293.1499938964844,279.1499938964844,32038.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905913233757019,1.0,0.0,0.0,3.663928747177124,3.663952112197876,8.957510431173432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.666015625,0.0,1518.967529296875,1895.4371337890625,0.0,3458.638671875,0.9057349562644958,1.0,0.0,3.0,1.0,0.0
18191400,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.883065938949585,0.3973576426506042,0.3588139712810516,297.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9990000128746032,0.6640698909759521,0.545983076095581,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9390567541122437,0.4715420007705688,0.3302193284034729,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8977766036987305,0.4174680411815643,0.3965040445327759,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.7460837960243225,0.236418068408966,1.0735291242599487,285.0342712402344,284.95001220703125,301.9502258300781,292.97528076171875,298.78619384765625,297.3582763671875,285.0337219238281,1.0,0.6006706953048706,0.4139100909233093,0.4139100909233093,1.0,1.0,-3.2482004165649414,1.00875985622406,2.239440441131592,0.2733296751976013,0.9674664735794068,0.9674664735794068,0.0,173.4053192138672,215.0,56549.83984375,0.0,2774.976318359375,1.0,279.44146728515625,283.131591796875,295.9713439941406,299.567626953125,293.1499938964844,293.1499938964844,279.1499938964844,32038.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905913233757019,1.0,0.0,0.0,3.663928747177124,3.663952112197876,8.957510431173432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.666015625,0.0,1518.967529296875,1895.4371337890625,0.0,3458.638671875,0.9057349562644958,1.0,0.0,3.0,1.0,0.0
18191460,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.8656118512153625,0.3973029553890228,0.3594580590724945,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.9990000128746032,0.6626788973808289,0.5802774429321289,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.9190073609352112,0.4733212292194366,0.3319706916809082,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.8806203007698059,0.4187122881412506,0.3983280956745147,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.7333053350448608,0.2370986342430114,1.0795083045959473,284.9208068847656,284.95001220703125,301.9291687011719,292.9419860839844,298.75634765625,297.3270568847656,284.9229431152344,1.0,0.614937961101532,0.4125027954578399,0.4125027954578399,1.0,1.0,-3.301698684692383,1.024143099784851,2.277555465698242,0.2768628597259521,0.8854622840881348,0.8854622840881348,0.0,186.0338287353516,218.0,58096.9453125,0.0,2958.104248046875,1.0,279.15704345703125,282.9866027832031,295.99237060546875,299.75457763671875,293.1499938964844,293.1499938964844,279.45001220703125,37025.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919837772846222,1.0,0.0,0.0,3.6245384216308594,3.6245622634887695,8.765944130573189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.4716796875,0.0,1512.64697265625,1895.4371337890625,0.0,3587.661376953125,0.9005018472671509,1.0,0.0,3.0,1.0,0.0
18191520,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.8656118512153625,0.3973029553890228,0.3594580590724945,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.9990000128746032,0.6626788973808289,0.5802774429321289,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.9190073609352112,0.4733212292194366,0.3319706916809082,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.8806203007698059,0.4187122881412506,0.3983280956745147,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.7333053350448608,0.2370986342430114,1.0795083045959473,284.9208068847656,284.95001220703125,301.9291687011719,292.9419860839844,298.75634765625,297.3270568847656,284.9229431152344,1.0,0.614937961101532,0.4125027954578399,0.4125027954578399,1.0,1.0,-3.301698684692383,1.024143099784851,2.277555465698242,0.2768628597259521,0.8854622840881348,0.8854622840881348,0.0,186.0338287353516,218.0,58096.9453125,0.0,2958.104248046875,1.0,279.15704345703125,282.9866027832031,295.99237060546875,299.75457763671875,293.1499938964844,293.1499938964844,279.45001220703125,37025.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919837772846222,1.0,0.0,0.0,3.6245384216308594,3.6245622634887695,8.765944130573189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.4716796875,0.0,1512.64697265625,1895.4371337890625,0.0,3587.661376953125,0.9005018472671509,1.0,0.0,3.0,1.0,0.0
18191580,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8540154695510864,0.3981442153453827,0.3602414429187774,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.659989595413208,0.6058604121208191,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.9061607718467712,0.4759235084056854,0.3338096737861633,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8691961765289307,0.4205082952976227,0.4001316726207733,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.7245550751686096,0.2378724217414856,1.084097981452942,285.037353515625,284.95001220703125,301.9078369140625,292.9080810546875,298.7259826660156,297.296630859375,285.0361328125,1.0,0.6255217790603638,0.4110954999923706,0.4110954999923706,1.0,1.0,-3.3433263301849365,1.0350462198257446,2.308280229568481,0.2788402438163757,1.0,1.0,0.0,195.9812927246093,221.0,57939.59375,0.0,3105.1376953125,1.0,279.4432067871094,283.109375,295.91070556640625,299.6000671386719,293.1499938964844,293.1499938964844,279.1499938964844,32242.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168215990066528,1.0,0.0,0.0,3.779449224472046,3.779473781585693,9.531259479444998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.0693359375,0.0,1652.902099609375,1895.4371337890625,0.0,3559.79736328125,0.9316486120224,1.0,0.0,3.0,1.0,0.0
18191640,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8540154695510864,0.3981442153453827,0.3602414429187774,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.659989595413208,0.6058604121208191,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.9061607718467712,0.4759235084056854,0.3338096737861633,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8691961765289307,0.4205082952976227,0.4001316726207733,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.7245550751686096,0.2378724217414856,1.084097981452942,285.037353515625,284.95001220703125,301.9078369140625,292.9080810546875,298.7259826660156,297.296630859375,285.0361328125,1.0,0.6255217790603638,0.4110954999923706,0.4110954999923706,1.0,1.0,-3.3433263301849365,1.0350462198257446,2.308280229568481,0.2788402438163757,1.0,1.0,0.0,195.9812927246093,221.0,57939.59375,0.0,3105.1376953125,1.0,279.4432067871094,283.109375,295.91070556640625,299.6000671386719,293.1499938964844,293.1499938964844,279.1499938964844,32242.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168215990066528,1.0,0.0,0.0,3.779449224472046,3.779473781585693,9.531259479444998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.0693359375,0.0,1652.902099609375,1895.4371337890625,0.0,3559.79736328125,0.9316486120224,1.0,0.0,3.0,1.0,0.0
18191700,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8497249484062195,0.3981115221977234,0.360618382692337,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9990000128746032,0.6582272052764893,0.6160104870796204,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9017845392227172,0.4768225848674774,0.3347287476062774,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8650330901145935,0.4211029708385467,0.4010295569896698,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7212410569190979,0.2380596399307251,1.0861737728118896,284.8972473144531,284.95001220703125,301.8970642089844,292.8908996582031,298.7093200683594,297.2797546386719,284.8930053710937,1.0,0.6299405097961426,0.4103918373584747,0.4103918373584747,1.0,1.0,-3.360675096511841,1.0392286777496338,2.321446418762207,0.2793107330799103,0.9171403646469116,0.9171403646469116,0.0,200.0690155029297,221.0,59242.51953125,0.0,3167.095703125,1.0,279.1950988769531,282.94580078125,295.9490051269531,299.8221130371094,293.1499938964844,293.1499938964844,279.1499938964844,35497.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256283640861512,1.0,0.0,0.0,3.785856246948242,3.785881280899048,9.563601679474232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.734375,0.0,1685.7310791015625,1895.4371337890625,0.0,3641.007080078125,0.933728814125061,1.0,0.0,3.0,1.0,0.0
18191760,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8444871306419373,0.3978147208690643,0.360552430152893,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9980139136314392,0.6562209129333496,0.6226516962051392,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8964247703552246,0.4774665236473083,0.3353304266929626,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8599628210067749,0.4214671552181244,0.401587039232254,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7170962691307068,0.238071322441101,1.087230920791626,284.89990234375,284.95001220703125,301.8862609863281,292.87359619140625,298.6912536621094,297.2619934082031,284.90118408203125,1.0,0.6336225867271423,0.4095642268657684,0.4095642268657684,1.0,1.0,-3.371450662612915,1.0407248735427856,2.33072566986084,0.2788608968257904,0.8999953269958496,0.8999953269958496,0.0,204.5312042236328,224.0,59199.3203125,0.0,3216.766845703125,1.0,279.1567077636719,282.9479064941406,295.9214782714844,299.7622375488281,293.1499938964844,293.1499938964844,278.8500061035156,37483.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301947355270386,1.0,0.0,0.0,3.7308993339538574,3.730924606323242,9.287960551773722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.5078125,0.0,1636.3951416015625,1895.4371337890625,0.0,3682.926025390625,0.9243413805961608,1.0,0.0,3.0,1.0,0.0
18191820,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8334617018699646,0.3972952961921692,0.3603395223617553,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9865678548812866,0.6543750762939453,0.6205184459686279,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8848690986633301,0.4787987768650055,0.3364575803279876,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8491652607917786,0.4221422672271728,0.4025402367115021,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7075330018997192,0.2379762381315231,1.0884957313537598,284.8812561035156,284.95001220703125,301.8645324707031,292.838623046875,298.6636962890625,297.2408752441406,284.882568359375,1.0,0.6385039687156677,0.4079090058803558,0.4079090058803558,1.0,1.0,-3.372483015060425,1.0364515781402588,2.336031436920166,0.2745081484317779,0.8234263062477112,0.8234263062477112,0.0,213.6403961181641,227.0,59147.8984375,0.0,3271.734375,1.0,278.8586730957031,282.90826416015625,295.8638000488281,299.7231750488281,293.1499938964844,293.1499938964844,279.1499938964844,40968.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380149245262146,1.0,0.0,0.0,3.488932132720948,3.488955497741699,8.122287340484036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.3896484375,0.0,1396.78173828125,1895.4371337890625,0.0,3754.37939453125,0.8739784359931946,1.0,0.0,3.0,1.0,0.0
18191880,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8334617018699646,0.3972952961921692,0.3603395223617553,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9865678548812866,0.6543750762939453,0.6205184459686279,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8848690986633301,0.4787987768650055,0.3364575803279876,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8491652607917786,0.4221422672271728,0.4025402367115021,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7075330018997192,0.2379762381315231,1.0884957313537598,284.8812561035156,284.95001220703125,301.8645324707031,292.838623046875,298.6636962890625,297.2408752441406,284.882568359375,1.0,0.6385039687156677,0.4079090058803558,0.4079090058803558,1.0,1.0,-3.372483015060425,1.0364515781402588,2.336031436920166,0.2745081484317779,0.8234263062477112,0.8234263062477112,0.0,213.6403961181641,227.0,59147.8984375,0.0,3271.734375,1.0,278.8586730957031,282.90826416015625,295.8638000488281,299.7231750488281,293.1499938964844,293.1499938964844,279.1499938964844,40968.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380149245262146,1.0,0.0,0.0,3.488932132720948,3.488955497741699,8.122287340484036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.3896484375,0.0,1396.78173828125,1895.4371337890625,0.0,3754.37939453125,0.8739784359931946,1.0,0.0,3.0,1.0,0.0
18191940,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8288078308105469,0.3981938064098358,0.3610751926898956,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9813358187675476,0.6557146906852722,0.6214026808738708,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8804519772529602,0.4814871549606323,0.3382704555988312,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8448130488395691,0.4238815605640411,0.4041448831558227,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7031845450401306,0.2385593801736831,1.091257095336914,284.990234375,284.95001220703125,301.8426818847656,292.8031921386719,298.6521911621094,297.2423095703125,284.9900817871094,1.0,0.6424123048782349,0.4062538146972656,0.4062538146972656,1.0,1.0,-3.3818519115448,1.035091519355774,2.3467602729797363,0.2710732221603393,0.908297836780548,0.908297836780548,0.0,218.7388610839844,230.0,58433.49609375,0.0,3322.56298828125,1.0,279.1410827636719,283.0404968261719,295.77740478515625,299.5055847167969,293.1499938964844,293.1499938964844,278.8500061035156,34218.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287936687469482,1.0,0.0,0.0,3.581500291824341,3.5815234184265137,8.559005095776229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.111328125,0.0,1445.2083740234375,1895.4371337890625,0.0,3670.0791015625,0.8887880444526672,1.0,0.0,3.0,1.0,0.0
18192000,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8288078308105469,0.3981938064098358,0.3610751926898956,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9813358187675476,0.6557146906852722,0.6214026808738708,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8804519772529602,0.4814871549606323,0.3382704555988312,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8448130488395691,0.4238815605640411,0.4041448831558227,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7031845450401306,0.2385593801736831,1.091257095336914,284.990234375,284.95001220703125,301.8426818847656,292.8031921386719,298.6521911621094,297.2423095703125,284.9900817871094,1.0,0.6424123048782349,0.4062538146972656,0.4062538146972656,1.0,1.0,-3.3818519115448,1.035091519355774,2.3467602729797363,0.2710732221603393,0.908297836780548,0.908297836780548,0.0,218.7388610839844,230.0,58433.49609375,0.0,3322.56298828125,1.0,279.1410827636719,283.0404968261719,295.77740478515625,299.5055847167969,293.1499938964844,293.1499938964844,278.8500061035156,34218.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287936687469482,1.0,0.0,0.0,3.581500291824341,3.5815234184265137,8.559005095776229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.111328125,0.0,1445.2083740234375,1895.4371337890625,0.0,3670.0791015625,0.8887880444526672,1.0,0.0,3.0,1.0,0.0
18192060,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8247702121734619,0.3981485962867737,0.3614014983177185,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.976985514163971,0.6565733551979065,0.6225284934043884,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.876856803894043,0.4833380281925201,0.3398231863975525,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8412816524505615,0.4250026643276214,0.4055255651473999,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.6996231079101562,0.2388405948877334,1.0937398672103882,284.9129333496094,284.95001220703125,301.8207397460937,292.7673645019531,298.6390991210937,297.2377624511719,284.9132995605469,1.0,0.6457719206809998,0.4053318202495575,0.4053318202495575,1.0,1.0,-3.3901195526123047,1.0353041887283323,2.3548154830932617,0.2696768939495086,0.8340958952903748,0.8340958952903748,0.0,223.1484222412109,233.0,58977.0078125,0.0,3367.094482421875,1.0,278.8589782714844,282.94219970703125,295.7879638671875,299.61688232421875,293.1499938964844,293.1499938964844,279.1499938964844,38705.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365963339805604,1.0,0.0,0.0,3.452211856842041,3.452234506607056,7.952216947160196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.3544921875,0.0,1343.194580078125,1895.4371337890625,0.0,3741.450927734375,0.8637812733650208,1.0,0.0,3.0,1.0,0.0
18192120,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8247702121734619,0.3981485962867737,0.3614014983177185,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.976985514163971,0.6565733551979065,0.6225284934043884,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.876856803894043,0.4833380281925201,0.3398231863975525,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8412816524505615,0.4250026643276214,0.4055255651473999,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.6996231079101562,0.2388405948877334,1.0937398672103882,284.9129333496094,284.95001220703125,301.8207397460937,292.7673645019531,298.6390991210937,297.2377624511719,284.9132995605469,1.0,0.6457719206809998,0.4053318202495575,0.4053318202495575,1.0,1.0,-3.3901195526123047,1.0353041887283323,2.3548154830932617,0.2696768939495086,0.8340958952903748,0.8340958952903748,0.0,223.1484222412109,233.0,58977.0078125,0.0,3367.094482421875,1.0,278.8589782714844,282.94219970703125,295.7879638671875,299.61688232421875,293.1499938964844,293.1499938964844,279.1499938964844,38705.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365963339805604,1.0,0.0,0.0,3.452211856842041,3.452234506607056,7.952216947160196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.3544921875,0.0,1343.194580078125,1895.4371337890625,0.0,3741.450927734375,0.8637812733650208,1.0,0.0,3.0,1.0,0.0
18192180,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8222255706787109,0.3989500701427459,0.3620331287384033,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9742608070373536,0.6584910750389099,0.6241869330406189,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8749446272850037,0.4859921634197235,0.3416019976139068,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8392122387886047,0.4267150163650512,0.4070915281772613,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.6973844170570374,0.2394742518663406,1.0966265201568604,285.00030517578125,284.95001220703125,301.7987670898437,292.7312316894531,298.6322937011719,297.2418518066406,284.9995422363281,1.0,0.6488754153251648,0.4044098258018493,0.4044098258018493,1.0,1.0,-3.4003615379333496,1.036266207695007,2.3640952110290527,0.2684211134910583,0.9172008633613586,0.9172008633613586,0.0,226.5173492431641,236.0,58433.7890625,0.0,3410.401611328125,1.0,279.1408996582031,283.04998779296875,295.7142333984375,299.4388732910156,293.1499938964844,293.1499938964844,278.8500061035156,33351.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296943545341492,1.0,0.0,0.0,3.5737850666046143,3.573807716369629,8.522168855051859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.8203125,0.0,1430.61572265625,1895.4371337890625,0.0,3678.339599609375,0.8863071203231812,1.0,0.0,3.0,1.0,0.0
18192240,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8222255706787109,0.3989500701427459,0.3620331287384033,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9742608070373536,0.6584910750389099,0.6241869330406189,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8749446272850037,0.4859921634197235,0.3416019976139068,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8392122387886047,0.4267150163650512,0.4070915281772613,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.6973844170570374,0.2394742518663406,1.0966265201568604,285.00030517578125,284.95001220703125,301.7987670898437,292.7312316894531,298.6322937011719,297.2418518066406,284.9995422363281,1.0,0.6488754153251648,0.4044098258018493,0.4044098258018493,1.0,1.0,-3.4003615379333496,1.036266207695007,2.3640952110290527,0.2684211134910583,0.9172008633613586,0.9172008633613586,0.0,226.5173492431641,236.0,58433.7890625,0.0,3410.401611328125,1.0,279.1408996582031,283.04998779296875,295.7142333984375,299.4388732910156,293.1499938964844,293.1499938964844,278.8500061035156,33351.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296943545341492,1.0,0.0,0.0,3.5737850666046143,3.573807716369629,8.522168855051859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.8203125,0.0,1430.61572265625,1895.4371337890625,0.0,3678.339599609375,0.8863071203231812,1.0,0.0,3.0,1.0,0.0
18192300,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.820941150188446,0.3989118635654449,0.3622975051403045,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9728959798812866,0.6590015292167664,0.6249950528144836,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8739928603172302,0.4869170188903808,0.3424618244171142,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8381968140602112,0.4272741973400116,0.4078581631183624,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.6963015794754028,0.2396330684423446,1.098120093345642,284.8824768066406,284.95001220703125,301.78778076171875,292.7130432128906,298.6261901855469,297.2400817871094,284.88189697265625,1.0,0.6503962278366089,0.4039488136768341,0.4039488136768341,1.0,1.0,-3.4054102897644043,1.036707878112793,2.368702411651612,0.2678888142108917,0.8355827331542969,0.8355827331542969,0.0,228.2061767578125,236.0,59218.5234375,0.0,3431.9931640625,1.0,278.9000244140625,282.9106140136719,295.7507019042969,299.6331481933594,293.1499938964844,293.1499938964844,278.8500061035156,38012.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364141821861268,1.0,0.0,0.0,3.53179144859314,3.5318145751953125,8.323066822413239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.26953125,0.0,1420.1629638671875,1895.4371337890625,0.0,3739.7900390625,0.8780856132507324,1.0,0.0,3.0,1.0,0.0
18192360,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8190438151359558,0.3987820744514465,0.3622269630432129,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9708678126335144,0.6593847274780273,0.6254131197929382,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8724031448364258,0.4877408444881439,0.3430747985839844,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8366342782974243,0.4277357161045074,0.408361405134201,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6946898102760315,0.2397077530622482,1.0988541841506958,284.9110107421875,284.95001220703125,301.7768249511719,292.6947937011719,298.6188659667969,297.2369689941406,284.9118957519531,1.0,0.6517564058303833,0.4034290611743927,0.4034290611743927,1.0,1.0,-3.408055543899536,1.03615403175354,2.371901512145996,0.266849011182785,0.836901843547821,0.836901843547821,0.0,230.1768493652344,239.0,59027.859375,0.0,3449.65478515625,1.0,278.85870361328125,282.9398803710937,295.7225952148437,299.5556030273437,293.1499938964844,293.1499938964844,279.1499938964844,38577.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389647841453552,1.0,0.0,0.0,3.4563326835632324,3.456355333328247,7.9712128808751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.11328125,0.0,1346.44970703125,1895.4371337890625,0.0,3763.02734375,0.8645337224006653,1.0,0.0,3.0,1.0,0.0
