time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192420,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8169174790382385,0.3995613753795624,0.3627931177616119,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.968559980392456,0.661206841468811,0.6269782781600952,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8709778785705566,0.4903080463409424,0.3447751402854919,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8350276350975037,0.4294130504131317,0.4098563492298126,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6928405165672302,0.2402839362621307,1.1013987064361572,284.9981689453125,284.95001220703125,301.7549133300781,292.6581420898437,298.6112060546875,297.24041748046875,284.99737548828125,1.0,0.6545506119728088,0.4023895561695099,0.4023895561695099,1.0,1.0,-3.4175150394439697,1.036471247673035,2.3810439109802246,0.2651222646236419,0.9185585975646972,0.9185585975646972,0.0,233.1661071777344,242.0,58482.0234375,0.0,3489.346923828125,1.0,279.14093017578125,283.047119140625,295.6437683105469,299.3719482421875,293.1499938964844,293.1499938964844,278.8500061035156,33340.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325371384620668,1.0,0.0,0.0,3.5794098377227783,3.579432725906372,8.549017138648196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.359375,0.0,1436.525390625,1895.4371337890625,0.0,3704.375,0.887542724609375,1.0,0.0,3.0,1.0,0.0
18192480,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8169174790382385,0.3995613753795624,0.3627931177616119,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.968559980392456,0.661206841468811,0.6269782781600952,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8709778785705566,0.4903080463409424,0.3447751402854919,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8350276350975037,0.4294130504131317,0.4098563492298126,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6928405165672302,0.2402839362621307,1.1013987064361572,284.9981689453125,284.95001220703125,301.7549133300781,292.6581420898437,298.6112060546875,297.24041748046875,284.99737548828125,1.0,0.6545506119728088,0.4023895561695099,0.4023895561695099,1.0,1.0,-3.4175150394439697,1.036471247673035,2.3810439109802246,0.2651222646236419,0.9185585975646972,0.9185585975646972,0.0,233.1661071777344,242.0,58482.0234375,0.0,3489.346923828125,1.0,279.14093017578125,283.047119140625,295.6437683105469,299.3719482421875,293.1499938964844,293.1499938964844,278.8500061035156,33340.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325371384620668,1.0,0.0,0.0,3.5794098377227783,3.579432725906372,8.549017138648196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.359375,0.0,1436.525390625,1895.4371337890625,0.0,3704.375,0.887542724609375,1.0,0.0,3.0,1.0,0.0
18192540,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8140442371368408,0.3994167149066925,0.3629949688911438,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9653879404067992,0.6619803309440613,0.6280801892280579,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8687779903411865,0.4919841289520263,0.3461836278438568,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8328048586845398,0.4304372668266296,0.4111145138740539,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6904165744781494,0.2404687106609344,1.1033540964126587,284.9095153808594,284.95001220703125,301.7331237792969,292.6213684082031,298.5974426269531,297.2352905273437,284.9099426269531,1.0,0.6572307348251343,0.4013500213623047,0.4013500213623047,1.0,1.0,-3.4246504306793213,1.0359514951705933,2.3886990547180176,0.2632675766944885,0.8373186588287354,0.8373186588287354,0.0,236.60226440429688,245.0,59078.90234375,0.0,3526.321044921875,1.0,278.8589172363281,282.93731689453125,295.6493530273437,299.4847412109375,293.1499938964844,293.1499938964844,279.1499938964844,38491.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418769478797911,1.0,0.0,0.0,3.462161064147949,3.462183713912964,7.998118576324487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.607421875,0.0,1351.742919921875,1895.4371337890625,0.0,3789.497802734375,0.8657408356666565,1.0,0.0,3.0,1.0,0.0
18192600,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8140442371368408,0.3994167149066925,0.3629949688911438,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9653879404067992,0.6619803309440613,0.6280801892280579,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8687779903411865,0.4919841289520263,0.3461836278438568,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8328048586845398,0.4304372668266296,0.4111145138740539,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6904165744781494,0.2404687106609344,1.1033540964126587,284.9095153808594,284.95001220703125,301.7331237792969,292.6213684082031,298.5974426269531,297.2352905273437,284.9099426269531,1.0,0.6572307348251343,0.4013500213623047,0.4013500213623047,1.0,1.0,-3.4246504306793213,1.0359514951705933,2.3886990547180176,0.2632675766944885,0.8373186588287354,0.8373186588287354,0.0,236.60226440429688,245.0,59078.90234375,0.0,3526.321044921875,1.0,278.8589172363281,282.93731689453125,295.6493530273437,299.4847412109375,293.1499938964844,293.1499938964844,279.1499938964844,38491.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418769478797911,1.0,0.0,0.0,3.462161064147949,3.462183713912964,7.998118576324487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.607421875,0.0,1351.742919921875,1895.4371337890625,0.0,3789.497802734375,0.8657408356666565,1.0,0.0,3.0,1.0,0.0
18192660,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8121206760406494,0.4002073407173157,0.3635720312595367,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9632393717765808,0.663723886013031,0.6295605301856995,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8675916790962219,0.4945347905158996,0.3478626310825348,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8314313888549805,0.4321058988571167,0.4126044809818268,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.68874591588974,0.2410062849521637,1.105699062347412,284.99737548828125,284.95001220703125,301.7114562988281,292.5844421386719,298.5897827148437,297.2383117675781,284.9966125488281,1.0,0.65989089012146,0.4003606140613556,0.4003606140613556,1.0,1.0,-3.433749198913574,1.0362448692321775,2.3975043296813965,0.2615970969200134,0.9185872673988342,0.9185872673988342,0.0,239.4472198486328,248.0,58505.08203125,0.0,3564.680419921875,1.0,279.1409606933594,283.04620361328125,295.5698547363281,299.2988586425781,293.1499938964844,293.1499938964844,278.8500061035156,33380.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354134798049928,1.0,0.0,0.0,3.5816383361816406,3.5816612243652344,8.559665047869203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.47265625,0.0,1439.2022705078125,1895.4371337890625,0.0,3730.659423828125,0.8880751729011536,1.0,0.0,3.0,1.0,0.0
18192720,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8121206760406494,0.4002073407173157,0.3635720312595367,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9632393717765808,0.663723886013031,0.6295605301856995,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8675916790962219,0.4945347905158996,0.3478626310825348,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8314313888549805,0.4321058988571167,0.4126044809818268,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.68874591588974,0.2410062849521637,1.105699062347412,284.99737548828125,284.95001220703125,301.7114562988281,292.5844421386719,298.5897827148437,297.2383117675781,284.9966125488281,1.0,0.65989089012146,0.4003606140613556,0.4003606140613556,1.0,1.0,-3.433749198913574,1.0362448692321775,2.3975043296813965,0.2615970969200134,0.9185872673988342,0.9185872673988342,0.0,239.4472198486328,248.0,58505.08203125,0.0,3564.680419921875,1.0,279.1409606933594,283.04620361328125,295.5698547363281,299.2988586425781,293.1499938964844,293.1499938964844,278.8500061035156,33380.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354134798049928,1.0,0.0,0.0,3.5816383361816406,3.5816612243652344,8.559665047869203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.47265625,0.0,1439.2022705078125,1895.4371337890625,0.0,3730.659423828125,0.8880751729011536,1.0,0.0,3.0,1.0,0.0
18192780,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8093644976615906,0.4000504612922668,0.3637673854827881,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9601575136184692,0.6644183397293091,0.6305926442146301,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8656003475189209,0.4962124228477478,0.3492682576179504,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.829380989074707,0.4330962598323822,0.4138333201408386,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6864672899246216,0.2411595731973648,1.1074910163879397,284.90924072265625,284.95001220703125,301.69000244140625,292.5475158691406,298.5763244628906,297.233154296875,284.9096984863281,1.0,0.6624742150306702,0.3993711769580841,0.3993711769580841,1.0,1.0,-3.440557718276977,1.035723328590393,2.404834508895874,0.2598130702972412,0.8374072313308716,0.8374072313308716,0.0,242.8050994873047,251.0,59099.48828125,0.0,3600.71875,1.0,278.8589172363281,282.9368896484375,295.5753173828125,299.4111022949219,293.1499938964844,293.1499938964844,279.1499938964844,38511.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447067379951476,1.0,0.0,0.0,3.4636733531951904,3.463696241378784,8.005108043107612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.92626953125,0.0,1353.414794921875,1895.4371337890625,0.0,3815.153564453125,0.8660886287689209,1.0,0.0,3.0,1.0,0.0
18192840,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8093644976615906,0.4000504612922668,0.3637673854827881,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9601575136184692,0.6644183397293091,0.6305926442146301,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8656003475189209,0.4962124228477478,0.3492682576179504,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.829380989074707,0.4330962598323822,0.4138333201408386,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6864672899246216,0.2411595731973648,1.1074910163879397,284.90924072265625,284.95001220703125,301.69000244140625,292.5475158691406,298.5763244628906,297.233154296875,284.9096984863281,1.0,0.6624742150306702,0.3993711769580841,0.3993711769580841,1.0,1.0,-3.440557718276977,1.035723328590393,2.404834508895874,0.2598130702972412,0.8374072313308716,0.8374072313308716,0.0,242.8050994873047,251.0,59099.48828125,0.0,3600.71875,1.0,278.8589172363281,282.9368896484375,295.5753173828125,299.4111022949219,293.1499938964844,293.1499938964844,279.1499938964844,38511.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447067379951476,1.0,0.0,0.0,3.4636733531951904,3.463696241378784,8.005108043107612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.92626953125,0.0,1353.414794921875,1895.4371337890625,0.0,3815.153564453125,0.8660886287689209,1.0,0.0,3.0,1.0,0.0
18192900,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8081141710281372,0.4003777503967285,0.3638878464698791,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.958759069442749,0.6651827692985535,0.6311110854148865,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8647654056549072,0.4974437355995178,0.3499968349933624,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8284751176834106,0.4338616132736206,0.4144398868083954,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.6854216456413269,0.2413780391216278,1.1082714796066284,285.0126647949219,284.95001220703125,301.67938232421875,292.529052734375,298.57208251953125,297.2340393066406,285.0131530761719,1.0,0.6637107133865356,0.3988764584064483,0.3988764584064483,1.0,1.0,-3.443864822387696,1.0354303121566772,2.408434629440308,0.258790522813797,0.9104114174842834,0.9104114174842834,0.0,244.3626708984375,251.0,58388.5625,0.0,3617.850341796875,1.0,279.0972595214844,283.0605163574219,295.5051574707031,299.1903686523437,293.1499938964844,293.1499938964844,279.1499938964844,33899.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939531147480011,1.0,0.0,0.0,3.5169427394866943,3.51696515083313,8.25322899800085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.5419921875,0.0,1374.966552734375,1895.4371337890625,0.0,3768.180908203125,0.8756751418113708,1.0,0.0,3.0,1.0,0.0
18192960,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8074821829795837,0.4008142650127411,0.3643155992031097,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.958038091659546,0.6660758852958679,0.6319806575775146,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8645375370979309,0.498775452375412,0.3509494662284851,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8280929327011108,0.4347228109836578,0.4152799248695373,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6848800182342529,0.2416711747646331,1.1097036600112915,284.9970397949219,284.95001220703125,301.6687927246094,292.5105895996094,298.56884765625,297.2362060546875,284.9958801269531,1.0,0.6650563478469849,0.3983813524246216,0.3983813524246216,1.0,1.0,-3.4493024349212646,1.0358632802963257,2.4134390354156494,0.2580620050430298,0.9185336232185364,0.9185336232185364,0.0,245.61181640625,254.0,58521.05078125,0.0,3638.343994140625,1.0,279.1418151855469,283.0454406738281,295.49493408203125,299.2242736816406,293.1499938964844,293.1499938964844,278.8500061035156,33309.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381492137908936,1.0,0.0,0.0,3.584490776062012,3.584513664245605,8.573303489356476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.734375,0.0,1441.7314453125,1895.4371337890625,0.0,3755.602783203125,0.8884521126747131,1.0,0.0,3.0,1.0,0.0
18193020,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8047452569007874,0.4006185531616211,0.3644850850105285,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9549903273582458,0.6666889190673828,0.632943332195282,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8626914024353027,0.5004580616950989,0.3523632884025574,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8261369466781616,0.4356582760810852,0.4164642989635467,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.682699978351593,0.2417949140071869,1.1113770008087158,284.9091491699219,284.95001220703125,301.6478881835937,292.4737243652344,298.5555419921875,297.2310485839844,284.9096069335937,1.0,0.6675733327865601,0.397391140460968,0.397391140460968,1.0,1.0,-3.455810308456421,1.0352050065994265,2.420605182647705,0.256207138299942,0.8374386429786682,0.8374386429786682,0.0,248.9444580078125,257.0,59110.296875,0.0,3673.790771484375,1.0,278.8589172363281,282.9367980957031,295.5014038085937,299.3369445800781,293.1499938964844,293.1499938964844,279.1499938964844,38520.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947457194328308,1.0,0.0,0.0,3.46433973312378,3.464362382888794,8.00818781954149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.3056640625,0.0,1354.155029296875,1895.4371337890625,0.0,3840.02587890625,0.8662415742874146,1.0,0.0,3.0,1.0,0.0
18193080,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8047452569007874,0.4006185531616211,0.3644850850105285,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9549903273582458,0.6666889190673828,0.632943332195282,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8626914024353027,0.5004580616950989,0.3523632884025574,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8261369466781616,0.4356582760810852,0.4164642989635467,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.682699978351593,0.2417949140071869,1.1113770008087158,284.9091491699219,284.95001220703125,301.6478881835937,292.4737243652344,298.5555419921875,297.2310485839844,284.9096069335937,1.0,0.6675733327865601,0.397391140460968,0.397391140460968,1.0,1.0,-3.455810308456421,1.0352050065994265,2.420605182647705,0.256207138299942,0.8374386429786682,0.8374386429786682,0.0,248.9444580078125,257.0,59110.296875,0.0,3673.790771484375,1.0,278.8589172363281,282.9367980957031,295.5014038085937,299.3369445800781,293.1499938964844,293.1499938964844,279.1499938964844,38520.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947457194328308,1.0,0.0,0.0,3.46433973312378,3.464362382888794,8.00818781954149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.3056640625,0.0,1354.155029296875,1895.4371337890625,0.0,3840.02587890625,0.8662415742874146,1.0,0.0,3.0,1.0,0.0
18193140,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8028806447982788,0.4013205468654632,0.3649917244911194,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9529005885124208,0.6682933568954468,0.634279191493988,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8617364168167114,0.503058135509491,0.3540663719177246,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8248955011367798,0.4372117519378662,0.4178533256053924,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6811731457710266,0.2422750741243362,1.1134616136550903,284.9970397949219,284.95001220703125,301.6272888183594,292.43701171875,298.54840087890625,297.2342529296875,284.99627685546875,1.0,0.6700941920280457,0.396400898694992,0.396400898694992,1.0,1.0,-3.464245557785034,1.0352039337158203,2.429041624069214,0.2543793022632599,0.9184922575950624,0.9184922575950624,0.0,251.7352600097656,260.0,58521.140625,0.0,3710.890625,1.0,279.1409912109375,283.0460510253906,295.4219055175781,299.15020751953125,293.1499938964844,293.1499938964844,278.8500061035156,33408.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940901517868042,1.0,0.0,0.0,3.582756280899048,3.5827791690826416,8.565009466110496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.77734375,0.0,1440.6024169921875,1895.4371337890625,0.0,3780.638916015625,0.8883505463600159,1.0,0.0,3.0,1.0,0.0
18193200,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8028806447982788,0.4013205468654632,0.3649917244911194,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9529005885124208,0.6682933568954468,0.634279191493988,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8617364168167114,0.503058135509491,0.3540663719177246,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8248955011367798,0.4372117519378662,0.4178533256053924,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6811731457710266,0.2422750741243362,1.1134616136550903,284.9970397949219,284.95001220703125,301.6272888183594,292.43701171875,298.54840087890625,297.2342529296875,284.99627685546875,1.0,0.6700941920280457,0.396400898694992,0.396400898694992,1.0,1.0,-3.464245557785034,1.0352039337158203,2.429041624069214,0.2543793022632599,0.9184922575950624,0.9184922575950624,0.0,251.7352600097656,260.0,58521.140625,0.0,3710.890625,1.0,279.1409912109375,283.0460510253906,295.4219055175781,299.15020751953125,293.1499938964844,293.1499938964844,278.8500061035156,33408.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940901517868042,1.0,0.0,0.0,3.582756280899048,3.5827791690826416,8.565009466110496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.77734375,0.0,1440.6024169921875,1895.4371337890625,0.0,3780.638916015625,0.8883505463600159,1.0,0.0,3.0,1.0,0.0
18193260,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8001579642295837,0.4010258913040161,0.3650745153427124,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9498836994171144,0.6688994765281677,0.6352192163467407,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8600267171859741,0.5048304796218872,0.3555296063423157,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8229586482048035,0.4380346238613128,0.4189364612102508,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6790520548820496,0.2423653900623321,1.1149791479110718,284.9090270996094,284.95001220703125,301.6070861816406,292.40045166015625,298.5355529785156,297.2294006347656,284.90948486328125,1.0,0.6725496053695679,0.3954058289527893,0.3954058289527893,1.0,1.0,-3.470372200012207,1.034372091293335,2.436000108718872,0.2524253129959106,0.8372864723205566,0.8372864723205566,0.0,255.0690460205078,263.0,59109.87890625,0.0,3745.6767578125,1.0,278.8589172363281,282.9368896484375,295.4279479980469,299.2625427246094,293.1499938964844,293.1499938964844,279.1499938964844,38529.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501317739486694,1.0,0.0,0.0,3.464245080947876,3.4642679691314697,8.007750693650451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.7080078125,0.0,1354.1248779296875,1895.4371337890625,0.0,3864.1494140625,0.8662220239639282,1.0,0.0,3.0,1.0,0.0
18193320,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8001579642295837,0.4010258913040161,0.3650745153427124,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9498836994171144,0.6688994765281677,0.6352192163467407,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8600267171859741,0.5048304796218872,0.3555296063423157,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8229586482048035,0.4380346238613128,0.4189364612102508,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6790520548820496,0.2423653900623321,1.1149791479110718,284.9090270996094,284.95001220703125,301.6070861816406,292.40045166015625,298.5355529785156,297.2294006347656,284.90948486328125,1.0,0.6725496053695679,0.3954058289527893,0.3954058289527893,1.0,1.0,-3.470372200012207,1.034372091293335,2.436000108718872,0.2524253129959106,0.8372864723205566,0.8372864723205566,0.0,255.0690460205078,263.0,59109.87890625,0.0,3745.6767578125,1.0,278.8589172363281,282.9368896484375,295.4279479980469,299.2625427246094,293.1499938964844,293.1499938964844,279.1499938964844,38529.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501317739486694,1.0,0.0,0.0,3.464245080947876,3.4642679691314697,8.007750693650451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.7080078125,0.0,1354.1248779296875,1895.4371337890625,0.0,3864.1494140625,0.8662220239639282,1.0,0.0,3.0,1.0,0.0
18193380,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7983026504516602,0.4016295671463012,0.365490049123764,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9478428959846495,0.6704980134963989,0.6365548968315125,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8591956496238708,0.5075214505195618,0.3573006987571716,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8217129707336426,0.4394751191139221,0.4202163815498352,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6775678396224976,0.2428126782178878,1.1169172525405884,284.996826171875,284.95001220703125,301.5873107910156,292.3641662597656,298.52886962890625,297.23291015625,284.9960632324219,1.0,0.6750123500823975,0.3944107592105865,0.3944107592105865,1.0,1.0,-3.4784719944000244,1.034209966659546,2.4442620277404785,0.2505007982254028,0.918127417564392,0.918127417564392,0.0,257.8546142578125,266.0,58512.62890625,0.0,3782.22265625,1.0,279.1409912109375,283.04620361328125,295.3487548828125,299.0755920410156,293.1499938964844,293.1499938964844,278.8500061035156,33422.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435097575187684,1.0,0.0,0.0,3.582083940505981,3.582106828689575,8.561794402339729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.9873046875,0.0,1439.984619140625,1895.4371337890625,0.0,3804.309326171875,0.8882115483283997,1.0,0.0,3.0,1.0,0.0
18193440,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7983026504516602,0.4016295671463012,0.365490049123764,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9478428959846495,0.6704980134963989,0.6365548968315125,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8591956496238708,0.5075214505195618,0.3573006987571716,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8217129707336426,0.4394751191139221,0.4202163815498352,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6775678396224976,0.2428126782178878,1.1169172525405884,284.996826171875,284.95001220703125,301.5873107910156,292.3641662597656,298.52886962890625,297.23291015625,284.9960632324219,1.0,0.6750123500823975,0.3944107592105865,0.3944107592105865,1.0,1.0,-3.4784719944000244,1.034209966659546,2.4442620277404785,0.2505007982254028,0.918127417564392,0.918127417564392,0.0,257.8546142578125,266.0,58512.62890625,0.0,3782.22265625,1.0,279.1409912109375,283.04620361328125,295.3487548828125,299.0755920410156,293.1499938964844,293.1499938964844,278.8500061035156,33422.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435097575187684,1.0,0.0,0.0,3.582083940505981,3.582106828689575,8.561794402339729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.9873046875,0.0,1439.984619140625,1895.4371337890625,0.0,3804.309326171875,0.8882115483283997,1.0,0.0,3.0,1.0,0.0
18193500,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7972840666770935,0.4015023708343506,0.3656716048717499,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9467152953147888,0.6708427667617798,0.6372084021568298,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8586920499801636,0.5084657669067383,0.3581713438034057,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8210170269012451,0.439893901348114,0.4208498299121856,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.676783561706543,0.2428812384605407,1.1179769039154053,284.88018798828125,284.95001220703125,301.5776062011719,292.3461303710937,298.52301025390625,297.2310791015625,284.8797607421875,1.0,0.6762779355049133,0.393913209438324,0.393913209438324,1.0,1.0,-3.4825668334960938,1.0341311693191528,2.4484357833862305,0.2496519684791565,0.8361964225769043,0.8361964225769043,0.0,259.3533935546875,266.0,59291.703125,0.0,3801.28515625,1.0,278.8998718261719,282.9081726074219,295.3841552734375,299.26708984375,293.1499938964844,293.1499938964844,278.8500061035156,38102.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501964449882508,1.0,0.0,0.0,3.5380518436431885,3.5380749702453613,8.352599820682372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.3466796875,0.0,1427.4010009765625,1895.4371337890625,0.0,3864.7314453125,0.8795607686042786,1.0,0.0,3.0,1.0,0.0
18193560,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7956327199935913,0.4012677371501922,0.3655112385749817,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9448695182800292,0.6710545420646667,0.6374639272689819,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8576084971427917,0.5093293190002441,0.3588003516197204,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8197998404502869,0.4402093887329101,0.4212143421173095,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6755121946334839,0.2428706586360931,1.118299961090088,284.9088134765625,284.95001220703125,301.5679931640625,292.3281555175781,298.516357421875,297.22808837890625,284.9097595214844,1.0,0.6774101257324219,0.3934272527694702,0.3934272527694702,1.0,1.0,-3.484266757965088,1.0332682132720947,2.450998544692993,0.248501718044281,0.8368932604789734,0.8368932604789734,0.0,261.18487548828125,269.0,59085.1328125,0.0,3816.413330078125,1.0,278.858642578125,282.93768310546875,295.3558349609375,299.1883850097656,293.1499938964844,293.1499938964844,279.1499938964844,38667.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527085423469543,1.0,0.0,0.0,3.461357831954956,3.4613804817199707,7.994407837941253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.7734375,0.0,1352.172119140625,1895.4371337890625,0.0,3887.330078125,0.8656982183456421,1.0,0.0,3.0,1.0,0.0
18193620,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7938008308410645,0.4018146991729736,0.3658717572689056,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.9428324699401855,0.6725825071334839,0.6387335658073425,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8568406701087952,0.5120440125465393,0.3605864346027374,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8185533285140991,0.4415756464004516,0.4224201142787933,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.674058735370636,0.243287056684494,1.120094656944275,284.9965515136719,284.95001220703125,301.5492248535156,292.29254150390625,298.5100402832031,297.23150634765625,284.99578857421875,1.0,0.6798136234283447,0.3924553394317627,0.3924553394317627,1.0,1.0,-3.4919772148132324,1.033011555671692,2.45896577835083,0.2465548813343048,0.9176092147827148,0.9176092147827148,0.0,263.9749755859375,272.0,58494.765625,0.0,3852.299560546875,1.0,279.1409606933594,283.0464782714844,295.2767944335937,299.00152587890625,293.1499938964844,293.1499938964844,278.8500061035156,33433.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460040926933287,1.0,0.0,0.0,3.58074164390564,3.5807645320892334,8.555379622521286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.302734375,0.0,1438.6341552734375,1895.4371337890625,0.0,3826.893310546875,0.8879207968711853,1.0,0.0,3.0,1.0,0.0
18193680,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7938008308410645,0.4018146991729736,0.3658717572689056,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.9428324699401855,0.6725825071334839,0.6387335658073425,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8568406701087952,0.5120440125465393,0.3605864346027374,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8185533285140991,0.4415756464004516,0.4224201142787933,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.674058735370636,0.243287056684494,1.120094656944275,284.9965515136719,284.95001220703125,301.5492248535156,292.29254150390625,298.5100402832031,297.23150634765625,284.99578857421875,1.0,0.6798136234283447,0.3924553394317627,0.3924553394317627,1.0,1.0,-3.4919772148132324,1.033011555671692,2.45896577835083,0.2465548813343048,0.9176092147827148,0.9176092147827148,0.0,263.9749755859375,272.0,58494.765625,0.0,3852.299560546875,1.0,279.1409606933594,283.0464782714844,295.2767944335937,299.00152587890625,293.1499938964844,293.1499938964844,278.8500061035156,33433.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460040926933287,1.0,0.0,0.0,3.58074164390564,3.5807645320892334,8.555379622521286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.302734375,0.0,1438.6341552734375,1895.4371337890625,0.0,3826.893310546875,0.8879207968711853,1.0,0.0,3.0,1.0,0.0
18193740,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7911769151687622,0.4013980329036712,0.3658400177955627,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9398701786994934,0.6730585694313049,0.6395646929740906,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.855334997177124,0.5138689279556274,0.3620951473712921,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8166497349739075,0.442235380411148,0.4233459830284118,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6720544099807739,0.2433147728443145,1.1213372945785522,284.9089660644531,284.95001220703125,301.531005859375,292.2572937011719,298.4978332519531,297.2265930175781,284.9093933105469,1.0,0.6821508407592773,0.3914834260940552,0.3914834260940552,1.0,1.0,-3.497370481491089,1.0319440364837646,2.465426445007324,0.2445042878389358,0.8365996479988098,0.8365996479988098,0.0,267.311279296875,275.0,59076.16015625,0.0,3885.74951171875,1.0,278.8589172363281,282.9377746582031,295.2843322753906,299.1147155761719,293.1499938964844,293.1499938964844,279.1499938964844,38545.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551345705986024,1.0,0.0,0.0,3.4615073204040527,3.4615299701690674,7.995098485480412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.919921875,0.0,1351.4599609375,1895.4371337890625,0.0,3909.098388671875,0.8656243085861206,1.0,0.0,3.0,1.0,0.0
18193800,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7911769151687622,0.4013980329036712,0.3658400177955627,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9398701786994934,0.6730585694313049,0.6395646929740906,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.855334997177124,0.5138689279556274,0.3620951473712921,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8166497349739075,0.442235380411148,0.4233459830284118,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6720544099807739,0.2433147728443145,1.1213372945785522,284.9089660644531,284.95001220703125,301.531005859375,292.2572937011719,298.4978332519531,297.2265930175781,284.9093933105469,1.0,0.6821508407592773,0.3914834260940552,0.3914834260940552,1.0,1.0,-3.497370481491089,1.0319440364837646,2.465426445007324,0.2445042878389358,0.8365996479988098,0.8365996479988098,0.0,267.311279296875,275.0,59076.16015625,0.0,3885.74951171875,1.0,278.8589172363281,282.9377746582031,295.2843322753906,299.1147155761719,293.1499938964844,293.1499938964844,279.1499938964844,38545.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551345705986024,1.0,0.0,0.0,3.4615073204040527,3.4615299701690674,7.995098485480412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.919921875,0.0,1351.4599609375,1895.4371337890625,0.0,3909.098388671875,0.8656243085861206,1.0,0.0,3.0,1.0,0.0
18193860,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7893844246864319,0.4018868803977966,0.3661544024944305,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9378530979156494,0.6745026707649231,0.640762209892273,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8546398878097534,0.5166081786155701,0.3639009594917297,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8154096603393555,0.4435276091098785,0.4244858622550964,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6706439852714539,0.2437024861574173,1.123011589050293,284.9963684082031,284.95001220703125,301.5133972167969,292.2225341796875,298.491943359375,297.2299194335937,284.9956359863281,1.0,0.6844961047172546,0.3905466198921203,0.3905466198921203,1.0,1.0,-3.504738569259644,1.0316442251205444,2.4730944633483887,0.2425759434700012,0.916954755783081,0.916954755783081,0.0,270.0954895019531,278.0,58468.3671875,0.0,3921.001220703125,1.0,279.1409606933594,283.0469970703125,295.2063903808594,298.9284362792969,293.1499938964844,293.1499938964844,278.8500061035156,33442.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483705163002014,1.0,0.0,0.0,3.5786209106445312,3.578643798828125,8.545247851543536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.880859375,0.0,1436.4376220703125,1895.4371337890625,0.0,3848.2705078125,0.8874531388282776,1.0,0.0,3.0,1.0,0.0
18193920,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7893844246864319,0.4018868803977966,0.3661544024944305,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9378530979156494,0.6745026707649231,0.640762209892273,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8546398878097534,0.5166081786155701,0.3639009594917297,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8154096603393555,0.4435276091098785,0.4244858622550964,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6706439852714539,0.2437024861574173,1.123011589050293,284.9963684082031,284.95001220703125,301.5133972167969,292.2225341796875,298.491943359375,297.2299194335937,284.9956359863281,1.0,0.6844961047172546,0.3905466198921203,0.3905466198921203,1.0,1.0,-3.504738569259644,1.0316442251205444,2.4730944633483887,0.2425759434700012,0.916954755783081,0.916954755783081,0.0,270.0954895019531,278.0,58468.3671875,0.0,3921.001220703125,1.0,279.1409606933594,283.0469970703125,295.2063903808594,298.9284362792969,293.1499938964844,293.1499938964844,278.8500061035156,33442.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483705163002014,1.0,0.0,0.0,3.5786209106445312,3.578643798828125,8.545247851543536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.880859375,0.0,1436.4376220703125,1895.4371337890625,0.0,3848.2705078125,0.8874531388282776,1.0,0.0,3.0,1.0,0.0
18193980,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7868121266365051,0.4014117419719696,0.3660712540149688,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9349181056022644,0.6748918294906616,0.6415134072303772,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8532208204269409,0.5184556841850281,0.3654255270957947,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8135103583335876,0.4441096782684326,0.4253405034542084,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6686976552009583,0.2437026500701904,1.124133825302124,284.9090270996094,284.95001220703125,301.4964294433594,292.1883239746094,298.4802551269531,297.2249450683594,284.9094543457031,1.0,0.686774492263794,0.3896097838878631,0.3896097838878631,1.0,1.0,-3.5097622871398926,1.0305324792861938,2.4792299270629883,0.2405474185943603,0.836133599281311,0.836133599281311,0.0,273.43194580078125,281.0,59047.265625,0.0,3953.726806640625,1.0,278.85894775390625,282.93853759765625,295.215087890625,299.04254150390625,293.1499938964844,293.1499938964844,279.1499938964844,38547.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574483633041382,1.0,0.0,0.0,3.459188461303711,3.4592111110687256,7.984389753801224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.404296875,0.0,1349.129638671875,1895.4371337890625,0.0,3929.807861328125,0.8651116490364075,1.0,0.0,3.0,1.0,0.0
18194040,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7868121266365051,0.4014117419719696,0.3660712540149688,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9349181056022644,0.6748918294906616,0.6415134072303772,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8532208204269409,0.5184556841850281,0.3654255270957947,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8135103583335876,0.4441096782684326,0.4253405034542084,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6686976552009583,0.2437026500701904,1.124133825302124,284.9090270996094,284.95001220703125,301.4964294433594,292.1883239746094,298.4802551269531,297.2249450683594,284.9094543457031,1.0,0.686774492263794,0.3896097838878631,0.3896097838878631,1.0,1.0,-3.5097622871398926,1.0305324792861938,2.4792299270629883,0.2405474185943603,0.836133599281311,0.836133599281311,0.0,273.43194580078125,281.0,59047.265625,0.0,3953.726806640625,1.0,278.85894775390625,282.93853759765625,295.215087890625,299.04254150390625,293.1499938964844,293.1499938964844,279.1499938964844,38547.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574483633041382,1.0,0.0,0.0,3.459188461303711,3.4592111110687256,7.984389753801224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.404296875,0.0,1349.129638671875,1895.4371337890625,0.0,3929.807861328125,0.8651116490364075,1.0,0.0,3.0,1.0,0.0
18194100,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7856470346450806,0.4015733003616333,0.3660476207733154,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9335893988609314,0.6755074262619019,0.6418928503990173,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.852644145488739,0.5197921395301819,0.3662219643592834,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8126480579376221,0.4446704983711242,0.4257552325725555,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.6677947044372559,0.2438453584909439,1.1245782375335691,285.01141357421875,284.95001220703125,301.4882202148437,292.1714172363281,298.4769897460937,297.2259826660156,285.01177978515625,1.0,0.6878617405891418,0.3891413807868957,0.3891413807868957,1.0,1.0,-3.5121755599975586,1.0299460887908936,2.482229471206665,0.2393986284732818,0.9083117842674256,0.9083117842674256,0.0,274.9794616699219,281.0,58318.65625,0.0,3969.1591796875,1.0,279.0971374511719,283.0614624023437,295.146240234375,298.8226318359375,293.1499938964844,293.1499938964844,279.1499938964844,33939.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952135682106018,1.0,0.0,0.0,3.511786460876465,3.5118088722229004,8.229046670749085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.5009765625,0.0,1369.9306640625,1895.4371337890625,0.0,3882.181640625,0.8745385408401489,1.0,0.0,3.0,1.0,0.0
18194160,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7850361466407776,0.4018382728099823,0.3663257360458374,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9329028129577636,0.6762468218803406,0.6426224708557129,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8525792956352234,0.5212259888648987,0.3672477602958679,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8122504353523254,0.4453230798244476,0.4264029860496521,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6673164367675781,0.2440634369850158,1.12567937374115,284.9958801269531,284.95001220703125,301.4801940917969,292.1546630859375,298.4747619628906,297.22821044921875,284.9947509765625,1.0,0.6890599131584167,0.3886770606040954,0.3886770606040954,1.0,1.0,-3.5167236328125,1.0300847291946411,2.4866390228271484,0.2385410666465759,0.9160611629486084,0.9160611629486084,0.0,276.220703125,284.0,58438.68359375,0.0,3988.2158203125,1.0,279.14178466796875,283.0469055175781,295.1373596191406,298.8565979003906,293.1499938964844,293.1499938964844,278.8500061035156,33365.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505630731582642,1.0,0.0,0.0,3.5780344009399414,3.578057289123535,8.542447744730453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.64453125,0.0,1435.244140625,1895.4371337890625,0.0,3868.033203125,0.887045681476593,1.0,0.0,3.0,1.0,0.0
18194220,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7825210690498352,0.4012999534606933,0.3661929368972778,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9300136566162108,0.6765427589416504,0.6432947516441345,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8512521982192993,0.5230998396873474,0.3687957525253296,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8103482723236084,0.445822149515152,0.4271857440471649,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6654337644577026,0.2440375685691833,1.12669837474823,284.9090881347656,284.95001220703125,301.4646911621094,292.1216735839844,298.4635009765625,297.22320556640625,284.9095153808594,1.0,0.6912809610366821,0.3877484202384949,0.3877484202384949,1.0,1.0,-3.5214104652404785,1.0288621187210083,2.49254846572876,0.2364612072706222,0.8355956077575684,0.8355956077575684,0.0,279.5513610839844,287.0,59011.515625,0.0,4020.237548828125,1.0,278.8589782714844,282.9394226074219,295.1481628417969,298.9722595214844,293.1499938964844,293.1499938964844,279.1499938964844,38551.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959623634815216,1.0,0.0,0.0,3.456350326538086,3.4563729763031006,7.971293598529883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.68017578125,0.0,1346.2830810546875,1895.4371337890625,0.0,3949.23046875,0.8644882440567017,1.0,0.0,3.0,1.0,0.0
