time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194280,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7825210690498352,0.4012999534606933,0.3661929368972778,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9300136566162108,0.6765427589416504,0.6432947516441345,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8512521982192993,0.5230998396873474,0.3687957525253296,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8103482723236084,0.445822149515152,0.4271857440471649,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6654337644577026,0.2440375685691833,1.12669837474823,284.9090881347656,284.95001220703125,301.4646911621094,292.1216735839844,298.4635009765625,297.22320556640625,284.9095153808594,1.0,0.6912809610366821,0.3877484202384949,0.3877484202384949,1.0,1.0,-3.5214104652404785,1.0288621187210083,2.49254846572876,0.2364612072706222,0.8355956077575684,0.8355956077575684,0.0,279.5513610839844,287.0,59011.515625,0.0,4020.237548828125,1.0,278.8589782714844,282.9394226074219,295.1481628417969,298.9722595214844,293.1499938964844,293.1499938964844,279.1499938964844,38551.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959623634815216,1.0,0.0,0.0,3.456350326538086,3.4563729763031006,7.971293598529883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.68017578125,0.0,1346.2830810546875,1895.4371337890625,0.0,3949.23046875,0.8644882440567017,1.0,0.0,3.0,1.0,0.0
18194340,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7807767391204834,0.4016586244106293,0.3663949370384216,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.928025484085083,0.6778008937835693,0.6443222761154175,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8506789207458496,0.5259026885032654,0.3706450462341308,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8090723752975464,0.4469511806964874,0.4281745851039886,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.664094865322113,0.2443727850914001,1.1281431913375854,284.99591064453125,284.95001220703125,301.45001220703125,292.08935546875,298.4584350585937,297.2264099121094,284.9951477050781,1.0,0.6935098171234131,0.3868197798728943,0.3868197798728943,1.0,1.0,-3.52803373336792,1.0282894372940063,2.499744415283203,0.2343882173299789,0.9153649210929872,0.9153649210929872,0.0,282.3343505859375,290.0,58397.55859375,0.0,4054.04833984375,1.0,279.1408996582031,283.0481872558594,295.07244873046875,298.7878112792969,293.1499938964844,293.1499938964844,278.8500061035156,33456.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527066946029664,1.0,0.0,0.0,3.5731301307678223,3.573152780532837,8.519045309185458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.4375,0.0,1430.6861572265625,1895.4371337890625,0.0,3887.3134765625,0.8862340450286865,1.0,0.0,3.0,1.0,0.0
18194400,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7807767391204834,0.4016586244106293,0.3663949370384216,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.928025484085083,0.6778008937835693,0.6443222761154175,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8506789207458496,0.5259026885032654,0.3706450462341308,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8090723752975464,0.4469511806964874,0.4281745851039886,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.664094865322113,0.2443727850914001,1.1281431913375854,284.99591064453125,284.95001220703125,301.45001220703125,292.08935546875,298.4584350585937,297.2264099121094,284.9951477050781,1.0,0.6935098171234131,0.3868197798728943,0.3868197798728943,1.0,1.0,-3.52803373336792,1.0282894372940063,2.499744415283203,0.2343882173299789,0.9153649210929872,0.9153649210929872,0.0,282.3343505859375,290.0,58397.55859375,0.0,4054.04833984375,1.0,279.1408996582031,283.0481872558594,295.07244873046875,298.7878112792969,293.1499938964844,293.1499938964844,278.8500061035156,33456.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527066946029664,1.0,0.0,0.0,3.5731301307678223,3.573152780532837,8.519045309185458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.4375,0.0,1430.6861572265625,1895.4371337890625,0.0,3887.3134765625,0.8862340450286865,1.0,0.0,3.0,1.0,0.0
18194460,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7782945036888123,0.4010567367076874,0.3661982715129852,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.925166130065918,0.6779996156692505,0.6448971033096313,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8494202494621277,0.527808427810669,0.372210294008255,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8071338534355164,0.4473644196987152,0.428873211145401,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.662259042263031,0.2443223893642425,1.129043698310852,284.9092102050781,284.95001220703125,301.4385986328125,292.0585327148437,298.4483337402344,297.2213439941406,284.9096374511719,1.0,0.6956710815429688,0.3858937621116638,0.3858937621116638,1.0,1.0,-3.53230357170105,1.0269142389297483,2.505389213562012,0.2322311252355575,0.8350349068641663,0.8350349068641663,0.0,285.6715393066406,278.0,58972.828125,0.0,4085.208984375,1.0,278.8590087890625,282.9403686523437,295.0844116210937,298.9046630859375,293.1499938964844,293.1499938964844,279.1499938964844,38547.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616050720214844,1.0,0.0,0.0,3.453319311141968,3.4533419609069824,7.957319212437142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.4052734375,0.0,1343.1998291015625,1895.4371337890625,0.0,3966.88037109375,0.8638123869895935,1.0,0.0,3.0,1.0,0.0
18194520,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7782945036888123,0.4010567367076874,0.3661982715129852,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.925166130065918,0.6779996156692505,0.6448971033096313,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8494202494621277,0.527808427810669,0.372210294008255,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8071338534355164,0.4473644196987152,0.428873211145401,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.662259042263031,0.2443223893642425,1.129043698310852,284.9092102050781,284.95001220703125,301.4385986328125,292.0585327148437,298.4483337402344,297.2213439941406,284.9096374511719,1.0,0.6956710815429688,0.3858937621116638,0.3858937621116638,1.0,1.0,-3.53230357170105,1.0269142389297483,2.505389213562012,0.2322311252355575,0.8350349068641663,0.8350349068641663,0.0,285.6715393066406,278.0,58972.828125,0.0,4085.208984375,1.0,278.8590087890625,282.9403686523437,295.0844116210937,298.9046630859375,293.1499938964844,293.1499938964844,279.1499938964844,38547.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616050720214844,1.0,0.0,0.0,3.453319311141968,3.4533419609069824,7.957319212437142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.4052734375,0.0,1343.1998291015625,1895.4371337890625,0.0,3966.88037109375,0.8638123869895935,1.0,0.0,3.0,1.0,0.0
18194580,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.781533420085907,0.4013716876506805,0.3660956919193268,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9300468564033508,0.6791686415672302,0.6455659866333008,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8540952801704407,0.5306652188301086,0.3738905787467956,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8108815550804138,0.4484206736087799,0.4295159876346588,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6651380658149719,0.2446492314338684,1.1291261911392212,284.9946594238281,284.95001220703125,301.4327697753906,292.0298767089844,298.4458923339844,297.2247619628906,284.9938659667969,1.0,0.693702757358551,0.3849677145481109,0.3849677145481109,1.0,1.0,-3.535875082015991,1.0253043174743652,2.510570764541626,0.229850634932518,0.9135062098503112,0.9135062098503112,0.0,281.4265441894531,266.0,58328.29296875,0.0,4068.85595703125,1.0,279.140869140625,283.0482788085937,295.0115966796875,298.7217102050781,293.1499938964844,293.1499938964844,278.8500061035156,33500.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954426646232605,1.0,0.0,0.0,3.568824052810669,3.5688469409942627,8.498525971845083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.2177734375,0.0,1426.4320068359375,1895.4371337890625,0.0,3902.752197265625,0.8852922916412354,1.0,0.0,3.0,1.0,0.0
18194640,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.781533420085907,0.4013716876506805,0.3660956919193268,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9300468564033508,0.6791686415672302,0.6455659866333008,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8540952801704407,0.5306652188301086,0.3738905787467956,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8108815550804138,0.4484206736087799,0.4295159876346588,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6651380658149719,0.2446492314338684,1.1291261911392212,284.9946594238281,284.95001220703125,301.4327697753906,292.0298767089844,298.4458923339844,297.2247619628906,284.9938659667969,1.0,0.693702757358551,0.3849677145481109,0.3849677145481109,1.0,1.0,-3.535875082015991,1.0253043174743652,2.510570764541626,0.229850634932518,0.9135062098503112,0.9135062098503112,0.0,281.4265441894531,266.0,58328.29296875,0.0,4068.85595703125,1.0,279.140869140625,283.0482788085937,295.0115966796875,298.7217102050781,293.1499938964844,293.1499938964844,278.8500061035156,33500.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954426646232605,1.0,0.0,0.0,3.568824052810669,3.5688469409942627,8.498525971845083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.2177734375,0.0,1426.4320068359375,1895.4371337890625,0.0,3902.752197265625,0.8852922916412354,1.0,0.0,3.0,1.0,0.0
18194700,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7843156456947327,0.4011273384094238,0.3659742772579193,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.934078335762024,0.6793053150177002,0.6458239555358887,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8576802015304565,0.5316994190216064,0.3746759295463562,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8138680458068848,0.4486612677574157,0.4297803342342376,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6676103472709656,0.2446810752153396,1.1290452480316162,284.8795471191406,284.95001220703125,301.4317932128906,292.0163269042969,298.4427490234375,297.2230834960937,284.8793029785156,1.0,0.6919984221458435,0.3845047056674957,0.3845047056674957,1.0,1.0,-3.5372118949890137,1.0243409872055054,2.512871026992798,0.228706955909729,0.8319848775863647,0.8319848775863647,0.0,277.7851867675781,266.0,59070.203125,0.0,4050.32080078125,1.0,278.9002380371094,282.9124755859375,295.05126953125,298.9146423339844,293.1499938964844,293.1499938964844,278.8500061035156,38269.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607915282249452,1.0,0.0,0.0,3.5210533142089844,3.521076440811157,8.27253302304598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.328125,0.0,1410.7645263671875,1895.4371337890625,0.0,3959.638427734375,0.8759036064147949,1.0,0.0,3.0,1.0,0.0
18194760,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.787097156047821,0.4008072912693023,0.3655120432376861,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9381863474845886,0.679327130317688,0.6456707715988159,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8613657355308533,0.5326811671257019,0.375210702419281,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.81687331199646,0.4488148391246795,0.4297616183757782,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6701478958129883,0.2446533590555191,1.1281872987747192,284.9081726074219,284.95001220703125,301.4320983886719,292.00323486328125,298.43914794921875,297.22021484375,284.90899658203125,1.0,0.6898304224014282,0.3840746581554413,0.3840746581554413,1.0,1.0,-3.536062240600586,1.02264404296875,2.513418197631836,0.2273298949003219,0.8325948715209961,0.8325948715209961,0.0,273.81182861328125,254.0,58833.578125,0.0,4023.36962890625,1.0,278.8587646484375,282.94219970703125,295.02764892578125,298.8389587402344,293.1499938964844,293.1499938964844,279.1499938964844,38769.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629735946655272,1.0,0.0,0.0,3.44295334815979,3.4429759979248047,7.909619057500095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.84130859375,0.0,1334.3349609375,1895.4371337890625,0.0,3979.048095703125,0.8617095947265625,1.0,0.0,3.0,1.0,0.0
18194820,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7954575419425964,0.4011875092983246,0.365252286195755,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.949646294116974,0.6804944276809692,0.6460983157157898,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8717150092124939,0.5357063412666321,0.3768254220485687,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.825225293636322,0.4498870074748993,0.4301854968070984,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.6775111556053162,0.2450802326202392,1.1275973320007324,284.9937744140625,284.95001220703125,301.4362487792969,291.9784545898437,298.440673828125,297.22491455078125,284.9930114746094,1.0,0.6849977970123291,0.3832145631313324,0.3832145631313324,1.0,1.0,-3.537998914718628,1.0206791162490845,2.517319917678833,0.2249074727296829,0.9104704260826112,0.9104704260826112,0.0,263.6945495605469,242.0,58191.5859375,0.0,3967.256103515625,1.0,279.1407775878906,283.0498352050781,294.9583435058594,298.6582336425781,293.1499938964844,293.1499938964844,278.8500061035156,33544.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955392360687256,1.0,0.0,0.0,3.558870792388916,3.5588934421539307,8.451187341051991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.2880859375,0.0,1416.2142333984375,1895.4371337890625,0.0,3911.408447265625,0.8831021189689636,1.0,0.0,3.0,1.0,0.0
18194880,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7954575419425964,0.4011875092983246,0.365252286195755,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.949646294116974,0.6804944276809692,0.6460983157157898,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8717150092124939,0.5357063412666321,0.3768254220485687,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.825225293636322,0.4498870074748993,0.4301854968070984,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.6775111556053162,0.2450802326202392,1.1275973320007324,284.9937744140625,284.95001220703125,301.4362487792969,291.9784545898437,298.440673828125,297.22491455078125,284.9930114746094,1.0,0.6849977970123291,0.3832145631313324,0.3832145631313324,1.0,1.0,-3.537998914718628,1.0206791162490845,2.517319917678833,0.2249074727296829,0.9104704260826112,0.9104704260826112,0.0,263.6945495605469,242.0,58191.5859375,0.0,3967.256103515625,1.0,279.1407775878906,283.0498352050781,294.9583435058594,298.6582336425781,293.1499938964844,293.1499938964844,278.8500061035156,33544.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955392360687256,1.0,0.0,0.0,3.558870792388916,3.5588934421539307,8.451187341051991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.2880859375,0.0,1416.2142333984375,1895.4371337890625,0.0,3911.408447265625,0.8831021189689636,1.0,0.0,3.0,1.0,0.0
18194940,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8045426607131958,0.400659829378128,0.3645887076854706,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9616057872772216,0.6807025671005249,0.6461148262023926,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8832144737243652,0.5379811525344849,0.3782191574573517,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8343164324760437,0.4502725005149841,0.4303091764450073,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6857519149780273,0.2451803088188171,1.1265348196029663,284.90899658203125,284.95001220703125,301.4448547363281,291.9554138183594,298.4375,297.2214660644531,284.90936279296875,1.0,0.6796027421951294,0.3823544681072235,0.3823544681072235,1.0,1.0,-3.537775754928589,1.0179815292358398,2.51979398727417,0.2224272489547729,0.8308581709861755,0.8308581709861755,0.0,253.1004638671875,230.0,58709.18359375,0.0,3902.693603515625,1.0,278.859130859375,282.94482421875,294.9783630371094,298.7794494628906,293.1499938964844,293.1499938964844,279.1499938964844,38633.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637045860290528,1.0,0.0,0.0,3.4342832565307617,3.4343059062957764,7.869833780205227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.8271484375,0.0,1324.6943359375,1895.4371337890625,0.0,3985.539306640625,0.8596776127815247,1.0,0.0,3.0,1.0,0.0
18195000,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8045426607131958,0.400659829378128,0.3645887076854706,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9616057872772216,0.6807025671005249,0.6461148262023926,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8832144737243652,0.5379811525344849,0.3782191574573517,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8343164324760437,0.4502725005149841,0.4303091764450073,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6857519149780273,0.2451803088188171,1.1265348196029663,284.90899658203125,284.95001220703125,301.4448547363281,291.9554138183594,298.4375,297.2214660644531,284.90936279296875,1.0,0.6796027421951294,0.3823544681072235,0.3823544681072235,1.0,1.0,-3.537775754928589,1.0179815292358398,2.51979398727417,0.2224272489547729,0.8308581709861755,0.8308581709861755,0.0,253.1004638671875,230.0,58709.18359375,0.0,3902.693603515625,1.0,278.859130859375,282.94482421875,294.9783630371094,298.7794494628906,293.1499938964844,293.1499938964844,279.1499938964844,38633.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637045860290528,1.0,0.0,0.0,3.4342832565307617,3.4343059062957764,7.869833780205227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.8271484375,0.0,1324.6943359375,1895.4371337890625,0.0,3985.539306640625,0.8596776127815247,1.0,0.0,3.0,1.0,0.0
18195060,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8155229091644287,0.4010415375232696,0.3642841279506683,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9751675128936768,0.6819150447845459,0.6465349197387695,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8974347114562988,0.5412682890892029,0.3799805343151092,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8456261157989502,0.4513080418109894,0.4306456446647644,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6959609389305115,0.2456821650266647,1.1260212659835815,284.9940795898437,284.95001220703125,301.4575500488281,291.9339599609375,298.4425354003906,297.22723388671875,284.9933776855469,1.0,0.6739711761474609,0.3815833032131195,0.3815833032131195,1.0,1.0,-3.539812564849853,1.0163021087646484,2.523510456085205,0.2202662974596023,0.908616065979004,0.908616065979004,0.0,241.4186553955078,218.0,58072.61328125,0.0,3837.2783203125,1.0,279.1407165527344,283.0520324707031,294.9132080078125,298.6038513183594,293.1499938964844,293.1499938964844,278.8500061035156,33516.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560209512710572,1.0,0.0,0.0,3.54953932762146,3.5495619773864746,8.4069273498244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.5966796875,0.0,1406.1773681640625,1895.4371337890625,0.0,3917.038330078125,0.8809934854507446,1.0,0.0,3.0,1.0,0.0
18195120,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8155229091644287,0.4010415375232696,0.3642841279506683,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9751675128936768,0.6819150447845459,0.6465349197387695,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8974347114562988,0.5412682890892029,0.3799805343151092,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8456261157989502,0.4513080418109894,0.4306456446647644,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6959609389305115,0.2456821650266647,1.1260212659835815,284.9940795898437,284.95001220703125,301.4575500488281,291.9339599609375,298.4425354003906,297.22723388671875,284.9933776855469,1.0,0.6739711761474609,0.3815833032131195,0.3815833032131195,1.0,1.0,-3.539812564849853,1.0163021087646484,2.523510456085205,0.2202662974596023,0.908616065979004,0.908616065979004,0.0,241.4186553955078,218.0,58072.61328125,0.0,3837.2783203125,1.0,279.1407165527344,283.0520324707031,294.9132080078125,298.6038513183594,293.1499938964844,293.1499938964844,278.8500061035156,33516.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560209512710572,1.0,0.0,0.0,3.54953932762146,3.5495619773864746,8.4069273498244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.5966796875,0.0,1406.1773681640625,1895.4371337890625,0.0,3917.038330078125,0.8809934854507446,1.0,0.0,3.0,1.0,0.0
18195180,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8264142274856567,0.400522381067276,0.3635954558849334,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9878571629524232,0.6821097731590271,0.6465213298797607,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9129222631454468,0.5436920523643494,0.3814725279808044,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8578406572341919,0.4516495764255523,0.430698961019516,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7067281007766724,0.2458427846431732,1.125093936920166,284.9098205566406,284.95001220703125,301.4739685058594,291.9139709472656,298.4422302246094,297.2242431640625,284.9101257324219,1.0,0.6681429743766785,0.3808121085166931,0.3808121085166931,1.0,1.0,-3.5397191047668457,1.0139118432998655,2.5258071422576904,0.2180631309747696,0.8298470377922058,0.8298470377922058,0.0,230.03436279296875,206.0,58604.67578125,0.0,3768.23681640625,1.0,278.85919189453125,282.94708251953125,294.93682861328125,298.7297668457031,293.1499938964844,293.1499938964844,279.1499938964844,38586.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643227458000184,1.0,0.0,0.0,3.426408767700196,3.426431179046631,7.833785389266268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.3017578125,0.0,1316.51513671875,1895.4371337890625,0.0,3991.024169921875,0.8578997254371643,1.0,0.0,3.0,1.0,0.0
18195240,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8264142274856567,0.400522381067276,0.3635954558849334,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9878571629524232,0.6821097731590271,0.6465213298797607,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9129222631454468,0.5436920523643494,0.3814725279808044,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8578406572341919,0.4516495764255523,0.430698961019516,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7067281007766724,0.2458427846431732,1.125093936920166,284.9098205566406,284.95001220703125,301.4739685058594,291.9139709472656,298.4422302246094,297.2242431640625,284.9101257324219,1.0,0.6681429743766785,0.3808121085166931,0.3808121085166931,1.0,1.0,-3.5397191047668457,1.0139118432998655,2.5258071422576904,0.2180631309747696,0.8298470377922058,0.8298470377922058,0.0,230.03436279296875,206.0,58604.67578125,0.0,3768.23681640625,1.0,278.85919189453125,282.94708251953125,294.93682861328125,298.7297668457031,293.1499938964844,293.1499938964844,279.1499938964844,38586.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643227458000184,1.0,0.0,0.0,3.426408767700196,3.426431179046631,7.833785389266268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.3017578125,0.0,1316.51513671875,1895.4371337890625,0.0,3991.024169921875,0.8578997254371643,1.0,0.0,3.0,1.0,0.0
18195300,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8324914574623108,0.4006679356098175,0.3632902801036834,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9942246079444884,0.6826309561729431,0.6465280055999756,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9222460389137268,0.5453409552574158,0.3822676241397857,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8647984266281128,0.4520938396453857,0.4307157695293426,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7125787734985352,0.2460762709379196,1.124569535255432,285.0100402832031,284.95001220703125,301.4834899902344,291.9044494628906,298.4452209472656,297.2265930175781,285.0102233886719,1.0,0.6651511788368225,0.3804265260696411,0.3804265260696411,1.0,1.0,-3.53969955444336,1.0127310752868652,2.526968479156494,0.2168487906455993,0.9005327224731445,0.9005327224731445,0.0,224.1613311767578,206.0,57877.56640625,0.0,3732.702392578125,1.0,279.0963134765625,283.0675354003906,294.87518310546875,298.5175170898437,293.1499938964844,293.1499938964844,279.1499938964844,33934.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585975408554076,1.0,0.0,0.0,3.479377031326294,3.479398965835572,8.077859092736617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.5703125,0.0,1336.766357421875,1895.4371337890625,0.0,3940.07421875,0.8673185706138611,1.0,0.0,3.0,1.0,0.0
18195360,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8391138315200806,0.4008940160274505,0.3632890880107879,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9990000128746032,0.6833165884017944,0.6449457406997681,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.932375431060791,0.5470755100250244,0.3833090364933014,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8723497986793518,0.4526258409023285,0.4309854209423065,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7185242772102356,0.2463812083005905,1.1247994899749756,284.9931335449219,284.95001220703125,301.4937744140625,291.895263671875,298.4492492675781,297.2301025390625,284.99176025390625,1.0,0.6621339917182922,0.3800451755523681,0.3800451755523681,1.0,1.0,-3.5395660400390625,1.011510133743286,2.5280559062957764,0.2158931493759155,0.9066680073738098,0.9066680073738098,0.0,218.3734741210937,194.0,57966.86328125,0.0,3697.48046875,1.0,279.1415100097656,283.0517272949219,294.8736572265625,298.5575561523437,293.1499938964844,293.1499938964844,278.8500061035156,33411.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565836787223816,1.0,0.0,0.0,3.5448126792907715,3.544835329055786,8.384552643292409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.1337890625,0.0,1400.4530029296875,1895.4371337890625,0.0,3922.07470703125,0.8796159029006958,1.0,0.0,3.0,1.0,0.0
18195420,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8478450775146484,0.4002332091331482,0.3626604676246643,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9990000128746032,0.6857808828353882,0.6237853765487671,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9462227821350098,0.5494471192359924,0.384912759065628,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.88263338804245,0.4528002738952636,0.4310721158981323,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7262040972709656,0.2464577555656433,1.1243963241577148,284.901123046875,284.95001220703125,301.5166015625,291.8777770996094,298.4520568847656,297.2308044433594,284.90106201171875,1.0,0.6543892621994019,0.379282534122467,0.379282534122467,1.0,1.0,-3.5150256156921387,1.0010628700256348,2.513962745666504,0.2112701386213302,0.8189396262168884,0.8189396262168884,0.0,209.8556060791016,182.0,58095.41796875,0.0,3585.714599609375,1.0,278.859375,282.947021484375,294.8968505859375,298.6654968261719,293.1499938964844,293.1499938964844,279.1499938964844,39205.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642990827560424,1.0,0.0,0.0,3.396850347518921,3.3968725204467773,7.699209163547494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.29541015625,0.0,1291.664794921875,1895.4371337890625,0.0,3990.814208984375,0.8518519997596741,1.0,0.0,3.0,1.0,0.0
18195480,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8478450775146484,0.4002332091331482,0.3626604676246643,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9990000128746032,0.6857808828353882,0.6237853765487671,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9462227821350098,0.5494471192359924,0.384912759065628,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.88263338804245,0.4528002738952636,0.4310721158981323,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7262040972709656,0.2464577555656433,1.1243963241577148,284.901123046875,284.95001220703125,301.5166015625,291.8777770996094,298.4520568847656,297.2308044433594,284.90106201171875,1.0,0.6543892621994019,0.379282534122467,0.379282534122467,1.0,1.0,-3.5150256156921387,1.0010628700256348,2.513962745666504,0.2112701386213302,0.8189396262168884,0.8189396262168884,0.0,209.8556060791016,182.0,58095.41796875,0.0,3585.714599609375,1.0,278.859375,282.947021484375,294.8968505859375,298.6654968261719,293.1499938964844,293.1499938964844,279.1499938964844,39205.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642990827560424,1.0,0.0,0.0,3.396850347518921,3.3968725204467773,7.699209163547494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.29541015625,0.0,1291.664794921875,1895.4371337890625,0.0,3990.814208984375,0.8518519997596741,1.0,0.0,3.0,1.0,0.0
18195540,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.8591989278793335,0.4004179835319519,0.3623327612876892,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9990000128746032,0.692427933216095,0.5982055068016052,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.9622946381568908,0.552737295627594,0.3867991268634796,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.895563542842865,0.4535766243934631,0.4313198029994964,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.7355986833572388,0.2468537539243698,1.1241652965545654,284.9735412597656,284.95001220703125,301.54205322265625,291.861328125,298.4691162109375,297.25067138671875,284.9725646972656,1.0,0.6454707384109497,0.3785198926925659,0.3785198926925659,1.0,1.0,-3.486154556274414,0.9892111420631408,2.496943473815918,0.2059483230113983,0.8785620331764221,0.8785620331764221,0.0,200.1721343994141,185.0,56933.75,0.0,3458.233154296875,1.0,279.1402587890625,283.05126953125,294.8301086425781,298.4593200683594,293.1499938964844,293.1499938964844,279.45001220703125,34518.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954532265663147,1.0,0.0,0.0,3.47974181175232,3.479763984680176,8.079553026618669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.09716796875,0.0,1341.2989501953125,1895.4371337890625,0.0,3903.69921875,0.8660399317741394,1.0,0.0,3.0,1.0,0.0
18195600,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.8591989278793335,0.4004179835319519,0.3623327612876892,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9990000128746032,0.692427933216095,0.5982055068016052,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.9622946381568908,0.552737295627594,0.3867991268634796,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.895563542842865,0.4535766243934631,0.4313198029994964,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.7355986833572388,0.2468537539243698,1.1241652965545654,284.9735412597656,284.95001220703125,301.54205322265625,291.861328125,298.4691162109375,297.25067138671875,284.9725646972656,1.0,0.6454707384109497,0.3785198926925659,0.3785198926925659,1.0,1.0,-3.486154556274414,0.9892111420631408,2.496943473815918,0.2059483230113983,0.8785620331764221,0.8785620331764221,0.0,200.1721343994141,185.0,56933.75,0.0,3458.233154296875,1.0,279.1402587890625,283.05126953125,294.8301086425781,298.4593200683594,293.1499938964844,293.1499938964844,279.45001220703125,34518.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954532265663147,1.0,0.0,0.0,3.47974181175232,3.479763984680176,8.079553026618669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.09716796875,0.0,1341.2989501953125,1895.4371337890625,0.0,3903.69921875,0.8660399317741394,1.0,0.0,3.0,1.0,0.0
18195660,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8672038912773132,0.4008539617061615,0.3624987602233886,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9990000128746032,0.7007928490638733,0.5819721221923828,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9730011224746704,0.5563269853591919,0.3891001641750335,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9046280980110168,0.4546323418617248,0.4320645630359649,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7422922849655151,0.2475289851427078,1.1259454488754272,285.0243530273437,284.95001220703125,301.56982421875,291.84576416015625,298.4987487792969,297.2837219238281,285.0220947265625,1.0,0.6410439610481262,0.3782403767108917,0.3782403767108917,1.0,1.0,-3.472604990005493,0.9838589429855348,2.488745927810669,0.2033514529466629,0.9641146659851074,0.9641146659851074,0.0,194.4126739501953,203.0,56248.15234375,0.0,3391.90576171875,1.0,279.4407958984375,283.1253967285156,294.8166198730469,298.38037109375,293.1499938964844,293.1499938964844,279.1499938964844,31773.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94595068693161,1.0,0.0,0.0,3.6523401737213135,3.6523635387420654,8.900937018552213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.3974609375,0.0,1504.12744140625,1895.4371337890625,0.0,3826.41064453125,0.9026683568954468,1.0,0.0,3.0,1.0,0.0
18195720,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8672038912773132,0.4008539617061615,0.3624987602233886,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9990000128746032,0.7007928490638733,0.5819721221923828,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9730011224746704,0.5563269853591919,0.3891001641750335,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9046280980110168,0.4546323418617248,0.4320645630359649,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7422922849655151,0.2475289851427078,1.1259454488754272,285.0243530273437,284.95001220703125,301.56982421875,291.84576416015625,298.4987487792969,297.2837219238281,285.0220947265625,1.0,0.6410439610481262,0.3782403767108917,0.3782403767108917,1.0,1.0,-3.472604990005493,0.9838589429855348,2.488745927810669,0.2033514529466629,0.9641146659851074,0.9641146659851074,0.0,194.4126739501953,203.0,56248.15234375,0.0,3391.90576171875,1.0,279.4407958984375,283.1253967285156,294.8166198730469,298.38037109375,293.1499938964844,293.1499938964844,279.1499938964844,31773.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94595068693161,1.0,0.0,0.0,3.6523401737213135,3.6523635387420654,8.900937018552213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.3974609375,0.0,1504.12744140625,1895.4371337890625,0.0,3826.41064453125,0.9026683568954468,1.0,0.0,3.0,1.0,0.0
18195780,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8639394044876099,0.4000290632247925,0.3621003925800323,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9990000128746032,0.7057923078536987,0.5879517793655396,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9713155031204224,0.5586597323417664,0.3909707963466644,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9017008543014526,0.4546879529953003,0.4324361979961395,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7402876019477844,0.247696503996849,1.1277265548706057,284.90289306640625,284.95001220703125,301.5994873046875,291.8310241699219,298.5135192871094,297.2933044433594,284.9042053222656,1.0,0.6443957686424255,0.3779608607292175,0.3779608607292175,1.0,1.0,-3.4841229915618896,0.98683500289917,2.49728798866272,0.2034021764993667,0.8648027181625366,0.8648027181625366,0.0,196.78860473632807,221.0,57190.76171875,0.0,3433.33349609375,1.0,279.1581115722656,282.9789733886719,294.861572265625,298.55487060546875,293.1499938964844,293.1499938964844,279.45001220703125,37809.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561954140663148,1.0,0.0,0.0,3.576391220092773,3.5764148235321045,8.534603352927661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.16748046875,0.0,1466.071044921875,1895.4371337890625,0.0,3918.60009765625,0.8903726935386658,1.0,0.0,3.0,1.0,0.0
18195840,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8639394044876099,0.4000290632247925,0.3621003925800323,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9990000128746032,0.7057923078536987,0.5879517793655396,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9713155031204224,0.5586597323417664,0.3909707963466644,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9017008543014526,0.4546879529953003,0.4324361979961395,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7402876019477844,0.247696503996849,1.1277265548706057,284.90289306640625,284.95001220703125,301.5994873046875,291.8310241699219,298.5135192871094,297.2933044433594,284.9042053222656,1.0,0.6443957686424255,0.3779608607292175,0.3779608607292175,1.0,1.0,-3.4841229915618896,0.98683500289917,2.49728798866272,0.2034021764993667,0.8648027181625366,0.8648027181625366,0.0,196.78860473632807,221.0,57190.76171875,0.0,3433.33349609375,1.0,279.1581115722656,282.9789733886719,294.861572265625,298.55487060546875,293.1499938964844,293.1499938964844,279.45001220703125,37809.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561954140663148,1.0,0.0,0.0,3.576391220092773,3.5764148235321045,8.534603352927661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.16748046875,0.0,1466.071044921875,1895.4371337890625,0.0,3918.60009765625,0.8903726935386658,1.0,0.0,3.0,1.0,0.0
18195900,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8596745729446411,0.4000664055347442,0.3619775474071502,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9990000128746032,0.7071498036384583,0.59661465883255,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9675053358078004,0.5603247284889221,0.3919867277145386,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8973276615142822,0.4550086259841919,0.4326435625553131,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7371242046356201,0.2479110062122345,1.1287001371383667,285.0202331542969,284.95001220703125,301.61492919921875,291.8238830566406,298.51934814453125,297.2950134277344,285.0223083496094,1.0,0.6480057835578918,0.3778210878372192,0.3778210878372192,1.0,1.0,-3.4970245361328125,0.9906724095344543,2.506352186203003,0.2042302638292312,0.947089910507202,0.947089910507202,0.0,200.11671447753903,221.0,56570.7890625,0.0,3483.992919921875,1.0,279.400146484375,283.1143493652344,294.8011779785156,298.3526306152344,293.1499938964844,293.1499938964844,279.45001220703125,33559.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951065480709076,1.0,0.0,0.0,3.63330602645874,3.633329391479492,8.808403890725458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.8447265625,0.0,1496.5010986328125,1895.4371337890625,0.0,3872.555908203125,0.9013609886169434,1.0,0.0,3.0,1.0,0.0
18195960,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8549470901489258,0.4002743065357208,0.362263560295105,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9990000128746032,0.7078033089637756,0.6072237491607666,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.962890088558197,0.5621675848960876,0.3933385014533996,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8923003673553467,0.4554929435253143,0.4331932961940765,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7334996461868286,0.2482189983129501,1.1306076049804688,285.0191345214844,284.95001220703125,301.6307067871094,291.8169250488281,298.5230712890625,297.2944641113281,285.0185241699219,1.0,0.6526773571968079,0.3774556815624237,0.3774556815624237,1.0,1.0,-3.514702558517456,0.9954317808151244,2.519270896911621,0.2049495875835418,0.9702599048614502,0.9702599048614502,0.0,204.3404998779297,224.0,56915.34375,0.0,3551.950927734375,1.0,279.44287109375,283.1078186035156,294.80291748046875,298.4085693359375,293.1499938964844,293.1499938964844,279.1499938964844,32640.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498555660247804,1.0,0.0,0.0,3.713181972503662,3.713206052780152,9.199956139127609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.5009765625,0.0,1579.0350341796875,1895.4371337890625,0.0,3861.6611328125,0.9170401096343994,1.0,0.0,3.0,1.0,0.0
18196020,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8474840521812439,0.3994627892971039,0.3620365858078003,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9990000128746032,0.706335186958313,0.6235406398773193,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9557302594184875,0.5645801424980164,0.395397424697876,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8845637440681458,0.4555012881755829,0.4336689114570617,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.727888286113739,0.2482112497091293,1.1324199438095093,284.90606689453125,284.95001220703125,301.66314697265625,291.8033447265625,298.51513671875,297.27264404296875,284.9076232910156,1.0,0.6590325236320496,0.3767248392105102,0.3767248392105102,1.0,1.0,-3.5393083095550537,1.0012660026550293,2.5380423069000244,0.2056202590465545,0.8793751001358032,0.8793751001358032,0.0,210.8706817626953,227.0,58087.5703125,0.0,3651.510009765625,1.0,279.1568298339844,282.964111328125,294.8424377441406,298.59063720703125,293.1499938964844,293.1499938964844,279.45001220703125,37830.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961506724357605,1.0,0.0,0.0,3.6449673175811768,3.644991636276245,8.865036988936481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.587890625,0.0,1541.254638671875,1895.4371337890625,0.0,3966.005615234375,0.9055147767066956,1.0,0.0,3.0,1.0,0.0
18196080,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8474840521812439,0.3994627892971039,0.3620365858078003,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9990000128746032,0.706335186958313,0.6235406398773193,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9557302594184875,0.5645801424980164,0.395397424697876,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8845637440681458,0.4555012881755829,0.4336689114570617,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.727888286113739,0.2482112497091293,1.1324199438095093,284.90606689453125,284.95001220703125,301.66314697265625,291.8033447265625,298.51513671875,297.27264404296875,284.9076232910156,1.0,0.6590325236320496,0.3767248392105102,0.3767248392105102,1.0,1.0,-3.5393083095550537,1.0012660026550293,2.5380423069000244,0.2056202590465545,0.8793751001358032,0.8793751001358032,0.0,210.8706817626953,227.0,58087.5703125,0.0,3651.510009765625,1.0,279.1568298339844,282.964111328125,294.8424377441406,298.59063720703125,293.1499938964844,293.1499938964844,279.45001220703125,37830.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961506724357605,1.0,0.0,0.0,3.6449673175811768,3.644991636276245,8.865036988936481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.587890625,0.0,1541.254638671875,1895.4371337890625,0.0,3966.005615234375,0.9055147767066956,1.0,0.0,3.0,1.0,0.0
