time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196140,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.842164933681488,0.3996133804321289,0.3620552122592926,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9990000128746032,0.705102264881134,0.6360303163528442,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9508687257766724,0.5680355429649353,0.3976853787899017,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8790109753608704,0.4562010467052459,0.4342580139636993,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7237368226051331,0.2485144138336181,1.1339489221572876,285.0209350585937,284.95001220703125,301.6964416503906,291.7901916503906,298.5149841308594,297.2615966796875,285.0202941894531,1.0,0.664317786693573,0.3759940266609192,0.3759940266609192,1.0,1.0,-3.559654712677002,1.0056841373443604,2.5539705753326416,0.2055383920669555,0.986644983291626,0.986644983291626,0.0,216.02896118164065,230.0,57641.4453125,0.0,3733.366455078125,1.0,279.4423828125,283.09539794921875,294.7799377441406,298.43475341796875,293.1499938964844,293.1499938964844,279.1499938964844,32903.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557814002037048,1.0,0.0,0.0,3.772599935531616,3.772624492645264,9.496744723946904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.67578125,0.0,1649.94580078125,1895.4371337890625,0.0,3914.892822265625,0.9308438897132874,1.0,0.0,3.0,1.0,0.0
18196200,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.842164933681488,0.3996133804321289,0.3620552122592926,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9990000128746032,0.705102264881134,0.6360303163528442,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9508687257766724,0.5680355429649353,0.3976853787899017,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8790109753608704,0.4562010467052459,0.4342580139636993,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7237368226051331,0.2485144138336181,1.1339489221572876,285.0209350585937,284.95001220703125,301.6964416503906,291.7901916503906,298.5149841308594,297.2615966796875,285.0202941894531,1.0,0.664317786693573,0.3759940266609192,0.3759940266609192,1.0,1.0,-3.559654712677002,1.0056841373443604,2.5539705753326416,0.2055383920669555,0.986644983291626,0.986644983291626,0.0,216.02896118164065,230.0,57641.4453125,0.0,3733.366455078125,1.0,279.4423828125,283.09539794921875,294.7799377441406,298.43475341796875,293.1499938964844,293.1499938964844,279.1499938964844,32903.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557814002037048,1.0,0.0,0.0,3.772599935531616,3.772624492645264,9.496744723946904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.67578125,0.0,1649.94580078125,1895.4371337890625,0.0,3914.892822265625,0.9308438897132874,1.0,0.0,3.0,1.0,0.0
18196260,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8372476696968079,0.3987166583538055,0.3616860210895538,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9990000128746032,0.7025982141494751,0.647309422492981,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.946414828300476,0.5703722238540649,0.3996450304985046,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.874010443687439,0.4561180174350738,0.4345804750919342,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7199262380599976,0.2483730763196945,1.1347631216049194,284.9003295898437,284.95001220703125,301.73016357421875,291.77734375,298.50714111328125,297.2422180175781,284.90185546875,1.0,0.6688642501831055,0.3748509585857391,0.3748509585857391,1.0,1.0,-3.57651162147522,1.0076924562454224,2.568819284439087,0.2039284855127334,0.8888137936592102,0.8888137936592102,0.0,220.69883728027344,233.0,58727.734375,0.0,3804.2705078125,1.0,279.1563720703125,282.94610595703125,294.8143005371094,298.6041259765625,293.1499938964844,293.1499938964844,279.45001220703125,38015.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966888189315796,1.0,0.0,0.0,3.701883316040039,3.7019083499908447,9.144053478848946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.6416015625,0.0,1606.9561767578125,1895.4371337890625,0.0,4013.74462890625,0.918283462524414,1.0,0.0,3.0,1.0,0.0
18196320,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8372476696968079,0.3987166583538055,0.3616860210895538,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9990000128746032,0.7025982141494751,0.647309422492981,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.946414828300476,0.5703722238540649,0.3996450304985046,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.874010443687439,0.4561180174350738,0.4345804750919342,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7199262380599976,0.2483730763196945,1.1347631216049194,284.9003295898437,284.95001220703125,301.73016357421875,291.77734375,298.50714111328125,297.2422180175781,284.90185546875,1.0,0.6688642501831055,0.3748509585857391,0.3748509585857391,1.0,1.0,-3.57651162147522,1.0076924562454224,2.568819284439087,0.2039284855127334,0.8888137936592102,0.8888137936592102,0.0,220.69883728027344,233.0,58727.734375,0.0,3804.2705078125,1.0,279.1563720703125,282.94610595703125,294.8143005371094,298.6041259765625,293.1499938964844,293.1499938964844,279.45001220703125,38015.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966888189315796,1.0,0.0,0.0,3.701883316040039,3.7019083499908447,9.144053478848946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.6416015625,0.0,1606.9561767578125,1895.4371337890625,0.0,4013.74462890625,0.918283462524414,1.0,0.0,3.0,1.0,0.0
18196380,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8335278630256653,0.398851066827774,0.3616335391998291,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9990000128746032,0.7007664442062378,0.656503438949585,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.943389654159546,0.5738309025764465,0.4018888473510742,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8702057003974915,0.4567830264568329,0.4350806772708893,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7169122099876404,0.2486395686864853,1.135822057723999,285.0204162597656,284.95001220703125,301.7640380859375,291.7646484375,298.50933837890625,297.23699951171875,285.01983642578125,1.0,0.6728925108909607,0.3737078905105591,0.3737078905105591,1.0,1.0,-3.592080593109131,1.0092120170593262,2.5828685760498047,0.2019757628440857,0.9977542161941528,0.9977542161941528,0.0,224.63775634765625,236.0,58158.55078125,0.0,3868.02880859375,1.0,279.4427185058594,283.0850524902344,294.7513427734375,298.439208984375,293.1499938964844,293.1499938964844,279.1499938964844,33172.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605135917663574,1.0,0.0,0.0,3.817445755004883,3.817471027374268,9.723867151478771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.5654296875,0.0,1705.4351806640625,1895.4371337890625,0.0,3957.16259765625,0.9411526322364808,1.0,0.0,3.0,1.0,0.0
18196440,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8335278630256653,0.398851066827774,0.3616335391998291,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9990000128746032,0.7007664442062378,0.656503438949585,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.943389654159546,0.5738309025764465,0.4018888473510742,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8702057003974915,0.4567830264568329,0.4350806772708893,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7169122099876404,0.2486395686864853,1.135822057723999,285.0204162597656,284.95001220703125,301.7640380859375,291.7646484375,298.50933837890625,297.23699951171875,285.01983642578125,1.0,0.6728925108909607,0.3737078905105591,0.3737078905105591,1.0,1.0,-3.592080593109131,1.0092120170593262,2.5828685760498047,0.2019757628440857,0.9977542161941528,0.9977542161941528,0.0,224.63775634765625,236.0,58158.55078125,0.0,3868.02880859375,1.0,279.4427185058594,283.0850524902344,294.7513427734375,298.439208984375,293.1499938964844,293.1499938964844,279.1499938964844,33172.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605135917663574,1.0,0.0,0.0,3.817445755004883,3.817471027374268,9.723867151478771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.5654296875,0.0,1705.4351806640625,1895.4371337890625,0.0,3957.16259765625,0.9411526322364808,1.0,0.0,3.0,1.0,0.0
18196500,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8318482041358948,0.3985083103179931,0.3616456687450409,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9990000128746032,0.6993883848190308,0.660433828830719,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9420796036720276,0.575107991695404,0.4030349850654602,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8685185313224792,0.4568343162536621,0.4353956580162048,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7155753970146179,0.2486444413661956,1.1366599798202517,284.8883361816406,284.95001220703125,301.7809143066406,291.7583312988281,298.50848388671875,297.2318420410156,284.8852233886719,1.0,0.6748032569885254,0.3731363713741302,0.3731363713741302,1.0,1.0,-3.5995960235595703,1.0098676681518557,2.589728355407715,0.201045274734497,0.9117485880851746,0.9117485880851746,0.0,226.5090484619141,236.0,59306.5859375,0.0,3898.796875,1.0,279.1937255859375,282.9227294921875,294.8008728027344,298.6607971191406,293.1499938964844,293.1499938964844,279.1499938964844,36360.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677480459213256,1.0,0.0,0.0,3.810212850570679,3.8102385997772217,9.687055353424512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.0107421875,0.0,1721.64404296875,1895.4371337890625,0.0,4021.34423828125,0.9397915601730348,1.0,0.0,3.0,1.0,0.0
18196560,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8288279175758362,0.3979372680187225,0.3612709045410156,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9978275299072266,0.6977518796920776,0.6617628335952759,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9389824867248536,0.5761550068855286,0.4038597643375397,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8654277920722961,0.4566667079925537,0.4353917837142944,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7130794525146484,0.2484975457191467,1.1366910934448242,284.89556884765625,284.95001220703125,301.79766845703125,291.75201416015625,298.5066833496094,297.2252502441406,284.8969421386719,1.0,0.676352322101593,0.3726658821105957,0.3726658821105957,1.0,1.0,-3.601764917373657,1.009069561958313,2.592695474624634,0.200014054775238,0.8958925008773804,0.8958925008773804,0.0,229.14529418945312,239.0,59189.5,0.0,3920.609375,1.0,279.1561279296875,282.93212890625,294.7864685058594,298.6065979003906,293.1499938964844,293.1499938964844,279.45001220703125,38151.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710556864738464,1.0,0.0,0.0,3.7446634769439697,3.7446889877319336,9.356617738376372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.63134765625,0.0,1657.5728759765625,1895.4371337890625,0.0,4050.501708984375,0.9279046058654784,1.0,0.0,3.0,1.0,0.0
18196620,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.824274480342865,0.3979955017566681,0.361188143491745,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9929940700531006,0.6968438625335693,0.6604142189025879,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9346498847007751,0.5795537829399109,0.4060894548892975,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8607280850410461,0.4572563469409942,0.4358603656291961,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7090756297111511,0.2487064898014068,1.1377243995666504,285.0136108398437,284.95001220703125,301.8306579589844,291.7393798828125,298.513671875,297.2270812988281,285.0125732421875,1.0,0.6789096593856812,0.3717248737812042,0.3717248737812042,1.0,1.0,-3.6045424938201904,1.0070312023162842,2.5975112915039062,0.1972501277923584,0.999517261981964,0.999517261981964,0.0,233.5206298828125,242.0,58382.2578125,0.0,3954.72265625,1.0,279.4438781738281,283.0730895996094,294.7215576171875,298.4273376464844,293.1499938964844,293.1499938964844,279.1499938964844,33506.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639110565185548,1.0,0.0,0.0,3.846459865570069,3.846485376358032,9.872239843389252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.3798828125,0.0,1743.258544921875,1895.4371337890625,0.0,3987.371826171875,0.9476659297943116,1.0,0.0,3.0,1.0,0.0
18196680,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.824274480342865,0.3979955017566681,0.361188143491745,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9929940700531006,0.6968438625335693,0.6604142189025879,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9346498847007751,0.5795537829399109,0.4060894548892975,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8607280850410461,0.4572563469409942,0.4358603656291961,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7090756297111511,0.2487064898014068,1.1377243995666504,285.0136108398437,284.95001220703125,301.8306579589844,291.7393798828125,298.513671875,297.2270812988281,285.0125732421875,1.0,0.6789096593856812,0.3717248737812042,0.3717248737812042,1.0,1.0,-3.6045424938201904,1.0070312023162842,2.5975112915039062,0.1972501277923584,0.999517261981964,0.999517261981964,0.0,233.5206298828125,242.0,58382.2578125,0.0,3954.72265625,1.0,279.4438781738281,283.0730895996094,294.7215576171875,298.4273376464844,293.1499938964844,293.1499938964844,279.1499938964844,33506.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639110565185548,1.0,0.0,0.0,3.846459865570069,3.846485376358032,9.872239843389252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.3798828125,0.0,1743.258544921875,1895.4371337890625,0.0,3987.371826171875,0.9476659297943116,1.0,0.0,3.0,1.0,0.0
18196740,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8199474215507507,0.3970268666744232,0.3607706129550934,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.988552987575531,0.6955072283744812,0.6595730185508728,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.930678367614746,0.5818178057670593,0.408018559217453,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8564634919166565,0.4570848941802978,0.4361140429973602,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7053013443946838,0.2484997063875198,1.138285756111145,284.888671875,284.95001220703125,301.8627014160156,291.7265625,298.5142517089844,297.2206726074219,284.8901672363281,1.0,0.681124210357666,0.3707838952541351,0.3707838952541351,1.0,1.0,-3.6063404083251953,1.0046563148498535,2.601684093475342,0.1946430206298828,0.8922142386436462,0.8922142386436462,0.0,237.55880737304688,245.0,59217.40625,0.0,3984.26513671875,1.0,279.1559753417969,282.92413330078125,294.7554016113281,298.5794677734375,293.1499938964844,293.1499938964844,279.45001220703125,38648.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733906388282776,1.0,0.0,0.0,3.753726005554199,3.753751516342163,9.40196116516745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.44580078125,0.0,1672.0423583984375,1895.4371337890625,0.0,4071.010986328125,0.930234670639038,1.0,0.0,3.0,1.0,0.0
18196800,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8199474215507507,0.3970268666744232,0.3607706129550934,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.988552987575531,0.6955072283744812,0.6595730185508728,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.930678367614746,0.5818178057670593,0.408018559217453,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8564634919166565,0.4570848941802978,0.4361140429973602,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7053013443946838,0.2484997063875198,1.138285756111145,284.888671875,284.95001220703125,301.8627014160156,291.7265625,298.5142517089844,297.2206726074219,284.8901672363281,1.0,0.681124210357666,0.3707838952541351,0.3707838952541351,1.0,1.0,-3.6063404083251953,1.0046563148498535,2.601684093475342,0.1946430206298828,0.8922142386436462,0.8922142386436462,0.0,237.55880737304688,245.0,59217.40625,0.0,3984.26513671875,1.0,279.1559753417969,282.92413330078125,294.7554016113281,298.5794677734375,293.1499938964844,293.1499938964844,279.45001220703125,38648.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733906388282776,1.0,0.0,0.0,3.753726005554199,3.753751516342163,9.40196116516745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.44580078125,0.0,1672.0423583984375,1895.4371337890625,0.0,4071.010986328125,0.930234670639038,1.0,0.0,3.0,1.0,0.0
18196860,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8169419765472412,0.3971126079559326,0.3606555163860321,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9853711724281312,0.6955914497375488,0.6593552827835083,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.92852383852005,0.5852448344230652,0.4102227389812469,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8535753488540649,0.4576915502548218,0.4365381896495819,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7026485800743103,0.2487126141786575,1.139032244682312,285.01092529296875,284.95001220703125,301.8934020996094,291.7135009765625,298.52294921875,297.22467041015625,285.01031494140625,1.0,0.6831658482551575,0.37006276845932,0.37006276845932,1.0,1.0,-3.609988451004028,1.0035536289215088,2.6064348220825195,0.192619577050209,0.9958332180976868,0.9958332180976868,0.0,240.6495819091797,248.0,58367.140625,0.0,4012.838623046875,1.0,279.4429931640625,283.0702514648437,294.6921081542969,298.3960266113281,293.1499938964844,293.1499938964844,279.1499938964844,33739.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653762578964232,1.0,0.0,0.0,3.846859931945801,3.8468854427337646,9.874293027678505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.8212890625,0.0,1745.5875244140625,1895.4371337890625,0.0,4000.36328125,0.9481626749038696,1.0,0.0,3.0,1.0,0.0
18196920,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8169419765472412,0.3971126079559326,0.3606555163860321,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9853711724281312,0.6955914497375488,0.6593552827835083,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.92852383852005,0.5852448344230652,0.4102227389812469,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8535753488540649,0.4576915502548218,0.4365381896495819,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7026485800743103,0.2487126141786575,1.139032244682312,285.01092529296875,284.95001220703125,301.8934020996094,291.7135009765625,298.52294921875,297.22467041015625,285.01031494140625,1.0,0.6831658482551575,0.37006276845932,0.37006276845932,1.0,1.0,-3.609988451004028,1.0035536289215088,2.6064348220825195,0.192619577050209,0.9958332180976868,0.9958332180976868,0.0,240.6495819091797,248.0,58367.140625,0.0,4012.838623046875,1.0,279.4429931640625,283.0702514648437,294.6921081542969,298.3960266113281,293.1499938964844,293.1499938964844,279.1499938964844,33739.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653762578964232,1.0,0.0,0.0,3.846859931945801,3.8468854427337646,9.874293027678505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.8212890625,0.0,1745.5875244140625,1895.4371337890625,0.0,4000.36328125,0.9481626749038696,1.0,0.0,3.0,1.0,0.0
18196980,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8133601546287537,0.3961811363697052,0.3602403104305267,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9816173911094666,0.6945888996124268,0.6589047312736511,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9256550669670104,0.5875294208526611,0.4121444225311279,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.850253164768219,0.4575421810150146,0.4367830455303192,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.699627697467804,0.2485222667455673,1.1395339965820312,284.8897399902344,284.95001220703125,301.9223937988281,291.7001037597656,298.52423095703125,297.21923828125,284.8912658691406,1.0,0.6851356029510498,0.369341641664505,0.369341641664505,1.0,1.0,-3.612168073654175,1.0019818544387815,2.6101863384246826,0.190724641084671,0.8905754685401917,0.8905754685401917,0.0,244.09536743164065,251.0,59177.39453125,0.0,4039.79150390625,1.0,279.1559753417969,282.9250793457031,294.72674560546875,298.547607421875,293.1499938964844,293.1499938964844,279.45001220703125,38756.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97439306974411,1.0,0.0,0.0,3.750229597091675,3.750255107879639,9.384453960592508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.41845703125,0.0,1668.75244140625,1895.4371337890625,0.0,4079.797119140625,0.9295624494552612,1.0,0.0,3.0,1.0,0.0
18197040,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8133601546287537,0.3961811363697052,0.3602403104305267,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9816173911094666,0.6945888996124268,0.6589047312736511,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9256550669670104,0.5875294208526611,0.4121444225311279,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.850253164768219,0.4575421810150146,0.4367830455303192,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.699627697467804,0.2485222667455673,1.1395339965820312,284.8897399902344,284.95001220703125,301.9223937988281,291.7001037597656,298.52423095703125,297.21923828125,284.8912658691406,1.0,0.6851356029510498,0.369341641664505,0.369341641664505,1.0,1.0,-3.612168073654175,1.0019818544387815,2.6101863384246826,0.190724641084671,0.8905754685401917,0.8905754685401917,0.0,244.09536743164065,251.0,59177.39453125,0.0,4039.79150390625,1.0,279.1559753417969,282.9250793457031,294.72674560546875,298.547607421875,293.1499938964844,293.1499938964844,279.45001220703125,38756.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97439306974411,1.0,0.0,0.0,3.750229597091675,3.750255107879639,9.384453960592508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.41845703125,0.0,1668.75244140625,1895.4371337890625,0.0,4079.797119140625,0.9295624494552612,1.0,0.0,3.0,1.0,0.0
18197100,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.81159508228302,0.3961381912231445,0.3599943220615387,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9797419905662536,0.6945502758026123,0.6586118340492249,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9243030548095704,0.5891518592834473,0.4130822718143463,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8486383557319641,0.4577571749687195,0.4368340671062469,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6981205940246582,0.248567596077919,1.1394736766815186,285.0129699707031,284.95001220703125,301.9361572265625,291.6932373046875,298.5274658203125,297.22039794921875,285.0149841308594,1.0,0.6860240697860718,0.3689810633659363,0.3689810633659363,1.0,1.0,-3.612629175186157,1.0009996891021729,2.6116294860839844,0.1895632147789001,0.9737488031387328,0.9737488031387328,0.0,245.7345428466797,251.0,58241.04296875,0.0,4051.1298828125,1.0,279.4037475585937,283.072509765625,294.66375732421875,298.3250732421875,293.1499938964844,293.1499938964844,279.45001220703125,34621.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684188961982728,1.0,0.0,0.0,3.786226987838745,3.786252021789551,9.56547637542826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.9736328125,0.0,1679.3763427734375,1895.4371337890625,0.0,4027.267578125,0.9363319873809814,1.0,0.0,3.0,1.0,0.0
18197160,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8106905221939087,0.3962857723236084,0.3601314723491668,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9787082076072692,0.6947564482688904,0.6587926149368286,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9240352511405944,0.5909655094146729,0.4143446087837219,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8478368520736694,0.4581590890884399,0.4372057020664215,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.6973540782928467,0.2487445771694183,1.1402738094329834,285.0119934082031,284.95001220703125,301.9493408203125,291.6862487792969,298.5321350097656,297.2236022949219,285.0110778808594,1.0,0.6870569586753845,0.3686178922653198,0.3686178922653198,1.0,1.0,-3.615936517715454,1.0009220838546753,2.6150145530700684,0.1887099742889404,0.994727611541748,0.994727611541748,0.0,246.9209442138672,254.0,58324.27734375,0.0,4067.14111328125,1.0,279.44403076171875,283.0709228515625,294.66314697265625,298.36431884765625,293.1499938964844,293.1499938964844,279.1499938964844,33696.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966193675994873,1.0,0.0,0.0,3.8450207710266113,3.845046281814575,9.864854746410856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.326171875,0.0,1743.0013427734375,1895.4371337890625,0.0,4007.6005859375,0.9474990367889404,1.0,0.0,3.0,1.0,0.0
18197220,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8072708249092102,0.3953631520271301,0.3597278594970703,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9750288128852844,0.6937454342842102,0.6583523750305176,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9215219020843506,0.5932296514511108,0.4162588715553283,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8448479771614075,0.4580079019069671,0.437451422214508,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.6945875287055969,0.2485536783933639,1.1407732963562012,284.8905334472656,284.95001220703125,301.973876953125,291.671875,298.5321655273437,297.21832275390625,284.8920288085937,1.0,0.6889600157737732,0.3678915798664093,0.3678915798664093,1.0,1.0,-3.6181321144104,0.9993302822113036,2.6188018321990967,0.186787724494934,0.8898609280586243,0.8898609280586243,0.0,250.242431640625,257.0,59133.12890625,0.0,4093.443359375,1.0,279.156005859375,282.9258117675781,294.6984558105469,298.5163879394531,293.1499938964844,293.1499938964844,279.45001220703125,38755.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752556085586548,1.0,0.0,0.0,3.746749639511109,3.746775150299072,9.367046232000576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.2216796875,0.0,1664.6614990234375,1895.4371337890625,0.0,4087.34814453125,0.9287864565849304,1.0,0.0,3.0,1.0,0.0
18197280,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8072708249092102,0.3953631520271301,0.3597278594970703,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9750288128852844,0.6937454342842102,0.6583523750305176,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9215219020843506,0.5932296514511108,0.4162588715553283,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8448479771614075,0.4580079019069671,0.437451422214508,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.6945875287055969,0.2485536783933639,1.1407732963562012,284.8905334472656,284.95001220703125,301.973876953125,291.671875,298.5321655273437,297.21832275390625,284.8920288085937,1.0,0.6889600157737732,0.3678915798664093,0.3678915798664093,1.0,1.0,-3.6181321144104,0.9993302822113036,2.6188018321990967,0.186787724494934,0.8898609280586243,0.8898609280586243,0.0,250.242431640625,257.0,59133.12890625,0.0,4093.443359375,1.0,279.156005859375,282.9258117675781,294.6984558105469,298.5163879394531,293.1499938964844,293.1499938964844,279.45001220703125,38755.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752556085586548,1.0,0.0,0.0,3.746749639511109,3.746775150299072,9.367046232000576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.2216796875,0.0,1664.6614990234375,1895.4371337890625,0.0,4087.34814453125,0.9287864565849304,1.0,0.0,3.0,1.0,0.0
18197340,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8046616911888123,0.3954654335975647,0.3596247732639313,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9721237421035768,0.6938649415969849,0.6582093834877014,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9200982451438904,0.5966402888298035,0.4184469878673553,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8426302075386047,0.4586150348186493,0.4378700852394104,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6924617886543274,0.2487673312425613,1.1414861679077148,285.0115661621094,284.95001220703125,301.9956359863281,291.6568603515625,298.5385437011719,297.22265625,285.0109558105469,1.0,0.6908358335494995,0.3671652674674988,0.3671652674674988,1.0,1.0,-3.621818780899048,0.9982250332832336,2.623593807220459,0.1847406923770904,0.9934925436973572,0.9934925436973572,0.0,253.0132598876953,260.0,58281.28515625,0.0,4120.3359375,1.0,279.4429626464844,283.07080078125,294.63482666015625,298.3329467773437,293.1499938964844,293.1499938964844,279.1499938964844,33739.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671385288238524,1.0,0.0,0.0,3.840579748153688,3.8406052589416495,9.842079862210085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.1796875,0.0,1737.91796875,1895.4371337890625,0.0,4015.958251953125,0.9467506408691406,1.0,0.0,3.0,1.0,0.0
18197400,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8046616911888123,0.3954654335975647,0.3596247732639313,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9721237421035768,0.6938649415969849,0.6582093834877014,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9200982451438904,0.5966402888298035,0.4184469878673553,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8426302075386047,0.4586150348186493,0.4378700852394104,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6924617886543274,0.2487673312425613,1.1414861679077148,285.0115661621094,284.95001220703125,301.9956359863281,291.6568603515625,298.5385437011719,297.22265625,285.0109558105469,1.0,0.6908358335494995,0.3671652674674988,0.3671652674674988,1.0,1.0,-3.621818780899048,0.9982250332832336,2.623593807220459,0.1847406923770904,0.9934925436973572,0.9934925436973572,0.0,253.0132598876953,260.0,58281.28515625,0.0,4120.3359375,1.0,279.4429626464844,283.07080078125,294.63482666015625,298.3329467773437,293.1499938964844,293.1499938964844,279.1499938964844,33739.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671385288238524,1.0,0.0,0.0,3.840579748153688,3.8406052589416495,9.842079862210085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.1796875,0.0,1737.91796875,1895.4371337890625,0.0,4015.958251953125,0.9467506408691406,1.0,0.0,3.0,1.0,0.0
18197460,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8012731075286865,0.3945382237434387,0.3592092394828796,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.968364715576172,0.692792534828186,0.6577044725418091,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9177276492118835,0.5988584160804749,0.4203256368637085,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8397996425628662,0.4584477543830871,0.4380960166454315,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.6898027062416077,0.2485614269971847,1.1419107913970947,284.8905944824219,284.95001220703125,302.0142517089844,291.64111328125,298.53680419921875,297.21728515625,284.8920593261719,1.0,0.6926960349082947,0.3664360046386719,0.3664360046386719,1.0,1.0,-3.623765707015991,0.996536135673523,2.6272294521331787,0.1827655732631683,0.8888693451881409,0.8888693451881409,0.0,256.3285217285156,263.0,59078.94921875,0.0,4146.01220703125,1.0,279.156005859375,282.9262084960937,294.6679077148437,298.4825744628906,293.1499938964844,293.1499938964844,279.45001220703125,38773.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761990904808044,1.0,0.0,0.0,3.742943525314331,3.742969036102295,9.348024718747184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.451171875,0.0,1660.3310546875,1895.4371337890625,0.0,4095.597412109375,0.927952229976654,1.0,0.0,3.0,1.0,0.0
18197520,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8012731075286865,0.3945382237434387,0.3592092394828796,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.968364715576172,0.692792534828186,0.6577044725418091,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9177276492118835,0.5988584160804749,0.4203256368637085,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8397996425628662,0.4584477543830871,0.4380960166454315,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.6898027062416077,0.2485614269971847,1.1419107913970947,284.8905944824219,284.95001220703125,302.0142517089844,291.64111328125,298.53680419921875,297.21728515625,284.8920593261719,1.0,0.6926960349082947,0.3664360046386719,0.3664360046386719,1.0,1.0,-3.623765707015991,0.996536135673523,2.6272294521331787,0.1827655732631683,0.8888693451881409,0.8888693451881409,0.0,256.3285217285156,263.0,59078.94921875,0.0,4146.01220703125,1.0,279.156005859375,282.9262084960937,294.6679077148437,298.4825744628906,293.1499938964844,293.1499938964844,279.45001220703125,38773.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761990904808044,1.0,0.0,0.0,3.742943525314331,3.742969036102295,9.348024718747184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.451171875,0.0,1660.3310546875,1895.4371337890625,0.0,4095.597412109375,0.927952229976654,1.0,0.0,3.0,1.0,0.0
18197580,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7987563610076904,0.3946346640586853,0.3591024577617645,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9654070734977722,0.6928470134735107,0.6575029492378235,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9164080619812012,0.6022282242774963,0.4224854111671448,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8377031683921814,0.459039956331253,0.4385012984275818,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6877620816230774,0.2487594783306121,1.1425564289093018,285.0109558105469,284.95001220703125,302.02935791015625,291.6245422363281,298.54119873046875,297.22149658203125,285.0103454589844,1.0,0.6945340037345886,0.3657067120075226,0.3657067120075226,1.0,1.0,-3.627246379852295,0.9953457117080688,2.6319005489349365,0.1806696653366089,0.991856813430786,0.991856813430786,0.0,259.0920104980469,266.0,58221.93359375,0.0,4172.4033203125,1.0,279.44293212890625,283.0707397460937,294.6026306152344,298.2972106933594,293.1499938964844,293.1499938964844,279.1499938964844,33745.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968106746673584,1.0,0.0,0.0,3.8367223739624015,3.836747884750366,9.822318816077311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.0595703125,0.0,1733.2686767578125,1895.4371337890625,0.0,4024.51220703125,0.94588303565979,1.0,0.0,3.0,1.0,0.0
18197640,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7987563610076904,0.3946346640586853,0.3591024577617645,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9654070734977722,0.6928470134735107,0.6575029492378235,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9164080619812012,0.6022282242774963,0.4224854111671448,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8377031683921814,0.459039956331253,0.4385012984275818,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6877620816230774,0.2487594783306121,1.1425564289093018,285.0109558105469,284.95001220703125,302.02935791015625,291.6245422363281,298.54119873046875,297.22149658203125,285.0103454589844,1.0,0.6945340037345886,0.3657067120075226,0.3657067120075226,1.0,1.0,-3.627246379852295,0.9953457117080688,2.6319005489349365,0.1806696653366089,0.991856813430786,0.991856813430786,0.0,259.0920104980469,266.0,58221.93359375,0.0,4172.4033203125,1.0,279.44293212890625,283.0707397460937,294.6026306152344,298.2972106933594,293.1499938964844,293.1499938964844,279.1499938964844,33745.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968106746673584,1.0,0.0,0.0,3.8367223739624015,3.836747884750366,9.822318816077311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.0595703125,0.0,1733.2686767578125,1895.4371337890625,0.0,4024.51220703125,0.94588303565979,1.0,0.0,3.0,1.0,0.0
18197700,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.797542154788971,0.3942739069461822,0.3590908646583557,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9639531970024108,0.6924158930778503,0.6574692726135254,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9157739877700806,0.603415310382843,0.4235811531543731,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8367117047309875,0.4590512812137604,0.4387746751308441,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6868183016777039,0.2487203329801559,1.143183708190918,284.87939453125,284.95001220703125,302.03546142578125,291.6159362792969,298.54022216796875,297.2198486328125,284.87652587890625,1.0,0.6955258846282959,0.3653420805931091,0.3653420805931091,1.0,1.0,-3.629601240158081,0.9949374794960022,2.634663820266724,0.1798213422298431,0.9029750227928162,0.9029750227928162,0.0,260.5187072753906,266.0,59238.11328125,0.0,4187.51953125,1.0,279.1934509277344,282.9114990234375,294.650634765625,298.5093078613281,293.1499938964844,293.1499938964844,279.1499938964844,37094.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974596917629242,1.0,0.0,0.0,3.816159009933472,3.816184759140015,9.71731310528412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.0,0.0,1734.566162109375,1895.4371337890625,0.0,4081.582275390625,0.9415080547332764,1.0,0.0,3.0,1.0,0.0
18197760,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7954928278923035,0.3937086164951324,0.3586865365505218,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9615811705589294,0.6916977763175964,0.6569334268569946,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9141561985015868,0.6043355464935303,0.4243103861808777,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8350114226341248,0.4588609933853149,0.4387154579162597,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.6852037906646729,0.2485382854938507,1.1429144144058228,284.8904724121094,284.95001220703125,302.04058837890625,291.6070861816406,298.53717041015625,297.2157897949219,284.89208984375,1.0,0.6963552832603455,0.3649923205375671,0.3649923205375671,1.0,1.0,-3.628956079483032,0.9936171174049376,2.63533902168274,0.1786990761756897,0.8873724937438965,0.8873724937438965,0.0,262.4064025878906,269.0,59003.86328125,0.0,4197.50634765625,1.0,279.1561279296875,282.9271850585937,294.6341247558594,298.44451904296875,293.1499938964844,293.1499938964844,279.45001220703125,38821.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771873354911804,1.0,0.0,0.0,3.737135887145996,3.737161159515381,9.319037985733304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.95361328125,0.0,1653.9022216796875,1895.4371337890625,0.0,4104.22705078125,0.9267351627349854,1.0,0.0,3.0,1.0,0.0
18197820,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7930453419685364,0.3938021957874298,0.3585802614688873,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9585151076316832,0.6916235685348511,0.6566241979598999,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9127912521362304,0.6074613928794861,0.4263189733028412,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8329892754554749,0.4594430029392242,0.4391132593154907,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6832110285758972,0.248716652393341,1.143487572669983,285.010009765625,284.95001220703125,302.0475769042969,291.5886535644531,298.53875732421875,297.21905517578125,285.0093688964844,1.0,0.6981443166732788,0.3642927706241607,0.3642927706241607,1.0,1.0,-3.6320300102233887,0.9923821091651917,2.6396477222442627,0.1766414940357208,0.9894580245018004,0.9894580245018004,0.0,265.1937255859375,272.0,58141.9609375,0.0,4223.03857421875,1.0,279.4429016113281,283.0709228515625,294.56689453125,298.2567138671875,293.1499938964844,293.1499938964844,279.1499938964844,33758.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691246151924132,1.0,0.0,0.0,3.831192970275879,3.8312184810638414,9.79402784651029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.5478515625,0.0,1726.645263671875,1895.4371337890625,0.0,4033.493408203125,0.9446421265602112,1.0,0.0,3.0,1.0,0.0
18197880,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7930453419685364,0.3938021957874298,0.3585802614688873,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9585151076316832,0.6916235685348511,0.6566241979598999,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9127912521362304,0.6074613928794861,0.4263189733028412,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8329892754554749,0.4594430029392242,0.4391132593154907,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6832110285758972,0.248716652393341,1.143487572669983,285.010009765625,284.95001220703125,302.0475769042969,291.5886535644531,298.53875732421875,297.21905517578125,285.0093688964844,1.0,0.6981443166732788,0.3642927706241607,0.3642927706241607,1.0,1.0,-3.6320300102233887,0.9923821091651917,2.6396477222442627,0.1766414940357208,0.9894580245018004,0.9894580245018004,0.0,265.1937255859375,272.0,58141.9609375,0.0,4223.03857421875,1.0,279.4429016113281,283.0709228515625,294.56689453125,298.2567138671875,293.1499938964844,293.1499938964844,279.1499938964844,33758.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691246151924132,1.0,0.0,0.0,3.831192970275879,3.8312184810638414,9.79402784651029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.5478515625,0.0,1726.645263671875,1895.4371337890625,0.0,4033.493408203125,0.9446421265602112,1.0,0.0,3.0,1.0,0.0
18197940,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7898744940757751,0.3928739428520202,0.3581618368625641,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9545740485191344,0.6903513669967651,0.6559314131736755,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9105286598205566,0.6093413233757019,0.4279699325561523,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8303908109664917,0.4592523574829101,0.4393171668052673,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.6807183623313904,0.2484729588031768,1.1437506675720217,284.8904724121094,284.95001220703125,302.04998779296875,291.5691223144531,298.5318298339844,297.212646484375,284.8919677734375,1.0,0.6999058127403259,0.3635932505130768,0.3635932505130768,1.0,1.0,-3.6332526206970215,0.99054217338562,2.6427104473114014,0.1746559590101242,0.885176420211792,0.885176420211792,0.0,268.5286865234375,275.0,58904.25,0.0,4247.0166015625,1.0,279.1560974121094,282.9287109375,294.5961303710937,298.4004821777344,293.1499938964844,293.1499938964844,279.45001220703125,38860.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782339334487916,1.0,0.0,0.0,3.7294437885284415,3.729469060897827,9.280714721171536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.66650390625,0.0,1645.232666015625,1895.4371337890625,0.0,4113.353515625,0.9250101447105408,1.0,0.0,3.0,1.0,0.0
