time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18198000,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7898744940757751,0.3928739428520202,0.3581618368625641,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9545740485191344,0.6903513669967651,0.6559314131736755,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9105286598205566,0.6093413233757019,0.4279699325561523,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8303908109664917,0.4592523574829101,0.4393171668052673,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.6807183623313904,0.2484729588031768,1.1437506675720217,284.8904724121094,284.95001220703125,302.04998779296875,291.5691223144531,298.5318298339844,297.212646484375,284.8919677734375,1.0,0.6999058127403259,0.3635932505130768,0.3635932505130768,1.0,1.0,-3.6332526206970215,0.99054217338562,2.6427104473114014,0.1746559590101242,0.885176420211792,0.885176420211792,0.0,268.5286865234375,275.0,58904.25,0.0,4247.0166015625,1.0,279.1560974121094,282.9287109375,294.5961303710937,298.4004821777344,293.1499938964844,293.1499938964844,279.45001220703125,38860.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782339334487916,1.0,0.0,0.0,3.7294437885284415,3.729469060897827,9.280714721171536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.66650390625,0.0,1645.232666015625,1895.4371337890625,0.0,4113.353515625,0.9250101447105408,1.0,0.0,3.0,1.0,0.0
18198060,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7875326871871948,0.3929628133773803,0.3580539226531982,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9514768123626708,0.6901993155479431,0.6555437445640564,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9092342853546144,0.6123800277709961,0.4299023151397705,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.828464686870575,0.4598214328289032,0.4397047460079193,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.6788039207458496,0.2486326694488525,1.1442389488220217,285.00946044921875,284.95001220703125,302.04998779296875,291.5550537109375,298.53155517578125,297.2158508300781,285.00885009765625,1.0,0.7016424536705017,0.3629406988620758,0.3629406988620758,1.0,1.0,-3.636023759841919,0.9893481731414796,2.6466755867004395,0.1726924628019333,0.9865906238555908,0.9865906238555908,0.0,271.3011474609375,278.0,58044.54296875,0.0,4271.7109375,1.0,279.4428405761719,283.0722045898437,294.5303039550781,298.2123413085937,293.1499938964844,293.1499938964844,279.1499938964844,33759.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696311354637146,1.0,0.0,0.0,3.82330060005188,3.8233258724212646,9.753717904459336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.5029296875,0.0,1717.093017578125,1895.4371337890625,0.0,4037.958740234375,0.9428646564483644,1.0,0.0,3.0,1.0,0.0
18198120,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7875326871871948,0.3929628133773803,0.3580539226531982,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9514768123626708,0.6901993155479431,0.6555437445640564,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9092342853546144,0.6123800277709961,0.4299023151397705,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.828464686870575,0.4598214328289032,0.4397047460079193,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.6788039207458496,0.2486326694488525,1.1442389488220217,285.00946044921875,284.95001220703125,302.04998779296875,291.5550537109375,298.53155517578125,297.2158508300781,285.00885009765625,1.0,0.7016424536705017,0.3629406988620758,0.3629406988620758,1.0,1.0,-3.636023759841919,0.9893481731414796,2.6466755867004395,0.1726924628019333,0.9865906238555908,0.9865906238555908,0.0,271.3011474609375,278.0,58044.54296875,0.0,4271.7109375,1.0,279.4428405761719,283.0722045898437,294.5303039550781,298.2123413085937,293.1499938964844,293.1499938964844,279.1499938964844,33759.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696311354637146,1.0,0.0,0.0,3.82330060005188,3.8233258724212646,9.753717904459336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.5029296875,0.0,1717.093017578125,1895.4371337890625,0.0,4037.958740234375,0.9428646564483644,1.0,0.0,3.0,1.0,0.0
18198180,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.784501314163208,0.3920395672321319,0.3576359152793884,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.947537362575531,0.6888784170150757,0.6547971963882446,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9071273803710938,0.6141983270645142,0.4315070211887359,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8259841799736023,0.4596222043037414,0.4398976862430572,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.6764216423034668,0.2483775615692138,1.144437551498413,284.89208984375,284.95001220703125,302.04998779296875,291.5524597167969,298.5242919921875,297.2095947265625,284.8935852050781,1.0,0.7033607959747314,0.3622881472110748,0.3622881472110748,1.0,1.0,-3.637035369873047,0.9875856041908264,2.649449825286865,0.1708155870437622,0.8840911984443665,0.8840911984443665,0.0,274.6158447265625,281.0,58828.90625,0.0,4295.0341796875,1.0,279.1561584472656,282.93182373046875,294.5734558105469,298.3676452636719,293.1499938964844,293.1499938964844,279.45001220703125,38829.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775232076644896,1.0,0.0,0.0,3.721635103225708,3.7216603755950928,9.241891234523792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.07763671875,0.0,1635.923583984375,1895.4371337890625,0.0,4107.15673828125,0.9232689142227172,1.0,0.0,3.0,1.0,0.0
18198240,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.784501314163208,0.3920395672321319,0.3576359152793884,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.947537362575531,0.6888784170150757,0.6547971963882446,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9071273803710938,0.6141983270645142,0.4315070211887359,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8259841799736023,0.4596222043037414,0.4398976862430572,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.6764216423034668,0.2483775615692138,1.144437551498413,284.89208984375,284.95001220703125,302.04998779296875,291.5524597167969,298.5242919921875,297.2095947265625,284.8935852050781,1.0,0.7033607959747314,0.3622881472110748,0.3622881472110748,1.0,1.0,-3.637035369873047,0.9875856041908264,2.649449825286865,0.1708155870437622,0.8840911984443665,0.8840911984443665,0.0,274.6158447265625,281.0,58828.90625,0.0,4295.0341796875,1.0,279.1561584472656,282.93182373046875,294.5734558105469,298.3676452636719,293.1499938964844,293.1499938964844,279.45001220703125,38829.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775232076644896,1.0,0.0,0.0,3.721635103225708,3.7216603755950928,9.241891234523792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.07763671875,0.0,1635.923583984375,1895.4371337890625,0.0,4107.15673828125,0.9232689142227172,1.0,0.0,3.0,1.0,0.0
18198300,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.783007025718689,0.3919955790042877,0.3573946952819824,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9455609321594238,0.6886662840843201,0.6543513536453247,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9061204791069032,0.6156022548675537,0.4322885572910309,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8247446417808533,0.4598135948181152,0.4399280548095703,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6752074956893921,0.248389795422554,1.1442333459854126,285.013427734375,284.95001220703125,302.04998779296875,291.55523681640625,298.5234375,297.2102966308594,285.0152893066406,1.0,0.7041389346122742,0.3619618713855743,0.3619618713855743,1.0,1.0,-3.636932134628296,0.9865179657936096,2.650414228439331,0.1696670651435852,0.9665331244468688,0.9665331244468688,0.0,276.2110595703125,281.0,57915.42578125,0.0,4304.68310546875,1.0,279.40313720703125,283.0771484375,294.5188903808594,298.1534423828125,293.1499938964844,293.1499938964844,279.45001220703125,34561.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708048105239868,1.0,0.0,0.0,3.759761095046997,3.759785890579224,9.432216643290304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.51416015625,0.0,1647.662353515625,1895.4371337890625,0.0,4048.294189453125,0.9303704500198364,1.0,0.0,3.0,1.0,0.0
18198360,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7822622656822205,0.3921326398849487,0.3575261533260345,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9444453120231628,0.6886827349662781,0.6543618440628052,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.905928909778595,0.6171858310699463,0.4333970844745636,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8241378664970398,0.4601846933364868,0.4402744472026825,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.674589991569519,0.2485296726226806,1.1448780298233032,285.01171875,284.95001220703125,302.04998779296875,291.5605773925781,298.5242004394531,297.2129211425781,285.01080322265625,1.0,0.7050631642341614,0.3616442084312439,0.3616442084312439,1.0,1.0,-3.6396255493164062,0.9863584637641908,2.6532671451568604,0.1688420623540878,0.9870026111602784,0.9870026111602784,0.0,277.3777770996094,284.0,58016.65625,0.0,4319.23291015625,1.0,279.44384765625,283.0749206542969,294.5296936035156,298.2032775878906,293.1499938964844,293.1499938964844,279.1499938964844,33627.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677481055259703,1.0,0.0,0.0,3.820242404937744,3.820267677307129,9.73812007032393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.4541015625,0.0,1712.3653564453125,1895.4371337890625,0.0,4021.3447265625,0.941857099533081,1.0,0.0,3.0,1.0,0.0
18198420,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.779377281665802,0.3912141025066376,0.3571199476718902,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9405518770217896,0.6873217821121216,0.65358567237854,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9039857983589172,0.618937611579895,0.4349655210971832,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8217628002166748,0.4599778056144714,0.4404661655426025,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6723257303237915,0.2482685446739196,1.145061492919922,284.8938293457031,284.95001220703125,302.04998779296875,291.5786437988281,298.51708984375,297.2068176269531,284.8952941894531,1.0,0.706754744052887,0.361008882522583,0.361008882522583,1.0,1.0,-3.640552520751953,0.9846193790435792,2.655933141708374,0.166996881365776,0.8855899572372437,0.8855899572372437,0.0,280.6739196777344,287.0,58857.9921875,0.0,4342.24560546875,1.0,279.1561889648437,282.9333190917969,294.5967712402344,298.3863525390625,293.1499938964844,293.1499938964844,279.45001220703125,38698.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751215577125548,1.0,0.0,0.0,3.722099781036377,3.7221250534057617,9.244200214197916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.24951171875,0.0,1635.4586181640625,1895.4371337890625,0.0,4086.1748046875,0.923278272151947,1.0,0.0,3.0,1.0,0.0
18198480,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.779377281665802,0.3912141025066376,0.3571199476718902,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9405518770217896,0.6873217821121216,0.65358567237854,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9039857983589172,0.618937611579895,0.4349655210971832,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8217628002166748,0.4599778056144714,0.4404661655426025,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6723257303237915,0.2482685446739196,1.145061492919922,284.8938293457031,284.95001220703125,302.04998779296875,291.5786437988281,298.51708984375,297.2068176269531,284.8952941894531,1.0,0.706754744052887,0.361008882522583,0.361008882522583,1.0,1.0,-3.640552520751953,0.9846193790435792,2.655933141708374,0.166996881365776,0.8855899572372437,0.8855899572372437,0.0,280.6739196777344,287.0,58857.9921875,0.0,4342.24560546875,1.0,279.1561889648437,282.9333190917969,294.5967712402344,298.3863525390625,293.1499938964844,293.1499938964844,279.45001220703125,38698.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751215577125548,1.0,0.0,0.0,3.722099781036377,3.7221250534057617,9.244200214197916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.24951171875,0.0,1635.4586181640625,1895.4371337890625,0.0,4086.1748046875,0.923278272151947,1.0,0.0,3.0,1.0,0.0
18198540,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7772429585456848,0.3913057744503021,0.3570154011249542,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9374947547912598,0.6870796084403992,0.6531148552894592,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9028820395469666,0.6218595504760742,0.4368146955966949,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8199841380119324,0.4605295062065124,0.4408374726772308,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.6705782413482666,0.2484128624200821,1.1454782485961914,285.0136108398437,284.95001220703125,302.04998779296875,291.6058349609375,298.5170593261719,297.210205078125,285.0130310058594,1.0,0.7084306478500366,0.3603735566139221,0.3603735566139221,1.0,1.0,-3.643022060394287,0.9833773374557496,2.659644603729248,0.165024384856224,0.989925503730774,0.989925503730774,0.0,283.42706298828125,290.0,58089.40625,0.0,4366.11669921875,1.0,279.4428100585937,283.076171875,294.5738830566406,298.24627685546875,293.1499938964844,293.1499938964844,279.1499938964844,33595.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650017619132996,1.0,0.0,0.0,3.82200288772583,3.822028160095215,9.747097919898806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.990234375,0.0,1714.2435302734375,1895.4371337890625,0.0,3997.044677734375,0.9424753189086914,1.0,0.0,3.0,1.0,0.0
18198600,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7772429585456848,0.3913057744503021,0.3570154011249542,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9374947547912598,0.6870796084403992,0.6531148552894592,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9028820395469666,0.6218595504760742,0.4368146955966949,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8199841380119324,0.4605295062065124,0.4408374726772308,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.6705782413482666,0.2484128624200821,1.1454782485961914,285.0136108398437,284.95001220703125,302.04998779296875,291.6058349609375,298.5170593261719,297.210205078125,285.0130310058594,1.0,0.7084306478500366,0.3603735566139221,0.3603735566139221,1.0,1.0,-3.643022060394287,0.9833773374557496,2.659644603729248,0.165024384856224,0.989925503730774,0.989925503730774,0.0,283.42706298828125,290.0,58089.40625,0.0,4366.11669921875,1.0,279.4428100585937,283.076171875,294.5738830566406,298.24627685546875,293.1499938964844,293.1499938964844,279.1499938964844,33595.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650017619132996,1.0,0.0,0.0,3.82200288772583,3.822028160095215,9.747097919898806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.990234375,0.0,1714.2435302734375,1895.4371337890625,0.0,3997.044677734375,0.9424753189086914,1.0,0.0,3.0,1.0,0.0
18198660,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7744554281234741,0.390380859375,0.356600284576416,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9336254000663756,0.6856677532196045,0.65228670835495,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.901028037071228,0.6235265135765076,0.4383236467838287,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8176561594009399,0.4603047966957092,0.4410111606121063,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.6683934330940247,0.2481401264667511,1.1456093788146973,284.8945617675781,284.95001220703125,302.04998779296875,291.641357421875,298.50994873046875,297.2040710449219,284.8960266113281,1.0,0.7100920677185059,0.3597378134727478,0.3597378134727478,1.0,1.0,-3.6437196731567374,0.9815606474876404,2.662158966064453,0.1631380915641784,0.8887844085693359,0.8887844085693359,0.0,286.734130859375,293.0,58982.86328125,0.0,4388.6044921875,1.0,279.1561279296875,282.93218994140625,294.6582336425781,298.45098876953125,293.1499938964844,293.1499938964844,279.45001220703125,38567.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720916152000428,1.0,0.0,0.0,3.731057167053223,3.731082439422608,9.288746127822378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.29443359375,0.0,1644.8685302734375,1895.4371337890625,0.0,4059.608642578125,0.9251765012741088,1.0,0.0,3.0,1.0,0.0
18198720,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7744554281234741,0.390380859375,0.356600284576416,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9336254000663756,0.6856677532196045,0.65228670835495,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.901028037071228,0.6235265135765076,0.4383236467838287,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8176561594009399,0.4603047966957092,0.4410111606121063,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.6683934330940247,0.2481401264667511,1.1456093788146973,284.8945617675781,284.95001220703125,302.04998779296875,291.641357421875,298.50994873046875,297.2040710449219,284.8960266113281,1.0,0.7100920677185059,0.3597378134727478,0.3597378134727478,1.0,1.0,-3.6437196731567374,0.9815606474876404,2.662158966064453,0.1631380915641784,0.8887844085693359,0.8887844085693359,0.0,286.734130859375,293.0,58982.86328125,0.0,4388.6044921875,1.0,279.1561279296875,282.93218994140625,294.6582336425781,298.45098876953125,293.1499938964844,293.1499938964844,279.45001220703125,38567.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720916152000428,1.0,0.0,0.0,3.731057167053223,3.731082439422608,9.288746127822378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.29443359375,0.0,1644.8685302734375,1895.4371337890625,0.0,4059.608642578125,0.9251765012741088,1.0,0.0,3.0,1.0,0.0
18198780,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7724010348320007,0.3904679417610168,0.3564892411231994,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9306026697158812,0.6853766441345215,0.6517674922943115,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8999565839767456,0.6263751983642578,0.4401181042194366,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8159105777740479,0.4608410894870758,0.4413658678531647,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.6667091846466064,0.2482736855745315,1.145973563194275,285.01568603515625,284.95001220703125,302.04998779296875,291.68438720703125,298.5099182128906,297.2074279785156,285.0151062011719,1.0,0.711736261844635,0.3591021001338959,0.3591021001338959,1.0,1.0,-3.645973920822144,0.9802441000938416,2.665729761123657,0.1611247211694717,0.9949114322662354,0.9949114322662354,0.0,289.4906921386719,296.0,58240.2109375,0.0,4411.958984375,1.0,279.44287109375,283.0760498046875,294.6512756347656,298.329345703125,293.1499938964844,293.1499938964844,279.1499938964844,33547.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617388844490052,1.0,0.0,0.0,3.8321051597595215,3.832130432128906,9.798692417462007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.2529296875,0.0,1726.097900390625,1895.4371337890625,0.0,3968.071044921875,0.9447258114814758,1.0,0.0,3.0,1.0,0.0
18198840,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7724010348320007,0.3904679417610168,0.3564892411231994,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9306026697158812,0.6853766441345215,0.6517674922943115,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8999565839767456,0.6263751983642578,0.4401181042194366,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8159105777740479,0.4608410894870758,0.4413658678531647,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.6667091846466064,0.2482736855745315,1.145973563194275,285.01568603515625,284.95001220703125,302.04998779296875,291.68438720703125,298.5099182128906,297.2074279785156,285.0151062011719,1.0,0.711736261844635,0.3591021001338959,0.3591021001338959,1.0,1.0,-3.645973920822144,0.9802441000938416,2.665729761123657,0.1611247211694717,0.9949114322662354,0.9949114322662354,0.0,289.4906921386719,296.0,58240.2109375,0.0,4411.958984375,1.0,279.44287109375,283.0760498046875,294.6512756347656,298.329345703125,293.1499938964844,293.1499938964844,279.1499938964844,33547.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617388844490052,1.0,0.0,0.0,3.8321051597595215,3.832130432128906,9.798692417462007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.2529296875,0.0,1726.097900390625,1895.4371337890625,0.0,3968.071044921875,0.9447258114814758,1.0,0.0,3.0,1.0,0.0
18198900,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.771418035030365,0.3901096880435943,0.3564785122871399,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.92914080619812,0.6847847700119019,0.6515786647796631,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8994373083114624,0.6272841095924377,0.4410289824008941,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8150836229324341,0.4608246088027954,0.4416149854660034,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.6659406423568726,0.2482047528028488,1.1464701890945437,284.88482666015625,284.95001220703125,302.04998779296875,291.7084655761719,298.5072021484375,297.2054748535156,284.88189697265625,1.0,0.7126320004463196,0.3587842285633087,0.3587842285633087,1.0,1.0,-3.6477344036102295,0.9797768592834472,2.6679575443267822,0.1603177636861801,0.9082455039024352,0.9082455039024352,0.0,290.91412353515625,296.0,59334.27734375,0.0,4425.6484375,1.0,279.1934814453125,282.91632080078125,294.7322082519531,298.5778503417969,293.1499938964844,293.1499938964844,279.1499938964844,36765.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967146098613739,1.0,0.0,0.0,3.81772518157959,3.817750930786133,9.725291647555423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.404296875,0.0,1733.8941650390625,1895.4371337890625,0.0,4016.024658203125,0.9417177438735962,1.0,0.0,3.0,1.0,0.0
18198960,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7697281837463379,0.3895378708839416,0.3560743927955627,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9268165826797484,0.6839177012443542,0.65090012550354,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8981552720069885,0.6279553771018982,0.4415737092494964,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8136268854141235,0.4605989456176758,0.4415274560451507,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6646156311035156,0.2479905784130096,1.1460679769515991,284.8945617675781,284.95001220703125,302.04998779296875,291.7341003417969,298.5028381347656,297.2012939453125,284.8961486816406,1.0,0.7133678793907166,0.3584815859794616,0.3584815859794616,1.0,1.0,-3.6465017795562735,0.9784157872200012,2.668086051940918,0.1592531502246856,0.8932966589927673,0.8932966589927673,0.0,292.7936706542969,299.0,59183.1640625,0.0,4433.98193359375,1.0,279.1560974121094,282.9292907714844,294.750244140625,298.5525207519531,293.1499938964844,293.1499938964844,279.45001220703125,38461.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686530828475952,1.0,0.0,0.0,3.7464213371276855,3.7464466094970703,9.365404025629688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.70849609375,0.0,1662.011962890625,1895.4371337890625,0.0,4029.333984375,0.928555190563202,1.0,0.0,3.0,1.0,0.0
18199020,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7677469849586487,0.3896186053752899,0.3559536039829254,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9238533973693848,0.6835784316062927,0.6503314971923828,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8970984816551208,0.6307266354560852,0.4433089792728424,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8118959665298462,0.4611180424690246,0.4418627619743347,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.6629902720451355,0.2481138855218887,1.1463793516159058,285.01776123046875,284.95001220703125,302.04998779296875,291.78973388671875,298.5028991699219,297.2046203613281,285.0172424316406,1.0,0.7149795889854431,0.3578762710094452,0.3578762710094452,1.0,1.0,-3.648526668548584,0.9771198630332948,2.6714067459106445,0.157297134399414,1.0,1.0,0.0,295.5551452636719,302.0,58455.3671875,0.0,4456.77978515625,1.0,279.4429626464844,283.0749206542969,294.7559509277344,298.4451904296875,293.1499938964844,293.1499938964844,279.1499938964844,33549.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581676721572876,1.0,0.0,0.0,3.847489356994629,3.8475148677825928,9.87752514447493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.185546875,0.0,1744.85498046875,1895.4371337890625,0.0,3936.235595703125,0.948170006275177,1.0,0.0,3.0,1.0,0.0
18199080,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7677469849586487,0.3896186053752899,0.3559536039829254,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9238533973693848,0.6835784316062927,0.6503314971923828,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8970984816551208,0.6307266354560852,0.4433089792728424,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8118959665298462,0.4611180424690246,0.4418627619743347,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.6629902720451355,0.2481138855218887,1.1463793516159058,285.01776123046875,284.95001220703125,302.04998779296875,291.78973388671875,298.5028991699219,297.2046203613281,285.0172424316406,1.0,0.7149795889854431,0.3578762710094452,0.3578762710094452,1.0,1.0,-3.648526668548584,0.9771198630332948,2.6714067459106445,0.157297134399414,1.0,1.0,0.0,295.5551452636719,302.0,58455.3671875,0.0,4456.77978515625,1.0,279.4429626464844,283.0749206542969,294.7559509277344,298.4451904296875,293.1499938964844,293.1499938964844,279.1499938964844,33549.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581676721572876,1.0,0.0,0.0,3.847489356994629,3.8475148677825928,9.87752514447493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.185546875,0.0,1744.85498046875,1895.4371337890625,0.0,3936.235595703125,0.948170006275177,1.0,0.0,3.0,1.0,0.0
18199140,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7651618719100952,0.38868448138237,0.3555315434932709,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.92015278339386,0.68205326795578,0.6494060158729553,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8952904343605042,0.6321202516555786,0.4446617662906647,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8096149563789368,0.4608598053455353,0.4420070350170135,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6609659790992737,0.2478189617395401,1.1464252471923828,284.8960876464844,284.95001220703125,302.04998779296875,291.85040283203125,298.4955749511719,297.1980895996094,284.8971862792969,1.0,0.7165769934654236,0.3572709858417511,0.3572709858417511,1.0,1.0,-3.648773193359375,0.975252091884613,2.6735212802886963,0.1554378718137741,0.8997645378112793,0.8997645378112793,0.0,298.8740234375,305.0,59449.50390625,0.0,4478.1474609375,1.0,279.1569519042969,282.9264831542969,294.86505126953125,298.6815490722656,293.1499938964844,293.1499938964844,278.8500061035156,38222.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649199843406676,1.0,0.0,0.0,3.767709732055664,3.767735242843628,9.472140618527192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.109375,0.0,1685.27392578125,1895.4371337890625,0.0,3996.31982421875,0.9332482814788818,1.0,0.0,3.0,1.0,0.0
18199200,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7651618719100952,0.38868448138237,0.3555315434932709,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.92015278339386,0.68205326795578,0.6494060158729553,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8952904343605042,0.6321202516555786,0.4446617662906647,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8096149563789368,0.4608598053455353,0.4420070350170135,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6609659790992737,0.2478189617395401,1.1464252471923828,284.8960876464844,284.95001220703125,302.04998779296875,291.85040283203125,298.4955749511719,297.1980895996094,284.8971862792969,1.0,0.7165769934654236,0.3572709858417511,0.3572709858417511,1.0,1.0,-3.648773193359375,0.975252091884613,2.6735212802886963,0.1554378718137741,0.8997645378112793,0.8997645378112793,0.0,298.8740234375,305.0,59449.50390625,0.0,4478.1474609375,1.0,279.1569519042969,282.9264831542969,294.86505126953125,298.6815490722656,293.1499938964844,293.1499938964844,278.8500061035156,38222.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649199843406676,1.0,0.0,0.0,3.767709732055664,3.767735242843628,9.472140618527192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.109375,0.0,1685.27392578125,1895.4371337890625,0.0,3996.31982421875,0.9332482814788818,1.0,0.0,3.0,1.0,0.0
18199260,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7620107531547546,0.3876726925373077,0.354687362909317,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9157558679580688,0.6803094148635864,0.6478506326675415,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8928019404411316,0.6333128213882446,0.4455336928367615,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8067092895507812,0.4604199826717376,0.4416964650154114,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.6583978533744812,0.2473355680704116,1.144922971725464,284.8827819824219,284.95001220703125,302.04998779296875,291.9153747558594,298.4875183105469,297.1906433105469,284.88458251953125,1.0,0.7177966833114624,0.3567066192626953,0.3567066192626953,1.0,1.0,-3.644752979278565,0.9721826910972596,2.67257022857666,0.1531706899404525,0.8279255628585815,0.8279255628585815,0.0,302.4738464355469,308.0,59599.046875,0.0,4489.50390625,1.0,278.8583984375,282.8973693847656,294.9174194335937,298.7608337402344,293.1499938964844,293.1499938964844,279.1499938964844,41156.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968086004257202,1.0,0.0,0.0,3.523543357849121,3.5235671997070312,8.284237651423609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.986328125,0.0,1434.2236328125,1895.4371337890625,0.0,4024.32861328125,0.8816466331481934,1.0,0.0,3.0,1.0,0.0
18199320,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7620107531547546,0.3876726925373077,0.354687362909317,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9157558679580688,0.6803094148635864,0.6478506326675415,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8928019404411316,0.6333128213882446,0.4455336928367615,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8067092895507812,0.4604199826717376,0.4416964650154114,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.6583978533744812,0.2473355680704116,1.144922971725464,284.8827819824219,284.95001220703125,302.04998779296875,291.9153747558594,298.4875183105469,297.1906433105469,284.88458251953125,1.0,0.7177966833114624,0.3567066192626953,0.3567066192626953,1.0,1.0,-3.644752979278565,0.9721826910972596,2.67257022857666,0.1531706899404525,0.8279255628585815,0.8279255628585815,0.0,302.4738464355469,308.0,59599.046875,0.0,4489.50390625,1.0,278.8583984375,282.8973693847656,294.9174194335937,298.7608337402344,293.1499938964844,293.1499938964844,279.1499938964844,41156.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968086004257202,1.0,0.0,0.0,3.523543357849121,3.5235671997070312,8.284237651423609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.986328125,0.0,1434.2236328125,1895.4371337890625,0.0,4024.32861328125,0.8816466331481934,1.0,0.0,3.0,1.0,0.0
18199380,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7606440186500549,0.3879563808441162,0.3548007309436798,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9135331511497498,0.6800795197486877,0.6474355459213257,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8922153115272522,0.6359739899635315,0.4472498595714569,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.805429995059967,0.4610784649848938,0.4421793222427368,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6572064757347107,0.2475162297487259,1.1454249620437622,284.9989318847656,284.95001220703125,302.04998779296875,291.9837951660156,298.4888916015625,297.1954040527344,284.9987487792969,1.0,0.7193076014518738,0.3561422824859619,0.3561422824859619,1.0,1.0,-3.647628784179688,0.9712797403335572,2.67634916305542,0.1514065265655517,0.921306312084198,0.921306312084198,0.0,304.8065490722656,311.0,58976.82421875,0.0,4512.0029296875,1.0,279.141357421875,283.0348815917969,294.9372863769531,298.6573486328125,293.1499938964844,293.1499938964844,278.8500061035156,34050.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547517895698548,1.0,0.0,0.0,3.620386838912964,3.620410203933716,8.745874424676003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.953125,0.0,1486.001708984375,1895.4371337890625,0.0,3905.667236328125,0.8974719047546387,1.0,0.0,3.0,1.0,0.0
18199440,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7606440186500549,0.3879563808441162,0.3548007309436798,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9135331511497498,0.6800795197486877,0.6474355459213257,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8922153115272522,0.6359739899635315,0.4472498595714569,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.805429995059967,0.4610784649848938,0.4421793222427368,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6572064757347107,0.2475162297487259,1.1454249620437622,284.9989318847656,284.95001220703125,302.04998779296875,291.9837951660156,298.4888916015625,297.1954040527344,284.9987487792969,1.0,0.7193076014518738,0.3561422824859619,0.3561422824859619,1.0,1.0,-3.647628784179688,0.9712797403335572,2.67634916305542,0.1514065265655517,0.921306312084198,0.921306312084198,0.0,304.8065490722656,311.0,58976.82421875,0.0,4512.0029296875,1.0,279.141357421875,283.0348815917969,294.9372863769531,298.6573486328125,293.1499938964844,293.1499938964844,278.8500061035156,34050.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547517895698548,1.0,0.0,0.0,3.620386838912964,3.620410203933716,8.745874424676003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.953125,0.0,1486.001708984375,1895.4371337890625,0.0,3905.667236328125,0.8974719047546387,1.0,0.0,3.0,1.0,0.0
18199500,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7598491311073303,0.3876621127128601,0.3548297584056854,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9123005270957948,0.6794862151145935,0.6472230553627014,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.891764223575592,0.636739194393158,0.4480488300323486,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.804702639579773,0.4611026048660278,0.4424515664577484,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.6565845608711243,0.2474691420793533,1.1459625959396362,284.8882751464844,284.95001220703125,302.04998779296875,292.0190734863281,298.4866638183594,297.19390869140625,284.8880310058594,1.0,0.7201550006866455,0.3558601140975952,0.3558601140975952,1.0,1.0,-3.649350643157959,0.9709092378616332,2.6784415245056152,0.1506867408752441,0.8449816107749939,0.8449816107749939,0.0,306.15203857421875,311.0,59862.578125,0.0,4525.15380859375,1.0,278.89898681640625,282.9004821777344,295.0304870605469,298.91015625,293.1499938964844,293.1499938964844,278.8500061035156,38177.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589901566505432,1.0,0.0,0.0,3.578348159790039,3.578372001647949,8.543946137251623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.5009765625,0.0,1470.87548828125,1895.4371337890625,0.0,3943.5791015625,0.8887950778007507,1.0,0.0,3.0,1.0,0.0
18199560,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7584854364395142,0.3872392177581787,0.3545190691947937,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9104065895080566,0.6787242293357849,0.6465920209884644,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8906862139701843,0.6373705267906189,0.4485288858413696,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8034276366233826,0.4609927833080292,0.4424344301223755,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.6555220484733582,0.247326374053955,1.145747184753418,284.915771484375,284.95001220703125,302.04998779296875,292.054931640625,298.4833984375,297.19097900390625,284.9169006347656,1.0,0.7208788394927979,0.355595052242279,0.355595052242279,1.0,1.0,-3.648517847061157,0.9697943925857544,2.6787233352661133,0.1497445106506347,0.8473281860351562,0.8473281860351562,0.0,307.9037780761719,314.0,59737.70703125,0.0,4533.76904296875,1.0,278.85791015625,282.9273986816406,295.0605773925781,298.8963317871094,293.1499938964844,293.1499938964844,279.1499938964844,38562.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595210552215576,1.0,0.0,0.0,3.5075151920318604,3.507538318634033,8.209041197915212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.1220703125,0.0,1398.776611328125,1895.4371337890625,0.0,3948.3154296875,0.8759075999259949,1.0,0.0,3.0,1.0,0.0
18199620,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7568351030349731,0.3873341679573059,0.3544958829879761,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9079076647758484,0.6782622337341309,0.6460173726081848,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8897156715393066,0.6397424936294556,0.4500638842582702,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8018751740455627,0.4615216553211212,0.4428534209728241,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.6541864275932312,0.2474780529737472,1.1463745832443235,285.0088806152344,284.95001220703125,302.04998779296875,292.1279296875,298.4833679199219,297.1936950683594,285.0080871582031,1.0,0.7224869728088379,0.3550648987293243,0.3550648987293243,1.0,1.0,-3.650895595550537,0.968839943408966,2.682055711746216,0.1480557173490524,0.9380660057067872,0.9380660057067872,0.0,310.6062927246094,317.0,59285.33984375,0.0,4557.2431640625,1.0,279.141357421875,283.03924560546875,295.09332275390625,298.8318786621094,293.1499938964844,293.1499938964844,278.8500061035156,33132.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490444660186768,1.0,0.0,0.0,3.636378288269043,3.636401653289795,8.823307098282385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.775390625,0.0,1496.692138671875,1895.4371337890625,0.0,3854.349609375,0.9002557992935181,1.0,0.0,3.0,1.0,0.0
18199680,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7568351030349731,0.3873341679573059,0.3544958829879761,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9079076647758484,0.6782622337341309,0.6460173726081848,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8897156715393066,0.6397424936294556,0.4500638842582702,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8018751740455627,0.4615216553211212,0.4428534209728241,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.6541864275932312,0.2474780529737472,1.1463745832443235,285.0088806152344,284.95001220703125,302.04998779296875,292.1279296875,298.4833679199219,297.1936950683594,285.0080871582031,1.0,0.7224869728088379,0.3550648987293243,0.3550648987293243,1.0,1.0,-3.650895595550537,0.968839943408966,2.682055711746216,0.1480557173490524,0.9380660057067872,0.9380660057067872,0.0,310.6062927246094,317.0,59285.33984375,0.0,4557.2431640625,1.0,279.141357421875,283.03924560546875,295.09332275390625,298.8318786621094,293.1499938964844,293.1499938964844,278.8500061035156,33132.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490444660186768,1.0,0.0,0.0,3.636378288269043,3.636401653289795,8.823307098282385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.775390625,0.0,1496.692138671875,1895.4371337890625,0.0,3854.349609375,0.9002557992935181,1.0,0.0,3.0,1.0,0.0
18199740,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7544541954994202,0.3864303529262543,0.3540585339069366,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9046276807785034,0.6766519546508789,0.6449449062347412,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8878810405731201,0.6408670544624329,0.4511582851409912,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.799619197845459,0.4612555503845215,0.4429562985897064,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6523357629776001,0.2471939772367477,1.1463817358016968,284.9111022949219,284.95001220703125,302.04998779296875,292.2020263671875,298.4769287109375,297.1879577636719,284.9117736816406,1.0,0.724021315574646,0.354534775018692,0.354534775018692,1.0,1.0,-3.6505379676818848,0.9670218825340272,2.683516263961792,0.1463334113359451,0.855143129825592,0.855143129825592,0.0,313.97412109375,320.0,60142.7109375,0.0,4577.25341796875,1.0,278.8583679199219,282.9158935546875,295.2146911621094,299.0779724121094,293.1499938964844,293.1499938964844,279.1499938964844,38121.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553667902946472,1.0,0.0,0.0,3.542120933532715,3.542144298553467,8.371823696506908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.2509765625,0.0,1431.8326416015625,1895.4371337890625,0.0,3911.17919921875,0.8830630779266357,1.0,0.0,3.0,1.0,0.0
18199800,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7544541954994202,0.3864303529262543,0.3540585339069366,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9046276807785034,0.6766519546508789,0.6449449062347412,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8878810405731201,0.6408670544624329,0.4511582851409912,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.799619197845459,0.4612555503845215,0.4429562985897064,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6523357629776001,0.2471939772367477,1.1463817358016968,284.9111022949219,284.95001220703125,302.04998779296875,292.2020263671875,298.4769287109375,297.1879577636719,284.9117736816406,1.0,0.724021315574646,0.354534775018692,0.354534775018692,1.0,1.0,-3.6505379676818848,0.9670218825340272,2.683516263961792,0.1463334113359451,0.855143129825592,0.855143129825592,0.0,313.97412109375,320.0,60142.7109375,0.0,4577.25341796875,1.0,278.8583679199219,282.9158935546875,295.2146911621094,299.0779724121094,293.1499938964844,293.1499938964844,279.1499938964844,38121.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553667902946472,1.0,0.0,0.0,3.542120933532715,3.542144298553467,8.371823696506908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.2509765625,0.0,1431.8326416015625,1895.4371337890625,0.0,3911.17919921875,0.8830630779266357,1.0,0.0,3.0,1.0,0.0
