time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199860,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7527251839637756,0.3864335119724273,0.3539344072341919,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9021593928337096,0.676041305065155,0.644210159778595,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8867848515510559,0.6430919170379639,0.4525743722915649,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7979572415351868,0.4616714417934418,0.4432559013366699,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6509271264076233,0.2472769021987915,1.146681308746338,285.0072021484375,284.95001220703125,302.04998779296875,292.2764892578125,298.4762878417969,297.1899108886719,285.0064392089844,1.0,0.7255436182022095,0.3540077805519104,0.3540077805519104,1.0,1.0,-3.651919841766357,0.9657642245292664,2.6861555576324463,0.1445459127426147,0.9459064602851868,0.9459064602851868,0.0,316.7672119140625,323.0,59642.62109375,0.0,4598.552734375,1.0,279.1416320800781,283.0320739746094,295.2451171875,299.0088806152344,293.1499938964844,293.1499938964844,278.8500061035156,33153.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455219507217408,1.0,0.0,0.0,3.665259838104248,3.665283441543579,8.964019571067183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.478515625,0.0,1528.8232421875,1895.4371337890625,0.0,3822.5322265625,0.9067498445510864,1.0,0.0,3.0,1.0,0.0
18199920,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7527251839637756,0.3864335119724273,0.3539344072341919,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9021593928337096,0.676041305065155,0.644210159778595,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8867848515510559,0.6430919170379639,0.4525743722915649,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7979572415351868,0.4616714417934418,0.4432559013366699,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6509271264076233,0.2472769021987915,1.146681308746338,285.0072021484375,284.95001220703125,302.04998779296875,292.2764892578125,298.4762878417969,297.1899108886719,285.0064392089844,1.0,0.7255436182022095,0.3540077805519104,0.3540077805519104,1.0,1.0,-3.651919841766357,0.9657642245292664,2.6861555576324463,0.1445459127426147,0.9459064602851868,0.9459064602851868,0.0,316.7672119140625,323.0,59642.62109375,0.0,4598.552734375,1.0,279.1416320800781,283.0320739746094,295.2451171875,299.0088806152344,293.1499938964844,293.1499938964844,278.8500061035156,33153.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455219507217408,1.0,0.0,0.0,3.665259838104248,3.665283441543579,8.964019571067183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.478515625,0.0,1528.8232421875,1895.4371337890625,0.0,3822.5322265625,0.9067498445510864,1.0,0.0,3.0,1.0,0.0
18199980,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7503999471664429,0.3854806125164032,0.3534531593322754,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8990455269813538,0.6743401288986206,0.6430489420890808,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.884964108467102,0.6441049575805664,0.4535932242870331,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7957192063331604,0.4613329768180847,0.4432884156703949,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.6491119265556335,0.2469521462917328,1.14649498462677,284.9078369140625,284.95001220703125,302.04998779296875,292.3505249023437,298.4697265625,297.1840515136719,284.9085998535156,1.0,0.7270011305809021,0.3534807860851288,0.3534807860851288,1.0,1.0,-3.650994062423706,0.9637786149978638,2.687215566635132,0.1427726745605468,0.8599568605422974,0.8599568605422974,0.0,320.1304931640625,326.0,60501.8046875,0.0,4616.94775390625,1.0,278.8581237792969,282.9071044921875,295.3641052246094,299.2524108886719,293.1499938964844,293.1499938964844,279.1499938964844,38184.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519941210746764,1.0,0.0,0.0,3.5705807209014893,3.5706043243408203,8.506893323101394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.4130859375,0.0,1462.5797119140625,1895.4371337890625,0.0,3880.9091796875,0.8894124031066895,1.0,0.0,3.0,1.0,0.0
18200040,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7503999471664429,0.3854806125164032,0.3534531593322754,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8990455269813538,0.6743401288986206,0.6430489420890808,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.884964108467102,0.6441049575805664,0.4535932242870331,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7957192063331604,0.4613329768180847,0.4432884156703949,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.6491119265556335,0.2469521462917328,1.14649498462677,284.9078369140625,284.95001220703125,302.04998779296875,292.3505249023437,298.4697265625,297.1840515136719,284.9085998535156,1.0,0.7270011305809021,0.3534807860851288,0.3534807860851288,1.0,1.0,-3.650994062423706,0.9637786149978638,2.687215566635132,0.1427726745605468,0.8599568605422974,0.8599568605422974,0.0,320.1304931640625,326.0,60501.8046875,0.0,4616.94775390625,1.0,278.8581237792969,282.9071044921875,295.3641052246094,299.2524108886719,293.1499938964844,293.1499938964844,279.1499938964844,38184.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519941210746764,1.0,0.0,0.0,3.5705807209014893,3.5706043243408203,8.506893323101394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.4130859375,0.0,1462.5797119140625,1895.4371337890625,0.0,3880.9091796875,0.8894124031066895,1.0,0.0,3.0,1.0,0.0
18200100,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7493114471435547,0.3854028582572937,0.3532128930091858,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8975701332092285,0.6739264130592346,0.6424542665481567,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8841515183448792,0.6451190114021301,0.454122245311737,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7946589589118958,0.4614537060260772,0.4432749152183532,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.64823317527771,0.2469339668750763,1.1462079286575315,285.0168762207031,284.95001220703125,302.04998779296875,292.3871459960937,298.4688720703125,297.1844482421875,285.017822265625,1.0,0.7276660799980164,0.3532173037528991,0.3532173037528991,1.0,1.0,-3.650257110595703,0.9627069234848022,2.6875503063201904,0.1417252272367477,0.9373654127120972,0.9373654127120972,0.0,321.696044921875,326.0,59768.72265625,0.0,4624.6650390625,1.0,279.09991455078125,283.0372009277344,295.3478698730469,299.0868225097656,293.1499938964844,293.1499938964844,279.1499938964844,33880.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452162981033324,1.0,0.0,0.0,3.622559070587158,3.62258243560791,8.756372267271217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.34765625,0.0,1487.1114501953125,1895.4371337890625,0.0,3819.76611328125,0.899141788482666,1.0,0.0,3.0,1.0,0.0
18200160,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.748726487159729,0.3854663968086242,0.3532968163490295,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8966432809829712,0.6736772656440735,0.6422463655471802,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8838886022567749,0.6462611556053162,0.4549458920955658,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7940878868103027,0.4617089629173279,0.4435358941555023,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.6477470993995667,0.2470177263021469,1.1466716527938845,285.0074157714844,284.95001220703125,302.04998779296875,292.4233703613281,298.4691162109375,297.18603515625,285.0063781738281,1.0,0.7284588813781738,0.3529712855815887,0.3529712855815887,1.0,1.0,-3.651968002319336,0.9624454379081726,2.6895225048065186,0.1409858167171478,0.9522523880004884,0.9522523880004884,0.0,322.9000549316406,329.0,59971.52734375,0.0,4636.97509765625,1.0,279.142822265625,283.0270690917969,295.39178466796875,299.1789245605469,293.1499938964844,293.1499938964844,278.8500061035156,33155.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422100782394408,1.0,0.0,0.0,3.691690444946289,3.691714286804199,9.09376751678792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.9990234375,0.0,1558.5247802734375,1895.4371337890625,0.0,3792.521484375,0.912499189376831,1.0,0.0,3.0,1.0,0.0
18200220,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7465035915374756,0.3844908475875854,0.352807343006134,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8936213850975037,0.6719228029251099,0.6410475373268127,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8821321129798889,0.6471837162971497,0.4559158682823181,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7919233441352844,0.4613301157951355,0.4435389339923858,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.646017849445343,0.2466818690299987,1.1464496850967407,284.90606689453125,284.95001220703125,302.04998779296875,292.49432373046875,298.4627990722656,297.1803283691406,284.90692138671875,1.0,0.7298714518547058,0.3524792790412903,0.3524792790412903,1.0,1.0,-3.650850296020508,0.9605122804641724,2.690338134765625,0.1393070369958877,0.8644208908081055,0.8644208908081055,0.0,326.2284851074219,332.0,60836.609375,0.0,4654.6025390625,1.0,278.85791015625,282.9002990722656,295.5084533691406,299.4205627441406,293.1499938964844,293.1499938964844,279.1499938964844,38225.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948825478553772,1.0,0.0,0.0,3.595988273620605,3.596012115478516,8.628391583442863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.5224609375,0.0,1490.308349609375,1895.4371337890625,0.0,3852.375,0.8950462937355042,1.0,0.0,3.0,1.0,0.0
18200280,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7465035915374756,0.3844908475875854,0.352807343006134,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8936213850975037,0.6719228029251099,0.6410475373268127,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8821321129798889,0.6471837162971497,0.4559158682823181,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7919233441352844,0.4613301157951355,0.4435389339923858,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.646017849445343,0.2466818690299987,1.1464496850967407,284.90606689453125,284.95001220703125,302.04998779296875,292.49432373046875,298.4627990722656,297.1803283691406,284.90692138671875,1.0,0.7298714518547058,0.3524792790412903,0.3524792790412903,1.0,1.0,-3.650850296020508,0.9605122804641724,2.690338134765625,0.1393070369958877,0.8644208908081055,0.8644208908081055,0.0,326.2284851074219,332.0,60836.609375,0.0,4654.6025390625,1.0,278.85791015625,282.9002990722656,295.5084533691406,299.4205627441406,293.1499938964844,293.1499938964844,279.1499938964844,38225.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948825478553772,1.0,0.0,0.0,3.595988273620605,3.596012115478516,8.628391583442863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.5224609375,0.0,1490.308349609375,1895.4371337890625,0.0,3852.375,0.8950462937355042,1.0,0.0,3.0,1.0,0.0
18200340,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7448968887329102,0.3844600319862366,0.3526365458965301,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8912802934646606,0.6712135076522827,0.6402028799057007,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8810877203941345,0.6492636799812317,0.4572158753871918,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7903390526771545,0.4616731107234955,0.4437553882598877,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6447144150733948,0.2467423230409622,1.1465985774993896,285.00836181640625,284.95001220703125,302.04998779296875,292.5625915527344,298.4623107910156,297.1823425292969,285.0076904296875,1.0,0.7312895655632019,0.3519872426986694,0.3519872426986694,1.0,1.0,-3.65162205696106,0.9591746926307678,2.6924474239349365,0.1375579833984375,0.9584792852401732,0.9584792852401732,0.0,328.97613525390625,335.0,60279.390625,0.0,4673.93408203125,1.0,279.1419982910156,283.02374267578125,295.5329284667969,299.3422241210937,293.1499938964844,293.1499938964844,278.8500061035156,33266.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393015503883362,1.0,0.0,0.0,3.712476968765259,3.712501049041748,9.196463111038612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.2900390625,0.0,1582.9952392578125,1895.4371337890625,0.0,3766.09228515625,0.9175294637680054,1.0,0.0,3.0,1.0,0.0
18200400,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7448968887329102,0.3844600319862366,0.3526365458965301,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8912802934646606,0.6712135076522827,0.6402028799057007,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8810877203941345,0.6492636799812317,0.4572158753871918,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7903390526771545,0.4616731107234955,0.4437553882598877,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6447144150733948,0.2467423230409622,1.1465985774993896,285.00836181640625,284.95001220703125,302.04998779296875,292.5625915527344,298.4623107910156,297.1823425292969,285.0076904296875,1.0,0.7312895655632019,0.3519872426986694,0.3519872426986694,1.0,1.0,-3.65162205696106,0.9591746926307678,2.6924474239349365,0.1375579833984375,0.9584792852401732,0.9584792852401732,0.0,328.97613525390625,335.0,60279.390625,0.0,4673.93408203125,1.0,279.1419982910156,283.02374267578125,295.5329284667969,299.3422241210937,293.1499938964844,293.1499938964844,278.8500061035156,33266.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393015503883362,1.0,0.0,0.0,3.712476968765259,3.712501049041748,9.196463111038612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.2900390625,0.0,1582.9952392578125,1895.4371337890625,0.0,3766.09228515625,0.9175294637680054,1.0,0.0,3.0,1.0,0.0
18200460,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7427425980567932,0.3834554255008697,0.3521270751953125,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8883206248283386,0.6694009900093079,0.6389559507369995,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8793586492538452,0.6500824093818665,0.4581218659877777,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7882205843925476,0.4612500965595245,0.4437224864959717,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6430504322052002,0.2463972717523574,1.1463497877120972,284.90411376953125,284.95001220703125,302.04998779296875,292.6274719238281,298.4560241699219,297.1766967773437,284.90533447265625,1.0,0.7326666712760925,0.3514999449253082,0.3514999449253082,1.0,1.0,-3.6502702236175537,0.9571834206581116,2.693086862564087,0.1358741223812103,0.8684020042419434,0.8684020042419434,0.0,332.2999572753906,338.0,61135.6875,0.0,4690.85986328125,1.0,278.85699462890625,282.89404296875,295.64324951171875,299.5779724121094,293.1499938964844,293.1499938964844,279.1499938964844,38387.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461180567741394,1.0,0.0,0.0,3.6178791522979736,3.617903232574463,8.733762797419331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.623046875,0.0,1515.433837890625,1895.4371337890625,0.0,3827.923828125,0.899965226650238,1.0,0.0,3.0,1.0,0.0
18200520,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7427425980567932,0.3834554255008697,0.3521270751953125,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8883206248283386,0.6694009900093079,0.6389559507369995,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8793586492538452,0.6500824093818665,0.4581218659877777,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7882205843925476,0.4612500965595245,0.4437224864959717,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6430504322052002,0.2463972717523574,1.1463497877120972,284.90411376953125,284.95001220703125,302.04998779296875,292.6274719238281,298.4560241699219,297.1766967773437,284.90533447265625,1.0,0.7326666712760925,0.3514999449253082,0.3514999449253082,1.0,1.0,-3.6502702236175537,0.9571834206581116,2.693086862564087,0.1358741223812103,0.8684020042419434,0.8684020042419434,0.0,332.2999572753906,338.0,61135.6875,0.0,4690.85986328125,1.0,278.85699462890625,282.89404296875,295.64324951171875,299.5779724121094,293.1499938964844,293.1499938964844,279.1499938964844,38387.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461180567741394,1.0,0.0,0.0,3.6178791522979736,3.617903232574463,8.733762797419331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.623046875,0.0,1515.433837890625,1895.4371337890625,0.0,3827.923828125,0.899965226650238,1.0,0.0,3.0,1.0,0.0
18200580,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7411696314811707,0.3834016025066376,0.3519261479377746,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8860094547271729,0.6686402559280396,0.6380518674850464,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8783088326454163,0.6520752310752869,0.4593503773212433,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7866537570953369,0.4615543484687805,0.4438945651054382,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.6417847275733948,0.2464507967233657,1.1464484930038452,285.00885009765625,284.95001220703125,302.04998779296875,292.688232421875,298.45556640625,297.17877197265625,285.0081481933594,1.0,0.7340456247329712,0.351012647151947,0.351012647151947,1.0,1.0,-3.650734186172485,0.9557645320892334,2.694969654083252,0.1341091394424438,0.9639352560043336,0.9639352560043336,0.0,335.0523986816406,341.0,60554.17578125,0.0,4709.357421875,1.0,279.14215087890625,283.0202331542969,295.6600036621094,299.490478515625,293.1499938964844,293.1499938964844,278.8500061035156,33325.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368463754653932,1.0,0.0,0.0,3.732912063598633,3.73293662071228,9.297984888689824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.134765625,0.0,1606.9197998046875,1895.4371337890625,0.0,3743.73095703125,0.9221767783164978,1.0,0.0,3.0,1.0,0.0
18200640,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7411696314811707,0.3834016025066376,0.3519261479377746,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8860094547271729,0.6686402559280396,0.6380518674850464,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8783088326454163,0.6520752310752869,0.4593503773212433,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7866537570953369,0.4615543484687805,0.4438945651054382,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.6417847275733948,0.2464507967233657,1.1464484930038452,285.00885009765625,284.95001220703125,302.04998779296875,292.688232421875,298.45556640625,297.17877197265625,285.0081481933594,1.0,0.7340456247329712,0.351012647151947,0.351012647151947,1.0,1.0,-3.650734186172485,0.9557645320892334,2.694969654083252,0.1341091394424438,0.9639352560043336,0.9639352560043336,0.0,335.0523986816406,341.0,60554.17578125,0.0,4709.357421875,1.0,279.14215087890625,283.0202331542969,295.6600036621094,299.490478515625,293.1499938964844,293.1499938964844,278.8500061035156,33325.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368463754653932,1.0,0.0,0.0,3.732912063598633,3.73293662071228,9.297984888689824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.134765625,0.0,1606.9197998046875,1895.4371337890625,0.0,3743.73095703125,0.9221767783164978,1.0,0.0,3.0,1.0,0.0
18200700,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.74037766456604,0.3829716145992279,0.3518449366092682,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.88484126329422,0.6678084135055542,0.6376253366470337,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8777445554733276,0.6525224447250366,0.4599465429782867,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7858688831329346,0.4614033102989197,0.4440168738365173,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.6411771178245544,0.2463327050209045,1.146728277206421,284.8835754394531,284.95001220703125,302.04998779296875,292.7168273925781,298.4530639648437,297.1767578125,284.88165283203125,1.0,0.7347912788391113,0.3507689833641052,0.3507689833641052,1.0,1.0,-3.651331663131714,0.9551612138748168,2.6961705684661865,0.1333980709314346,0.8792253136634827,0.8792253136634827,0.0,336.50994873046875,341.0,61569.48046875,0.0,4720.13232421875,1.0,278.8957214355469,282.86822509765625,295.7429504394531,299.7435302734375,293.1499938964844,293.1499938964844,278.8500061035156,37114.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423800110816956,1.0,0.0,0.0,3.710196971893311,3.710221767425537,9.185170597447724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.3701171875,0.0,1609.6572265625,1895.4371337890625,0.0,3794.063720703125,0.9176146984100342,1.0,0.0,3.0,1.0,0.0
18200760,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7390768527984619,0.3823679685592651,0.3513964116573334,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8831127882003784,0.666771411895752,0.6367586255073547,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8766036033630371,0.6527858376502991,0.460190087556839,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7845792770385742,0.4610860049724579,0.4438245594501495,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6401809453964233,0.2460966855287552,1.1461728811264038,284.9024963378906,284.95001220703125,302.04998779296875,292.744140625,298.44927978515625,297.1731262207031,284.9039611816406,1.0,0.73538738489151,0.3505417704582214,0.3505417704582214,1.0,1.0,-3.649145841598511,0.9537501931190492,2.6953957080841064,0.1324605047702789,0.8720124959945679,0.8720124959945679,0.0,338.37188720703125,344.0,61398.515625,0.0,4725.5693359375,1.0,278.8568725585937,282.88885498046875,295.7613830566406,299.717041015625,293.1499938964844,293.1499938964844,279.1499938964844,38448.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439138174057008,1.0,0.0,0.0,3.6377437114715576,3.637768030166626,8.829934472487366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.3134765625,0.0,1537.8375244140625,1895.4371337890625,0.0,3807.97119140625,0.904477059841156,1.0,0.0,3.0,1.0,0.0
18200820,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7375360727310181,0.3822871446609497,0.3511680364608764,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8808364868164062,0.6659569144248962,0.635799765586853,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8755487203598022,0.6546814441680908,0.4613456130027771,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7830320000648499,0.4613479375839233,0.4439535737037658,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.638952374458313,0.246142640709877,1.1462303400039673,285.0088806152344,284.95001220703125,302.04998779296875,292.7945251464844,298.4489440917969,297.1752014160156,285.0081481933594,1.0,0.7367287278175354,0.3500873446464538,0.3500873446464538,1.0,1.0,-3.6493215560913086,0.9523471593856812,2.696974277496338,0.1307802498340606,0.9682741165161132,0.9682741165161132,0.0,341.12762451171875,347.0,60782.38671875,0.0,4743.26953125,1.0,279.14227294921875,283.0170288085937,295.76812744140625,299.6175537109375,293.1499938964844,293.1499938964844,278.8500061035156,33394.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350124597549438,1.0,0.0,0.0,3.75022029876709,3.750244855880737,9.384407348989044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.6181640625,0.0,1627.5234375,1895.4371337890625,0.0,3726.99853515625,0.9261226058006288,1.0,0.0,3.0,1.0,0.0
18200880,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7375360727310181,0.3822871446609497,0.3511680364608764,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8808364868164062,0.6659569144248962,0.635799765586853,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8755487203598022,0.6546814441680908,0.4613456130027771,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7830320000648499,0.4613479375839233,0.4439535737037658,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.638952374458313,0.246142640709877,1.1462303400039673,285.0088806152344,284.95001220703125,302.04998779296875,292.7945251464844,298.4489440917969,297.1752014160156,285.0081481933594,1.0,0.7367287278175354,0.3500873446464538,0.3500873446464538,1.0,1.0,-3.6493215560913086,0.9523471593856812,2.696974277496338,0.1307802498340606,0.9682741165161132,0.9682741165161132,0.0,341.12762451171875,347.0,60782.38671875,0.0,4743.26953125,1.0,279.14227294921875,283.0170288085937,295.76812744140625,299.6175537109375,293.1499938964844,293.1499938964844,278.8500061035156,33394.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350124597549438,1.0,0.0,0.0,3.75022029876709,3.750244855880737,9.384407348989044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.6181640625,0.0,1627.5234375,1895.4371337890625,0.0,3726.99853515625,0.9261226058006288,1.0,0.0,3.0,1.0,0.0
18200940,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7354885339736938,0.3812213838100433,0.3506115674972534,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.87799471616745,0.6640304327011108,0.6344553232192993,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8738542199134827,0.6552761793136597,0.462110310792923,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7809919118881226,0.4608309268951416,0.4438411593437195,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6373981237411499,0.2457784563302993,1.145919680595398,284.9007568359375,284.95001220703125,302.04998779296875,292.838623046875,298.4426574707031,297.16949462890625,284.9020690917969,1.0,0.738034188747406,0.3496329188346863,0.3496329188346863,1.0,1.0,-3.647455930709839,0.950303852558136,2.697152137756348,0.1291746646165847,0.8745214939117432,0.8745214939117432,0.0,344.4500732421875,350.0,61610.15625,0.0,4758.69189453125,1.0,278.8567199707031,282.88397216796875,295.857421875,299.8310852050781,293.1499938964844,293.1499938964844,279.1499938964844,38485.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942411482334137,1.0,0.0,0.0,3.654650449752808,3.654675006866455,8.912201110433671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.8076171875,0.0,1556.9691162109375,1895.4371337890625,0.0,3794.3486328125,0.908184051513672,1.0,0.0,3.0,1.0,0.0
18201000,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7354885339736938,0.3812213838100433,0.3506115674972534,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.87799471616745,0.6640304327011108,0.6344553232192993,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8738542199134827,0.6552761793136597,0.462110310792923,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7809919118881226,0.4608309268951416,0.4438411593437195,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6373981237411499,0.2457784563302993,1.145919680595398,284.9007568359375,284.95001220703125,302.04998779296875,292.838623046875,298.4426574707031,297.16949462890625,284.9020690917969,1.0,0.738034188747406,0.3496329188346863,0.3496329188346863,1.0,1.0,-3.647455930709839,0.950303852558136,2.697152137756348,0.1291746646165847,0.8745214939117432,0.8745214939117432,0.0,344.4500732421875,350.0,61610.15625,0.0,4758.69189453125,1.0,278.8567199707031,282.88397216796875,295.857421875,299.8310852050781,293.1499938964844,293.1499938964844,279.1499938964844,38485.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942411482334137,1.0,0.0,0.0,3.654650449752808,3.654675006866455,8.912201110433671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.8076171875,0.0,1556.9691162109375,1895.4371337890625,0.0,3794.3486328125,0.908184051513672,1.0,0.0,3.0,1.0,0.0
18201060,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7339787483215332,0.3811127841472626,0.3503582775592804,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8757591247558594,0.663163423538208,0.6334457397460938,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8727967143058777,0.6570698618888855,0.4631922841072082,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7794671058654785,0.4610489904880523,0.4439274668693542,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.6362059116363525,0.2458167672157287,1.1459386348724363,285.0084228515625,284.95001220703125,302.04998779296875,292.875732421875,298.4425048828125,297.1716003417969,285.0077209472656,1.0,0.7393375039100647,0.349222719669342,0.349222719669342,1.0,1.0,-3.6473543643951416,0.9489527940750122,2.69840145111084,0.127619132399559,0.9710626006126404,0.9710626006126404,0.0,347.2045593261719,353.0,60948.07421875,0.0,4775.58984375,1.0,279.1423645019531,283.014404296875,295.8514099121094,299.7164001464844,293.1499938964844,293.1499938964844,278.8500061035156,33470.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933927595615387,1.0,0.0,0.0,3.763115644454956,3.763140201568604,9.44905536925944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.0302734375,0.0,1643.1827392578125,1895.4371337890625,0.0,3717.08837890625,0.929078221321106,1.0,0.0,3.0,1.0,0.0
18201120,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7339787483215332,0.3811127841472626,0.3503582775592804,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8757591247558594,0.663163423538208,0.6334457397460938,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8727967143058777,0.6570698618888855,0.4631922841072082,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7794671058654785,0.4610489904880523,0.4439274668693542,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.6362059116363525,0.2458167672157287,1.1459386348724363,285.0084228515625,284.95001220703125,302.04998779296875,292.875732421875,298.4425048828125,297.1716003417969,285.0077209472656,1.0,0.7393375039100647,0.349222719669342,0.349222719669342,1.0,1.0,-3.6473543643951416,0.9489527940750122,2.69840145111084,0.127619132399559,0.9710626006126404,0.9710626006126404,0.0,347.2045593261719,353.0,60948.07421875,0.0,4775.58984375,1.0,279.1423645019531,283.014404296875,295.8514099121094,299.7164001464844,293.1499938964844,293.1499938964844,278.8500061035156,33470.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933927595615387,1.0,0.0,0.0,3.763115644454956,3.763140201568604,9.44905536925944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.0302734375,0.0,1643.1827392578125,1895.4371337890625,0.0,3717.08837890625,0.929078221321106,1.0,0.0,3.0,1.0,0.0
18201180,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7322659492492676,0.3801416754722595,0.3498926162719726,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8733670711517334,0.6614148020744324,0.6322759389877319,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8713774681091309,0.657482922077179,0.4638465344905853,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7777577638626099,0.4605537950992584,0.4438353478908539,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.6349226832389832,0.2454942464828491,1.1457643508911133,284.8937072753906,284.95001220703125,302.04998779296875,292.9021301269531,298.43707275390625,297.16650390625,284.89556884765625,1.0,0.7404824495315552,0.3488605916500091,0.3488605916500091,1.0,1.0,-3.645864248275757,0.947322428226471,2.6985418796539307,0.1263730376958847,0.8763325810432434,0.8763325810432434,0.0,350.0936279296875,353.0,61773.12109375,0.0,4789.3505859375,1.0,278.8603515625,282.87567138671875,295.92755126953125,299.9233703613281,293.1499938964844,293.1499938964844,278.8500061035156,38710.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416395425796508,1.0,0.0,0.0,3.674814701080322,3.674839496612549,9.010817620946908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.59765625,0.0,1581.3720703125,1895.4371337890625,0.0,3787.342529296875,0.912710189819336,1.0,0.0,3.0,1.0,0.0
18201240,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7319768071174622,0.3800227642059326,0.3497796356678009,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8729830384254456,0.6611897349357605,0.6320576071739197,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.871120810508728,0.657554566860199,0.463884949684143,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7774685025215149,0.4604880213737488,0.4437750577926636,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.634702205657959,0.2454458326101303,1.1455994844436646,284.8990783691406,284.95001220703125,302.04998779296875,292.9051513671875,298.4363708496094,297.1658630371094,284.9005432128906,1.0,0.7406061887741089,0.3488125503063202,0.3488125503063202,1.0,1.0,-3.645240545272827,0.9469761848449708,2.6982643604278564,0.1261499673128128,0.8759004473686218,0.8759004473686218,0.0,350.52001953125,356.0,61744.4765625,0.0,4790.23583984375,1.0,278.8571472167969,282.8808288574219,295.92584228515625,299.9137878417969,293.1499938964844,293.1499938964844,279.1499938964844,38541.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416618347167968,1.0,0.0,0.0,3.665592193603516,3.665616750717163,8.965645861280791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.939453125,0.0,1569.683349609375,1895.4371337890625,0.0,3787.544677734375,0.9106833338737488,1.0,0.0,3.0,1.0,0.0
18201300,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.730994462966919,0.379874587059021,0.3494652509689331,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.871622622013092,0.6606347560882568,0.6313183307647705,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8703193068504333,0.6583155989646912,0.4642189145088196,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7764791250228882,0.4604970812797546,0.4436461925506592,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6339393258094788,0.2454039007425308,1.1451846361160278,285.01434326171875,284.95001220703125,302.04998779296875,292.916748046875,298.4356689453125,297.16619873046875,285.015625,1.0,0.7411715984344482,0.348607450723648,0.348607450723648,1.0,1.0,-3.643712759017944,0.9458497166633606,2.6978631019592285,0.1252351403236389,0.955800235271454,0.955800235271454,0.0,352.0961303710937,356.0,60906.671875,0.0,4795.7216796875,1.0,279.1020202636719,283.0187072753906,295.8855895996094,299.7168884277344,293.1499938964844,293.1499938964844,279.1499938964844,34267.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357264041900636,1.0,0.0,0.0,3.710382461547852,3.710406541824341,9.186088618662324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.8994140625,0.0,1588.2156982421875,1895.4371337890625,0.0,3733.515380859375,0.919052004814148,1.0,0.0,3.0,1.0,0.0
18201360,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7304783463478088,0.3798795640468597,0.3494929671287536,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8707747459411621,0.6602650880813599,0.6309890151023865,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.870042622089386,0.6592342853546143,0.4648807942867279,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7759525179862976,0.4606564342975616,0.4438114166259765,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.6335341334342957,0.2454746663570404,1.14557147026062,285.0073547363281,284.95001220703125,302.04998779296875,292.9261779785156,298.4362487792969,297.1679992675781,285.0062866210937,1.0,0.7418715953826904,0.3484121561050415,0.3484121561050415,1.0,1.0,-3.6448075771331774,0.945556640625,2.6992509365081787,0.1246165335178375,0.9720245599746704,0.9720245599746704,0.0,353.2867126464844,359.0,61036.51171875,0.0,4806.25537109375,1.0,279.1434936523437,283.0120544433594,295.90350341796875,299.78009033203125,293.1499938964844,293.1499938964844,278.8500061035156,33497.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336689710617064,1.0,0.0,0.0,3.772490739822388,3.7725155353546143,9.496195616520708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.90625,0.0,1654.4134521484375,1895.4371337890625,0.0,3714.724853515625,0.9309577941894532,1.0,0.0,3.0,1.0,0.0
18201420,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7285031080245972,0.3787554800510406,0.3488855957984924,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8680552244186401,0.6582357287406921,0.62955242395401,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8683726787567139,0.6595944166183472,0.4654935300350189,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7739856243133545,0.4600432813167572,0.4436138570308685,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6320696473121643,0.2450932264328003,1.145196795463562,284.8973693847656,284.95001220703125,302.04998779296875,292.9380187988281,298.4300537109375,297.16217041015625,284.8988037109375,1.0,0.7431032657623291,0.3480215966701507,0.3480215966701507,1.0,1.0,-3.6424076557159424,0.9435555934906006,2.698852062225342,0.1232096552848815,0.8753092885017395,0.8753092885017395,0.0,356.6044616699219,362.0,61791.8828125,0.0,4820.06982421875,1.0,278.857177734375,282.8787841796875,295.9606628417969,299.957275390625,293.1499938964844,293.1499938964844,279.1499938964844,38595.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419190883636476,1.0,0.0,0.0,3.670182466506958,3.670207262039185,8.988114927888091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.8681640625,0.0,1575.2664794921875,1895.4371337890625,0.0,3789.88037109375,0.9117422699928284,1.0,0.0,3.0,1.0,0.0
18201480,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7285031080245972,0.3787554800510406,0.3488855957984924,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8680552244186401,0.6582357287406921,0.62955242395401,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8683726787567139,0.6595944166183472,0.4654935300350189,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7739856243133545,0.4600432813167572,0.4436138570308685,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6320696473121643,0.2450932264328003,1.145196795463562,284.8973693847656,284.95001220703125,302.04998779296875,292.9380187988281,298.4300537109375,297.16217041015625,284.8988037109375,1.0,0.7431032657623291,0.3480215966701507,0.3480215966701507,1.0,1.0,-3.6424076557159424,0.9435555934906006,2.698852062225342,0.1232096552848815,0.8753092885017395,0.8753092885017395,0.0,356.6044616699219,362.0,61791.8828125,0.0,4820.06982421875,1.0,278.857177734375,282.8787841796875,295.9606628417969,299.957275390625,293.1499938964844,293.1499938964844,279.1499938964844,38595.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419190883636476,1.0,0.0,0.0,3.670182466506958,3.670207262039185,8.988114927888091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.8681640625,0.0,1575.2664794921875,1895.4371337890625,0.0,3789.88037109375,0.9117422699928284,1.0,0.0,3.0,1.0,0.0
18201540,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7270379662513733,0.3785859942436218,0.3485859036445617,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.865906834602356,0.6572628617286682,0.6284496784210205,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8673062920570374,0.6611654162406921,0.4664221704006195,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.772505521774292,0.4601664841175079,0.4436145722866058,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.6309415698051453,0.2451159060001373,1.1451547145843506,285.0056457519531,284.95001220703125,302.04998779296875,292.9400329589844,298.429931640625,297.1643371582031,285.0048828125,1.0,0.7443338632583618,0.3476310074329376,0.3476310074329376,1.0,1.0,-3.641777515411377,0.942108392715454,2.699669122695923,0.1217203587293624,0.970525085926056,0.970525085926056,0.0,359.3553771972656,365.0,61033.74609375,0.0,4835.412109375,1.0,279.1424865722656,283.0111389160156,295.9209289550781,299.8031005859375,293.1499938964844,293.1499938964844,278.8500061035156,33636.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345208406448364,1.0,0.0,0.0,3.771693468093872,3.771718263626098,9.492181902714948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.9853515625,0.0,1654.544189453125,1895.4371337890625,0.0,3722.508544921875,0.9311169981956482,1.0,0.0,3.0,1.0,0.0
18201600,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7270379662513733,0.3785859942436218,0.3485859036445617,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.865906834602356,0.6572628617286682,0.6284496784210205,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8673062920570374,0.6611654162406921,0.4664221704006195,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.772505521774292,0.4601664841175079,0.4436145722866058,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.6309415698051453,0.2451159060001373,1.1451547145843506,285.0056457519531,284.95001220703125,302.04998779296875,292.9400329589844,298.429931640625,297.1643371582031,285.0048828125,1.0,0.7443338632583618,0.3476310074329376,0.3476310074329376,1.0,1.0,-3.641777515411377,0.942108392715454,2.699669122695923,0.1217203587293624,0.970525085926056,0.970525085926056,0.0,359.3553771972656,365.0,61033.74609375,0.0,4835.412109375,1.0,279.1424865722656,283.0111389160156,295.9209289550781,299.8031005859375,293.1499938964844,293.1499938964844,278.8500061035156,33636.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345208406448364,1.0,0.0,0.0,3.771693468093872,3.771718263626098,9.492181902714948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.9853515625,0.0,1654.544189453125,1895.4371337890625,0.0,3722.508544921875,0.9311169981956482,1.0,0.0,3.0,1.0,0.0
18201660,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7250778675079346,0.3774338066577911,0.3479492962360382,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8632428646087646,0.6551876664161682,0.6269649863243103,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8656388521194458,0.6614071130752563,0.4669516384601593,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7705679535865784,0.4595057666301727,0.4433701038360595,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.629510223865509,0.2447274029254913,1.1447445154190063,284.8969421386719,284.95001220703125,302.04998779296875,292.9349975585937,298.4237670898437,297.15850830078125,284.89825439453125,1.0,0.7455288171768188,0.3472465574741363,0.3472465574741363,1.0,1.0,-3.639085531234741,0.940037190914154,2.6990482807159424,0.1203331500291824,0.8737089037895203,0.8737089037895203,0.0,362.6759033203125,368.0,61730.11328125,0.0,4848.3759765625,1.0,278.8565979003906,282.8796081542969,295.9591369628906,299.9570007324219,293.1499938964844,293.1499938964844,279.1499938964844,38775.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430038332939148,1.0,0.0,0.0,3.665497303009033,3.66552209854126,8.965182018982887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.9921875,0.0,1571.33203125,1895.4371337890625,0.0,3799.722412109375,0.9108034372329712,1.0,0.0,3.0,1.0,0.0
