time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201720,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7250778675079346,0.3774338066577911,0.3479492962360382,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8632428646087646,0.6551876664161682,0.6269649863243103,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8656388521194458,0.6614071130752563,0.4669516384601593,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7705679535865784,0.4595057666301727,0.4433701038360595,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.629510223865509,0.2447274029254913,1.1447445154190063,284.8969421386719,284.95001220703125,302.04998779296875,292.9349975585937,298.4237670898437,297.15850830078125,284.89825439453125,1.0,0.7455288171768188,0.3472465574741363,0.3472465574741363,1.0,1.0,-3.639085531234741,0.940037190914154,2.6990482807159424,0.1203331500291824,0.8737089037895203,0.8737089037895203,0.0,362.6759033203125,368.0,61730.11328125,0.0,4848.3759765625,1.0,278.8565979003906,282.8796081542969,295.9591369628906,299.9570007324219,293.1499938964844,293.1499938964844,279.1499938964844,38775.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430038332939148,1.0,0.0,0.0,3.665497303009033,3.66552209854126,8.965182018982887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.9921875,0.0,1571.33203125,1895.4371337890625,0.0,3799.722412109375,0.9108034372329712,1.0,0.0,3.0,1.0,0.0
18201780,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7236186861991882,0.3772363066673279,0.3476230502128601,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.861135721206665,0.654167890548706,0.6258166432380676,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8645625710487366,0.6628666520118713,0.4677992761135101,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7691061496734619,0.4595824182033539,0.4433256685733795,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6284059882164001,0.2447439730167389,1.14467191696167,285.004150390625,284.95001220703125,302.04998779296875,292.9263916015625,298.423583984375,297.1605834960937,285.0033874511719,1.0,0.7467239499092102,0.3468621373176574,0.3468621373176574,1.0,1.0,-3.6381800174713135,0.9385250210762024,2.699655055999756,0.1188626363873481,0.9674336314201356,0.9674336314201356,0.0,365.4277038574219,371.0,60948.328125,0.0,4862.9169921875,1.0,279.1424255371094,283.0115051269531,295.90673828125,299.7865905761719,293.1499938964844,293.1499938964844,278.8500061035156,33695.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354682564735411,1.0,0.0,0.0,3.765970945358277,3.765995740890503,9.463400374443154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.30078125,0.0,1648.272216796875,1895.4371337890625,0.0,3731.159423828125,0.9298654198646544,1.0,0.0,3.0,1.0,0.0
18201840,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7236186861991882,0.3772363066673279,0.3476230502128601,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.861135721206665,0.654167890548706,0.6258166432380676,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8645625710487366,0.6628666520118713,0.4677992761135101,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7691061496734619,0.4595824182033539,0.4433256685733795,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6284059882164001,0.2447439730167389,1.14467191696167,285.004150390625,284.95001220703125,302.04998779296875,292.9263916015625,298.423583984375,297.1605834960937,285.0033874511719,1.0,0.7467239499092102,0.3468621373176574,0.3468621373176574,1.0,1.0,-3.6381800174713135,0.9385250210762024,2.699655055999756,0.1188626363873481,0.9674336314201356,0.9674336314201356,0.0,365.4277038574219,371.0,60948.328125,0.0,4862.9169921875,1.0,279.1424255371094,283.0115051269531,295.90673828125,299.7865905761719,293.1499938964844,293.1499938964844,278.8500061035156,33695.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354682564735411,1.0,0.0,0.0,3.765970945358277,3.765995740890503,9.463400374443154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.30078125,0.0,1648.272216796875,1895.4371337890625,0.0,3731.159423828125,0.9298654198646544,1.0,0.0,3.0,1.0,0.0
18201900,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7228804230690002,0.376731812953949,0.3474754095077514,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8600795269012451,0.653213620185852,0.625274121761322,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8639957904815674,0.6630317568778992,0.4682110249996185,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.768380343914032,0.4593148231506347,0.4433421790599823,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.6278809905052185,0.2446072995662689,1.144878625869751,284.8774719238281,284.95001220703125,302.04998779296875,292.9208374023437,298.4212341308594,297.1585998535156,284.8755187988281,1.0,0.7473788857460022,0.3466699123382568,0.3466699123382568,1.0,1.0,-3.6381211280822754,0.9378830790519714,2.700237989425659,0.1183056458830833,0.8799489736557007,0.8799489736557007,0.0,366.8831481933594,371.0,61877.0625,0.0,4871.78857421875,1.0,278.89508056640625,282.8594665527344,295.9541015625,299.99884033203125,293.1499938964844,293.1499938964844,278.8500061035156,37513.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416486024856568,1.0,0.0,0.0,3.736109495162964,3.7361345291137695,9.313918667430698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.978515625,0.0,1642.6900634765625,1895.4371337890625,0.0,3787.42431640625,0.923658549785614,1.0,0.0,3.0,1.0,0.0
18201960,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7216734290122986,0.3760647177696228,0.3469666838645935,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8585395216941833,0.6520592570304871,0.6242964863777161,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8629096150398254,0.6629997491836548,0.4682537913322449,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7672080397605896,0.4588814377784729,0.4430410861968994,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.627009928226471,0.2443529963493347,1.1442437171936035,284.897216796875,284.95001220703125,302.04998779296875,292.9145202636719,298.4176330566406,297.1549987792969,284.8987121582031,1.0,0.7478857040405273,0.3464949429035187,0.3464949429035187,1.0,1.0,-3.635261297225952,0.9364378452301024,2.6988234519958496,0.117530956864357,0.87137371301651,0.87137371301651,0.0,368.740234375,374.0,61608.73828125,0.0,4875.1455078125,1.0,278.856689453125,282.88250732421875,295.9380798339844,299.93023681640625,293.1499938964844,293.1499938964844,279.1499938964844,38861.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943766474723816,1.0,0.0,0.0,3.65561318397522,3.655637741088867,8.916896945265762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.330078125,0.0,1560.86572265625,1895.4371337890625,0.0,3806.635986328125,0.9087504148483276,1.0,0.0,3.0,1.0,0.0
18202020,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7202155590057373,0.3758392632007599,0.3466187119483948,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8564797639846802,0.6509971618652344,0.623112678527832,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8618283271789551,0.6643468737602234,0.4690247476100921,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7657700777053833,0.4589140117168426,0.4429579675197601,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.62593013048172,0.2443657219409942,1.1441620588302612,285.00311279296875,284.95001220703125,302.04998779296875,292.899658203125,298.4175109863281,297.1570129394531,285.0023498535156,1.0,0.7490509748458862,0.3461449742317199,0.3461449742317199,1.0,1.0,-3.6341373920440674,0.9349701404571532,2.699167251586914,0.1161755621433258,0.9639309048652648,0.9639309048652648,0.0,371.4907531738281,377.0,60821.09375,0.0,4889.02880859375,1.0,279.1423645019531,283.0129699707031,295.8800354003906,299.7533569335937,293.1499938964844,293.1499938964844,278.8500061035156,33716.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362436532974244,1.0,0.0,0.0,3.756615400314331,3.7566401958465576,9.416440889253864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.068359375,0.0,1637.4674072265625,1895.4371337890625,0.0,3738.234619140625,0.9277701377868652,1.0,0.0,3.0,1.0,0.0
18202080,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7202155590057373,0.3758392632007599,0.3466187119483948,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8564797639846802,0.6509971618652344,0.623112678527832,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8618283271789551,0.6643468737602234,0.4690247476100921,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7657700777053833,0.4589140117168426,0.4429579675197601,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.62593013048172,0.2443657219409942,1.1441620588302612,285.00311279296875,284.95001220703125,302.04998779296875,292.899658203125,298.4175109863281,297.1570129394531,285.0023498535156,1.0,0.7490509748458862,0.3461449742317199,0.3461449742317199,1.0,1.0,-3.6341373920440674,0.9349701404571532,2.699167251586914,0.1161755621433258,0.9639309048652648,0.9639309048652648,0.0,371.4907531738281,377.0,60821.09375,0.0,4889.02880859375,1.0,279.1423645019531,283.0129699707031,295.8800354003906,299.7533569335937,293.1499938964844,293.1499938964844,278.8500061035156,33716.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362436532974244,1.0,0.0,0.0,3.756615400314331,3.7566401958465576,9.416440889253864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.068359375,0.0,1637.4674072265625,1895.4371337890625,0.0,3738.234619140625,0.9277701377868652,1.0,0.0,3.0,1.0,0.0
18202140,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7182628512382507,0.374644786119461,0.3459376990795135,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8539418578147888,0.6488543748855591,0.6215544939041138,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8601792454719543,0.664366602897644,0.4693989753723144,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7639032602310181,0.4581712186336517,0.4426308572292328,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6245578527450562,0.2439711242914199,1.1437114477157593,284.8975830078125,284.95001220703125,302.04998779296875,292.882080078125,298.4117431640625,297.1516418457031,284.8988647460937,1.0,0.7501813769340515,0.3457950353622436,0.3457950353622436,1.0,1.0,-3.630968570709229,0.9328667521476746,2.698101758956909,0.1149007454514503,0.8685628175735474,0.8685628175735474,0.0,374.8050537109375,380.0,61457.0703125,0.0,4900.5126953125,1.0,278.85675048828125,282.88555908203125,295.9057006835937,299.8894958496094,293.1499938964844,293.1499938964844,279.1499938964844,38884.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445939660072328,1.0,0.0,0.0,3.644108057022095,3.644132375717163,8.860857860781834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.796875,0.0,1548.1695556640625,1895.4371337890625,0.0,3814.132080078125,0.9061527252197266,1.0,0.0,3.0,1.0,0.0
18202200,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7182628512382507,0.374644786119461,0.3459376990795135,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8539418578147888,0.6488543748855591,0.6215544939041138,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8601792454719543,0.664366602897644,0.4693989753723144,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7639032602310181,0.4581712186336517,0.4426308572292328,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6245578527450562,0.2439711242914199,1.1437114477157593,284.8975830078125,284.95001220703125,302.04998779296875,292.882080078125,298.4117431640625,297.1516418457031,284.8988647460937,1.0,0.7501813769340515,0.3457950353622436,0.3457950353622436,1.0,1.0,-3.630968570709229,0.9328667521476746,2.698101758956909,0.1149007454514503,0.8685628175735474,0.8685628175735474,0.0,374.8050537109375,380.0,61457.0703125,0.0,4900.5126953125,1.0,278.85675048828125,282.88555908203125,295.9057006835937,299.8894958496094,293.1499938964844,293.1499938964844,279.1499938964844,38884.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445939660072328,1.0,0.0,0.0,3.644108057022095,3.644132375717163,8.860857860781834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.796875,0.0,1548.1695556640625,1895.4371337890625,0.0,3814.132080078125,0.9061527252197266,1.0,0.0,3.0,1.0,0.0
18202260,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7167966961860657,0.3743917047977447,0.3455697894096374,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8519302606582642,0.6477523446083069,0.6203393936157227,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8590942621231079,0.6656012535095215,0.4700947403907776,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7624899744987488,0.458160251379013,0.4425106346607208,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.623497724533081,0.2439793050289154,1.1436196565628052,285.0020751953125,284.95001220703125,302.04998779296875,292.86199951171875,298.4117736816406,297.153564453125,285.0013122558594,1.0,0.7513173818588257,0.3454889357089996,0.3454889357089996,1.0,1.0,-3.629635810852051,0.9314724206924438,2.6981635093688965,0.1136831492185592,0.9598801136016846,0.9598801136016846,0.0,377.552734375,383.0,60660.79296875,0.0,4913.751953125,1.0,279.14227294921875,283.0149841308594,295.8426208496094,299.7069702148437,293.1499938964844,293.1499938964844,278.8500061035156,33726.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371267557144164,1.0,0.0,0.0,3.74469804763794,3.744722604751587,9.35678997393552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.9375,0.0,1623.6502685546875,1895.4371337890625,0.0,3746.286865234375,0.9250892996788024,1.0,0.0,3.0,1.0,0.0
18202320,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7167966961860657,0.3743917047977447,0.3455697894096374,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8519302606582642,0.6477523446083069,0.6203393936157227,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8590942621231079,0.6656012535095215,0.4700947403907776,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7624899744987488,0.458160251379013,0.4425106346607208,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.623497724533081,0.2439793050289154,1.1436196565628052,285.0020751953125,284.95001220703125,302.04998779296875,292.86199951171875,298.4117736816406,297.153564453125,285.0013122558594,1.0,0.7513173818588257,0.3454889357089996,0.3454889357089996,1.0,1.0,-3.629635810852051,0.9314724206924438,2.6981635093688965,0.1136831492185592,0.9598801136016846,0.9598801136016846,0.0,377.552734375,383.0,60660.79296875,0.0,4913.751953125,1.0,279.14227294921875,283.0149841308594,295.8426208496094,299.7069702148437,293.1499938964844,293.1499938964844,278.8500061035156,33726.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371267557144164,1.0,0.0,0.0,3.74469804763794,3.744722604751587,9.35678997393552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.9375,0.0,1623.6502685546875,1895.4371337890625,0.0,3746.286865234375,0.9250892996788024,1.0,0.0,3.0,1.0,0.0
18202380,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.714824914932251,0.3731780350208282,0.3448676764965057,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.849453330039978,0.6455819010734558,0.6187494397163391,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8574530482292175,0.6655121445655823,0.4703921973705292,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7606577277183533,0.4573793411254883,0.4421444833278656,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6221449375152588,0.2435821890830993,1.1431503295898438,284.8982238769531,284.95001220703125,302.04998779296875,292.8397827148437,298.4063415527344,297.1484680175781,284.89947509765625,1.0,0.752417802810669,0.3451828360557556,0.3451828360557556,1.0,1.0,-3.626241445541382,0.9294429421424866,2.69679856300354,0.1125441193580627,0.8654965758323669,0.8654965758323669,0.0,380.8646240234375,371.0,61271.68359375,0.0,4924.53173828125,1.0,278.8568420410156,282.8896179199219,295.8636169433594,299.8367004394531,293.1499938964844,293.1499938964844,279.1499938964844,38917.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455247521400452,1.0,0.0,0.0,3.6296041011810303,3.629628419876098,8.790464676167176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.732421875,0.0,1532.3062744140625,1895.4371337890625,0.0,3822.5576171875,0.902969241142273,1.0,0.0,3.0,1.0,0.0
18202440,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.714824914932251,0.3731780350208282,0.3448676764965057,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.849453330039978,0.6455819010734558,0.6187494397163391,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8574530482292175,0.6655121445655823,0.4703921973705292,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7606577277183533,0.4573793411254883,0.4421444833278656,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6221449375152588,0.2435821890830993,1.1431503295898438,284.8982238769531,284.95001220703125,302.04998779296875,292.8397827148437,298.4063415527344,297.1484680175781,284.89947509765625,1.0,0.752417802810669,0.3451828360557556,0.3451828360557556,1.0,1.0,-3.626241445541382,0.9294429421424866,2.69679856300354,0.1125441193580627,0.8654965758323669,0.8654965758323669,0.0,380.8646240234375,371.0,61271.68359375,0.0,4924.53173828125,1.0,278.8568420410156,282.8896179199219,295.8636169433594,299.8367004394531,293.1499938964844,293.1499938964844,279.1499938964844,38917.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455247521400452,1.0,0.0,0.0,3.6296041011810303,3.629628419876098,8.790464676167176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.732421875,0.0,1532.3062744140625,1895.4371337890625,0.0,3822.5576171875,0.902969241142273,1.0,0.0,3.0,1.0,0.0
18202500,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7150307893753052,0.3729738593101501,0.3444003164768219,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8496519923210144,0.6449307799339294,0.617815375328064,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8581179976463318,0.6659995913505554,0.4704518616199493,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7610281705856323,0.4572858214378357,0.4418083429336548,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.6224162578582764,0.2435329854488372,1.1421654224395752,285.0099792480469,284.95001220703125,302.04998779296875,292.8279113769531,298.4056701660156,297.1487121582031,285.0108947753906,1.0,0.7511770129203796,0.3450298011302948,0.3450298011302948,1.0,1.0,-3.623034238815308,0.9279721975326538,2.695062160491944,0.1117536649107933,0.9422304034233092,0.9422304034233092,0.0,379.5035400390625,371.0,60388.0,0.0,4906.92041015625,1.0,279.10107421875,283.02471923828125,295.7996520996094,299.6122131347656,293.1499938964844,293.1499938964844,279.1499938964844,34427.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939860463142395,1.0,0.0,0.0,3.672784566879273,3.672808408737183,9.000863769870193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.884765625,0.0,1546.8258056640625,1895.4371337890625,0.0,3771.176025390625,0.910779058933258,1.0,0.0,3.0,1.0,0.0
18202560,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7162681818008423,0.372920423746109,0.3442159295082092,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8509940505027771,0.6444528102874756,0.6172202229499817,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8599832057952881,0.6666477918624878,0.4708020687103271,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7624444365501404,0.4573382139205932,0.4417062103748321,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6234943270683289,0.2436005622148513,1.1417272090911863,284.9994506835937,284.95001220703125,302.04998779296875,292.81561279296875,298.4062805175781,297.1504821777344,284.9982604980469,1.0,0.7495152354240417,0.3448901176452636,0.3448901176452636,1.0,1.0,-3.621865749359131,0.927163541316986,2.694702386856079,0.1111838892102241,0.9539456367492676,0.9539456367492676,0.0,376.3140563964844,359.0,60438.046875,0.0,4883.8505859375,1.0,279.1431884765625,283.01611328125,295.7953186035156,299.6475830078125,293.1499938964844,293.1499938964844,278.8500061035156,33715.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938011109828949,1.0,0.0,0.0,3.7312936782836914,3.73131799697876,9.289923355026986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.6572265625,0.0,1608.0299072265625,1895.4371337890625,0.0,3754.3447265625,0.9217875599861144,1.0,0.0,3.0,1.0,0.0
18202620,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7188714742660522,0.3717884123325348,0.3431537747383117,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8540779948234558,0.6423214673995972,0.615215003490448,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8640602231025696,0.6665254235267639,0.4707448482513428,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.76565021276474,0.4565897583961487,0.4409193098545074,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.6259334087371826,0.2432790845632553,1.1394504308700562,284.8968505859375,284.95001220703125,302.04998779296875,292.7898254394531,298.4014892578125,297.1463928222656,284.898193359375,1.0,0.7448763251304626,0.344610720872879,0.344610720872879,1.0,1.0,-3.614431619644165,0.9239898920059204,2.690441846847534,0.1098115444183349,0.8592037558555603,0.8592037558555603,0.0,368.4158020019531,347.0,60962.6640625,0.0,4813.8837890625,1.0,278.8575744628906,282.8941345214844,295.8123779296875,299.7679138183594,293.1499938964844,293.1499938964844,279.1499938964844,39008.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462465643882751,1.0,0.0,0.0,3.6074697971344,3.607494115829468,8.683578016643878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.3212890625,0.0,1508.6090087890625,1895.4371337890625,0.0,3829.085693359375,0.8981478810310364,1.0,0.0,3.0,1.0,0.0
18202680,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7188714742660522,0.3717884123325348,0.3431537747383117,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8540779948234558,0.6423214673995972,0.615215003490448,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8640602231025696,0.6665254235267639,0.4707448482513428,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.76565021276474,0.4565897583961487,0.4409193098545074,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.6259334087371826,0.2432790845632553,1.1394504308700562,284.8968505859375,284.95001220703125,302.04998779296875,292.7898254394531,298.4014892578125,297.1463928222656,284.898193359375,1.0,0.7448763251304626,0.344610720872879,0.344610720872879,1.0,1.0,-3.614431619644165,0.9239898920059204,2.690441846847534,0.1098115444183349,0.8592037558555603,0.8592037558555603,0.0,368.4158020019531,347.0,60962.6640625,0.0,4813.8837890625,1.0,278.8575744628906,282.8941345214844,295.8123779296875,299.7679138183594,293.1499938964844,293.1499938964844,279.1499938964844,39008.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462465643882751,1.0,0.0,0.0,3.6074697971344,3.607494115829468,8.683578016643878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.3212890625,0.0,1508.6090087890625,1895.4371337890625,0.0,3829.085693359375,0.8981478810310364,1.0,0.0,3.0,1.0,0.0
18202740,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7228782176971436,0.3716394603252411,0.3423988223075866,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8588786721229553,0.6412560343742371,0.6135345697402954,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8699714541435242,0.6676567792892456,0.4709966480731964,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7704154253005981,0.4566137790679931,0.4403252005577087,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6295003294944763,0.2434167712926864,1.1374948024749756,284.9969482421875,284.95001220703125,302.04998779296875,292.7626647949219,298.4021301269531,297.1494445800781,284.99609375,1.0,0.739366352558136,0.3443313241004944,0.3443313241004944,1.0,1.0,-3.6087279319763184,0.921356201171875,2.687371730804444,0.1083464995026588,0.9457199573516846,0.9457199573516846,0.0,358.0750732421875,335.0,60110.5625,0.0,4734.0244140625,1.0,279.1420288085937,283.0199890136719,295.7421569824219,299.5741271972656,293.1499938964844,293.1499938964844,278.8500061035156,33840.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385778903961182,1.0,0.0,0.0,3.705779790878296,3.705803871154785,9.163312597593176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.48046875,0.0,1579.708740234375,1895.4371337890625,0.0,3759.505859375,0.9163295030593872,1.0,0.0,3.0,1.0,0.0
18202800,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7228782176971436,0.3716394603252411,0.3423988223075866,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8588786721229553,0.6412560343742371,0.6135345697402954,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8699714541435242,0.6676567792892456,0.4709966480731964,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7704154253005981,0.4566137790679931,0.4403252005577087,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6295003294944763,0.2434167712926864,1.1374948024749756,284.9969482421875,284.95001220703125,302.04998779296875,292.7626647949219,298.4021301269531,297.1494445800781,284.99609375,1.0,0.739366352558136,0.3443313241004944,0.3443313241004944,1.0,1.0,-3.6087279319763184,0.921356201171875,2.687371730804444,0.1083464995026588,0.9457199573516846,0.9457199573516846,0.0,358.0750732421875,335.0,60110.5625,0.0,4734.0244140625,1.0,279.1420288085937,283.0199890136719,295.7421569824219,299.5741271972656,293.1499938964844,293.1499938964844,278.8500061035156,33840.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385778903961182,1.0,0.0,0.0,3.705779790878296,3.705803871154785,9.163312597593176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.48046875,0.0,1579.708740234375,1895.4371337890625,0.0,3759.505859375,0.9163295030593872,1.0,0.0,3.0,1.0,0.0
18202860,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7269544005393982,0.370609849691391,0.341311901807785,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8639867901802063,0.6392001509666443,0.6114715337753296,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8761529326438904,0.6675345301628113,0.4708452820777893,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7754769921302795,0.4559316039085388,0.4394792020320892,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6333144307136536,0.2432098090648651,1.135187745094299,284.8998413085937,284.95001220703125,302.04998779296875,292.734375,298.39849853515625,297.1465759277344,284.9006042480469,1.0,0.7333669066429138,0.3441250026226043,0.3441250026226043,1.0,1.0,-3.600972414016724,0.9183160662651062,2.682656526565552,0.1071582809090614,0.8545066714286804,0.8545066714286804,0.0,347.3607482910156,323.0,60609.25,0.0,4646.37744140625,1.0,278.8579406738281,282.9031677246094,295.7560119628906,299.688720703125,293.1499938964844,293.1499938964844,279.1499938964844,38955.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466118812561036,1.0,0.0,0.0,3.579998254776001,3.580022096633911,8.551828045710863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.345703125,0.0,1478.362060546875,1895.4371337890625,0.0,3832.388671875,0.8921061158180237,1.0,0.0,3.0,1.0,0.0
18202920,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7269544005393982,0.370609849691391,0.341311901807785,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8639867901802063,0.6392001509666443,0.6114715337753296,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8761529326438904,0.6675345301628113,0.4708452820777893,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7754769921302795,0.4559316039085388,0.4394792020320892,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6333144307136536,0.2432098090648651,1.135187745094299,284.8998413085937,284.95001220703125,302.04998779296875,292.734375,298.39849853515625,297.1465759277344,284.9006042480469,1.0,0.7333669066429138,0.3441250026226043,0.3441250026226043,1.0,1.0,-3.600972414016724,0.9183160662651062,2.682656526565552,0.1071582809090614,0.8545066714286804,0.8545066714286804,0.0,347.3607482910156,323.0,60609.25,0.0,4646.37744140625,1.0,278.8579406738281,282.9031677246094,295.7560119628906,299.688720703125,293.1499938964844,293.1499938964844,279.1499938964844,38955.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466118812561036,1.0,0.0,0.0,3.579998254776001,3.580022096633911,8.551828045710863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.345703125,0.0,1478.362060546875,1895.4371337890625,0.0,3832.388671875,0.8921061158180237,1.0,0.0,3.0,1.0,0.0
18202980,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7320359945297241,0.3705213963985443,0.3405735492706299,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8703627586364746,0.6381761431694031,0.6097900867462158,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8836925029754639,0.6686341762542725,0.4710448086261749,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7816746830940247,0.455994188785553,0.4388780295848846,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6379711031913757,0.2434362769126892,1.1334104537963867,284.9962463378906,284.95001220703125,302.04998779296875,292.7052917480469,298.3998107910156,297.15008544921875,284.9954528808594,1.0,0.7271530032157898,0.3439186811447143,0.3439186811447143,1.0,1.0,-3.595430850982666,0.9159694910049438,2.6794612407684326,0.1059351116418838,0.938673734664917,0.938673734664917,0.0,335.6036682128906,311.0,59774.85546875,0.0,4558.806640625,1.0,279.1418151855469,283.0255432128906,295.6845092773437,299.49493408203125,293.1499938964844,293.1499938964844,278.8500061035156,33807.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938908576965332,1.0,0.0,0.0,3.6794607639312735,3.679484844207764,9.033616947817792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.6826171875,0.0,1549.65869140625,1895.4371337890625,0.0,3762.515869140625,0.9104433059692384,1.0,0.0,3.0,1.0,0.0
18203040,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7320359945297241,0.3705213963985443,0.3405735492706299,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8703627586364746,0.6381761431694031,0.6097900867462158,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8836925029754639,0.6686341762542725,0.4710448086261749,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7816746830940247,0.455994188785553,0.4388780295848846,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6379711031913757,0.2434362769126892,1.1334104537963867,284.9962463378906,284.95001220703125,302.04998779296875,292.7052917480469,298.3998107910156,297.15008544921875,284.9954528808594,1.0,0.7271530032157898,0.3439186811447143,0.3439186811447143,1.0,1.0,-3.595430850982666,0.9159694910049438,2.6794612407684326,0.1059351116418838,0.938673734664917,0.938673734664917,0.0,335.6036682128906,311.0,59774.85546875,0.0,4558.806640625,1.0,279.1418151855469,283.0255432128906,295.6845092773437,299.49493408203125,293.1499938964844,293.1499938964844,278.8500061035156,33807.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938908576965332,1.0,0.0,0.0,3.6794607639312735,3.679484844207764,9.033616947817792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.6826171875,0.0,1549.65869140625,1895.4371337890625,0.0,3762.515869140625,0.9104433059692384,1.0,0.0,3.0,1.0,0.0
18203100,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7347089648246765,0.3700886368751526,0.3402047455310821,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8737494945526123,0.6372379064559937,0.6089591979980469,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8876484036445618,0.6686242818832397,0.4711225032806396,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7849584817886353,0.4557283520698547,0.4386008977890014,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.6404809355735779,0.2434135377407074,1.1327403783798218,284.8753967285156,284.95001220703125,302.04998779296875,292.6905212402344,298.39874267578125,297.1495056152344,284.8745422363281,1.0,0.724042534828186,0.3438155055046081,0.3438155055046081,1.0,1.0,-3.5929484367370605,0.9148788452148438,2.678069591522217,0.1054771021008491,0.8529756665229797,0.8529756665229797,0.0,329.7305603027344,311.0,60550.8359375,0.0,4515.93017578125,1.0,278.8976745605469,282.88287353515625,295.7228698730469,299.6888122558594,293.1499938964844,293.1499938964844,278.8500061035156,38229.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450207948684692,1.0,0.0,0.0,3.634920835494995,3.634944915771485,8.816235208541912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.2783203125,0.0,1533.067626953125,1895.4371337890625,0.0,3817.99658203125,0.9012946486473083,1.0,0.0,3.0,1.0,0.0
18203160,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7370229363441467,0.3695468604564667,0.3395127058029175,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8767682313919067,0.6361641883850098,0.6077417135238647,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.891183614730835,0.668438732624054,0.4708395004272461,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7878975868225098,0.455344945192337,0.4380373954772949,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6427409648895264,0.2433084845542907,1.1313295364379885,284.90155029296875,284.95001220703125,302.04998779296875,292.6756591796875,298.39678955078125,297.1478576660156,284.9028015136719,1.0,0.7207698225975037,0.343730092048645,0.343730092048645,1.0,1.0,-3.587938070297241,0.9130732417106628,2.6748647689819336,0.1048164442181587,0.8496094346046448,0.8496094346046448,0.0,324.1827392578125,299.0,60245.890625,0.0,4468.2197265625,1.0,278.85748291015625,282.911865234375,295.6980285644531,299.6080322265625,293.1499938964844,293.1499938964844,279.1499938964844,39107.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469964504241944,1.0,0.0,0.0,3.550013303756714,3.550036907196045,8.409172664869402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.2021484375,0.0,1447.3607177734375,1895.4371337890625,0.0,3835.864013671875,0.8856300115585327,1.0,0.0,3.0,1.0,0.0
18203220,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7430588006973267,0.3694854378700256,0.3387884199619293,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8844155669212341,0.6351574063301086,0.6060658097267151,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8999463319778442,0.6694144010543823,0.4709396958351135,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7952039837837219,0.4554196894168854,0.4374368786811828,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6484107375144958,0.2435988336801529,1.1297935247421265,284.9952087402344,284.95001220703125,302.04998779296875,292.645751953125,298.3983459472656,297.1514892578125,284.9943542480469,1.0,0.7143269777297974,0.3435592353343963,0.3435592353343963,1.0,1.0,-3.5825912952423096,0.9109025597572328,2.6716887950897217,0.1037064343690872,0.9321032166481018,0.9321032166481018,0.0,312.093505859375,287.0,59449.9609375,0.0,4379.71630859375,1.0,279.1416015625,283.0303649902344,295.6250305175781,299.41461181640625,293.1499938964844,293.1499938964844,278.8500061035156,33781.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392693638801576,1.0,0.0,0.0,3.654853820800781,3.654877424240112,8.913192459658603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.826171875,0.0,1521.9517822265625,1895.4371337890625,0.0,3765.79931640625,0.9048243761062622,1.0,0.0,3.0,1.0,0.0
18203280,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7430588006973267,0.3694854378700256,0.3387884199619293,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8844155669212341,0.6351574063301086,0.6060658097267151,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8999463319778442,0.6694144010543823,0.4709396958351135,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7952039837837219,0.4554196894168854,0.4374368786811828,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6484107375144958,0.2435988336801529,1.1297935247421265,284.9952087402344,284.95001220703125,302.04998779296875,292.645751953125,298.3983459472656,297.1514892578125,284.9943542480469,1.0,0.7143269777297974,0.3435592353343963,0.3435592353343963,1.0,1.0,-3.5825912952423096,0.9109025597572328,2.6716887950897217,0.1037064343690872,0.9321032166481018,0.9321032166481018,0.0,312.093505859375,287.0,59449.9609375,0.0,4379.71630859375,1.0,279.1416015625,283.0303649902344,295.6250305175781,299.41461181640625,293.1499938964844,293.1499938964844,278.8500061035156,33781.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392693638801576,1.0,0.0,0.0,3.654853820800781,3.654877424240112,8.913192459658603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.826171875,0.0,1521.9517822265625,1895.4371337890625,0.0,3765.79931640625,0.9048243761062622,1.0,0.0,3.0,1.0,0.0
18203340,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7490473985671997,0.3685474395751953,0.3377412259578705,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8920395970344543,0.6331768035888672,0.6040239334106445,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9087979793548584,0.6691380143165588,0.470655232667923,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8024662137031555,0.4547880887985229,0.436595469713211,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.6542187929153442,0.2435258328914642,1.1279122829437256,284.903076171875,284.95001220703125,302.04998779296875,292.6158752441406,298.3957824707031,297.1497802734375,284.9036865234375,1.0,0.7077881693840027,0.3433884084224701,0.3433884084224701,1.0,1.0,-3.5752663612365723,0.9081209897994996,2.667145252227783,0.1026350781321525,0.8451271057128906,0.8451271057128906,0.0,300.5128479003906,275.0,59924.140625,0.0,4289.27783203125,1.0,278.8583679199219,282.9188537597656,295.63751220703125,299.526123046875,293.1499938964844,293.1499938964844,279.1499938964844,38902.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473152160644532,1.0,0.0,0.0,3.5265233516693115,3.5265467166900635,8.298255806948873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.7158203125,0.0,1421.06494140625,1895.4371337890625,0.0,3838.74365234375,0.8802470564842224,1.0,0.0,3.0,1.0,0.0
18203400,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7490473985671997,0.3685474395751953,0.3377412259578705,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8920395970344543,0.6331768035888672,0.6040239334106445,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9087979793548584,0.6691380143165588,0.470655232667923,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8024662137031555,0.4547880887985229,0.436595469713211,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.6542187929153442,0.2435258328914642,1.1279122829437256,284.903076171875,284.95001220703125,302.04998779296875,292.6158752441406,298.3957824707031,297.1497802734375,284.9036865234375,1.0,0.7077881693840027,0.3433884084224701,0.3433884084224701,1.0,1.0,-3.5752663612365723,0.9081209897994996,2.667145252227783,0.1026350781321525,0.8451271057128906,0.8451271057128906,0.0,300.5128479003906,275.0,59924.140625,0.0,4289.27783203125,1.0,278.8583679199219,282.9188537597656,295.63751220703125,299.526123046875,293.1499938964844,293.1499938964844,279.1499938964844,38902.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473152160644532,1.0,0.0,0.0,3.5265233516693115,3.5265467166900635,8.298255806948873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.7158203125,0.0,1421.06494140625,1895.4371337890625,0.0,3838.74365234375,0.8802470564842224,1.0,0.0,3.0,1.0,0.0
18203460,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7563275098800659,0.3685027956962585,0.3370421230792999,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9010668396949768,0.6321809887886047,0.6023707985877991,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.91992449760437,0.6700460910797119,0.4707154631614685,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8108110427856445,0.4548675417900085,0.4360068738460541,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.6611219048500061,0.243854820728302,1.12656831741333,284.9942321777344,284.95001220703125,302.04998779296875,292.5862731933594,298.3975524902344,297.1534423828125,284.993408203125,1.0,0.7012306451797485,0.343261182308197,0.343261182308197,1.0,1.0,-3.5701754093170166,0.9061655402183532,2.6640098094940186,0.1016617342829704,0.9258103370666504,0.9258103370666504,0.0,288.33758544921875,263.0,59130.234375,0.0,4201.48876953125,1.0,279.14141845703125,283.0352783203125,295.5653076171875,299.33404541015625,293.1499938964844,293.1499938964844,278.8500061035156,33758.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395813941955566,1.0,0.0,0.0,3.630436420440674,3.630459785461426,8.794495442998596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.544921875,0.0,1494.82666015625,1895.4371337890625,0.0,3768.6376953125,0.899317741394043,1.0,0.0,3.0,1.0,0.0
18203520,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7563275098800659,0.3685027956962585,0.3370421230792999,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9010668396949768,0.6321809887886047,0.6023707985877991,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.91992449760437,0.6700460910797119,0.4707154631614685,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8108110427856445,0.4548675417900085,0.4360068738460541,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.6611219048500061,0.243854820728302,1.12656831741333,284.9942321777344,284.95001220703125,302.04998779296875,292.5862731933594,298.3975524902344,297.1534423828125,284.993408203125,1.0,0.7012306451797485,0.343261182308197,0.343261182308197,1.0,1.0,-3.5701754093170166,0.9061655402183532,2.6640098094940186,0.1016617342829704,0.9258103370666504,0.9258103370666504,0.0,288.33758544921875,263.0,59130.234375,0.0,4201.48876953125,1.0,279.14141845703125,283.0352783203125,295.5653076171875,299.33404541015625,293.1499938964844,293.1499938964844,278.8500061035156,33758.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395813941955566,1.0,0.0,0.0,3.630436420440674,3.630459785461426,8.794495442998596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.544921875,0.0,1494.82666015625,1895.4371337890625,0.0,3768.6376953125,0.899317741394043,1.0,0.0,3.0,1.0,0.0
