time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203580,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7636504173278809,0.3675958514213562,0.3360150456428528,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9104000329971312,0.6302353143692017,0.6003487706184387,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9313247203826904,0.6697229146957397,0.470392495393753,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8187488317489624,0.4542525112628937,0.435173362493515,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6682218909263611,0.2438193559646606,1.1248390674591064,284.9043884277344,284.95001220703125,302.04998779296875,292.5572509765625,298.39520263671875,297.1517639160156,284.9048767089844,1.0,0.6945918798446655,0.3431339859962463,0.3431339859962463,1.0,1.0,-3.563044309616089,0.9035850167274476,2.659459352493286,0.1007154509425163,0.8406709432601929,0.8406709432601929,0.0,276.7181396484375,251.0,59590.9296875,0.0,4111.97998046875,1.0,278.8585510253906,282.9262084960937,295.57861328125,299.4454040527344,293.1499938964844,293.1499938964844,279.1499938964844,38878.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947575867176056,1.0,0.0,0.0,3.5008974075317383,3.500920534133911,8.178092798516445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.59814453125,0.0,1394.1845703125,1895.4371337890625,0.0,3841.09765625,0.8745707869529724,1.0,0.0,3.0,1.0,0.0
18203640,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7636504173278809,0.3675958514213562,0.3360150456428528,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9104000329971312,0.6302353143692017,0.6003487706184387,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9313247203826904,0.6697229146957397,0.470392495393753,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8187488317489624,0.4542525112628937,0.435173362493515,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6682218909263611,0.2438193559646606,1.1248390674591064,284.9043884277344,284.95001220703125,302.04998779296875,292.5572509765625,298.39520263671875,297.1517639160156,284.9048767089844,1.0,0.6945918798446655,0.3431339859962463,0.3431339859962463,1.0,1.0,-3.563044309616089,0.9035850167274476,2.659459352493286,0.1007154509425163,0.8406709432601929,0.8406709432601929,0.0,276.7181396484375,251.0,59590.9296875,0.0,4111.97998046875,1.0,278.8585510253906,282.9262084960937,295.57861328125,299.4454040527344,293.1499938964844,293.1499938964844,279.1499938964844,38878.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947575867176056,1.0,0.0,0.0,3.5008974075317383,3.500920534133911,8.178092798516445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.59814453125,0.0,1394.1845703125,1895.4371337890625,0.0,3841.09765625,0.8745707869529724,1.0,0.0,3.0,1.0,0.0
18203700,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7677018642425537,0.3675271868705749,0.3355278074741363,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.915793776512146,0.6296849250793457,0.5993626117706299,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9374800324440002,0.6700592637062073,0.4702417850494385,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8229538202285767,0.4542405605316162,0.4347549676895141,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6720942258834839,0.2439543157815933,1.1238787174224854,285.0082092285156,284.95001220703125,302.04998779296875,292.54302978515625,298.3956604003906,297.1530456542969,285.008544921875,1.0,0.6912102103233337,0.3430703580379486,0.3430703580379486,1.0,1.0,-3.5594253540039062,0.9022843241691588,2.6571409702301025,0.1001089587807655,0.912626087665558,0.912626087665558,0.0,270.78857421875,251.0,58768.61328125,0.0,4066.500732421875,1.0,279.0980834960937,283.0522766113281,295.5126953125,299.2222595214844,293.1499938964844,293.1499938964844,279.1499938964844,34245.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941752791404724,1.0,0.0,0.0,3.54773497581482,3.547757625579834,8.398382078667055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.30078125,0.0,1409.583984375,1895.4371337890625,0.0,3788.37060546875,0.8827818632125854,1.0,0.0,3.0,1.0,0.0
18203760,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7725480198860168,0.3675629198551178,0.3353274464607239,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9222542643547058,0.6292572021484375,0.5987149477005005,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9445188045501708,0.670507550239563,0.4703819751739502,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.827814519405365,0.4543372690677643,0.4345903694629669,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6766400933265686,0.2441769242286682,1.123625636100769,284.9930114746094,284.95001220703125,302.04998779296875,292.529052734375,298.39703369140625,297.1553649902344,284.9918212890625,1.0,0.6879398226737976,0.3430153131484985,0.3430153131484985,1.0,1.0,-3.558069229125977,0.901697039604187,2.6563720703125,0.0997544601559639,0.919594943523407,0.919594943523407,0.0,264.53778076171875,239.0,58817.796875,0.0,4025.00048828125,1.0,279.1421203613281,283.0394592285156,295.5068054199219,299.2550964355469,293.1499938964844,293.1499938964844,278.8500061035156,33656.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397054314613342,1.0,0.0,0.0,3.608342170715332,3.608365297317505,8.687778176863503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.0888671875,0.0,1469.9805908203125,1895.4371337890625,0.0,3769.765869140625,0.894058883190155,1.0,0.0,3.0,1.0,0.0
18203820,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7816120386123657,0.3666759431362152,0.3343223929405212,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.934541404247284,0.6273402571678162,0.5967228412628174,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9572116136550904,0.6699859499931335,0.469939112663269,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8370097279548645,0.4537334740161896,0.4337705075740814,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6853374242782593,0.2441726922988891,1.1220436096191406,284.9056701660156,284.95001220703125,302.04998779296875,292.50201416015625,298.394775390625,297.1537170410156,284.9063415527344,1.0,0.6812055110931396,0.3429052531719208,0.3429052531719208,1.0,1.0,-3.5510504245758057,0.8992072939872742,2.6518430709838867,0.0988462194800376,0.8365031480789185,0.8365031480789185,0.0,252.9145050048828,227.0,59258.65625,0.0,3936.3955078125,1.0,278.8583374023437,282.9337463378906,295.52325439453125,299.3681945800781,293.1499938964844,293.1499938964844,279.1499938964844,38930.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476792812347412,1.0,0.0,0.0,3.474681854248047,3.4747047424316406,8.056073284024023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.560546875,0.0,1367.598388671875,1895.4371337890625,0.0,3842.03125,0.8688384890556335,1.0,0.0,3.0,1.0,0.0
18203880,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7816120386123657,0.3666759431362152,0.3343223929405212,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.934541404247284,0.6273402571678162,0.5967228412628174,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9572116136550904,0.6699859499931335,0.469939112663269,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8370097279548645,0.4537334740161896,0.4337705075740814,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6853374242782593,0.2441726922988891,1.1220436096191406,284.9056701660156,284.95001220703125,302.04998779296875,292.50201416015625,298.394775390625,297.1537170410156,284.9063415527344,1.0,0.6812055110931396,0.3429052531719208,0.3429052531719208,1.0,1.0,-3.5510504245758057,0.8992072939872742,2.6518430709838867,0.0988462194800376,0.8365031480789185,0.8365031480789185,0.0,252.9145050048828,227.0,59258.65625,0.0,3936.3955078125,1.0,278.8583374023437,282.9337463378906,295.52325439453125,299.3681945800781,293.1499938964844,293.1499938964844,279.1499938964844,38930.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476792812347412,1.0,0.0,0.0,3.474681854248047,3.4747047424316406,8.056073284024023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.560546875,0.0,1367.598388671875,1895.4371337890625,0.0,3842.03125,0.8688384890556335,1.0,0.0,3.0,1.0,0.0
18203940,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7925847172737122,0.3666448295116424,0.3336456418037414,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9488598108291626,0.6263699531555176,0.5951077938079834,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9710724949836732,0.670554518699646,0.4697825014591217,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8480557203292847,0.4538152813911438,0.4331929981708526,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6956061124801636,0.2445530593395233,1.1209551095962524,284.9923400878906,284.95001220703125,302.04998779296875,292.47637939453125,298.3964233398437,297.15704345703125,284.9915466308594,1.0,0.6744522452354431,0.3427951633930206,0.3427951633930206,1.0,1.0,-3.5460922718048096,0.8973554372787476,2.648736953735352,0.0978936702013015,0.9140303134918212,0.9140303134918212,0.0,240.7426147460937,215.0,58510.42578125,0.0,3850.038818359375,1.0,279.1410217285156,283.0447998046875,295.454345703125,299.1817932128906,293.1499938964844,293.1499938964844,278.8500061035156,33718.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397171139717102,1.0,0.0,0.0,3.5831518173217773,3.58317494392395,8.566900646655995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.240234375,0.0,1443.3062744140625,1895.4371337890625,0.0,3769.87255859375,0.8886698484420776,1.0,0.0,3.0,1.0,0.0
18204000,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7925847172737122,0.3666448295116424,0.3336456418037414,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9488598108291626,0.6263699531555176,0.5951077938079834,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9710724949836732,0.670554518699646,0.4697825014591217,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8480557203292847,0.4538152813911438,0.4331929981708526,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6956061124801636,0.2445530593395233,1.1209551095962524,284.9923400878906,284.95001220703125,302.04998779296875,292.47637939453125,298.3964233398437,297.15704345703125,284.9915466308594,1.0,0.6744522452354431,0.3427951633930206,0.3427951633930206,1.0,1.0,-3.5460922718048096,0.8973554372787476,2.648736953735352,0.0978936702013015,0.9140303134918212,0.9140303134918212,0.0,240.7426147460937,215.0,58510.42578125,0.0,3850.038818359375,1.0,279.1410217285156,283.0447998046875,295.454345703125,299.1817932128906,293.1499938964844,293.1499938964844,278.8500061035156,33718.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397171139717102,1.0,0.0,0.0,3.5831518173217773,3.58317494392395,8.566900646655995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.240234375,0.0,1443.3062744140625,1895.4371337890625,0.0,3769.87255859375,0.8886698484420776,1.0,0.0,3.0,1.0,0.0
18204060,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8038328886032104,0.3657793402671814,0.3326440453529358,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9627795815467834,0.6244820356369019,0.593124508857727,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9838405251502992,0.6699210405349731,0.4692299365997314,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8597650527954102,0.4532225131988525,0.4323700964450836,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.706213116645813,0.2445743530988693,1.1194599866867063,284.9067687988281,284.95001220703125,302.04998779296875,292.45245361328125,298.3944091796875,297.1557006835937,284.9071044921875,1.0,0.667612612247467,0.342694342136383,0.342694342136383,1.0,1.0,-3.5390565395355225,0.894891083240509,2.644165515899658,0.0969816297292709,0.8323952555656433,0.8323952555656433,0.0,229.1262969970703,218.0,58952.11328125,0.0,3762.064697265625,1.0,278.8589782714844,282.9403076171875,295.4727478027344,299.2968444824219,293.1499938964844,293.1499938964844,279.1499938964844,38818.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475014209747314,1.0,0.0,0.0,3.452021837234497,3.452044486999512,7.951340421641362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.02734375,0.0,1343.8045654296875,1895.4371337890625,0.0,3840.425048828125,0.8637427687644958,1.0,0.0,3.0,1.0,0.0
18204120,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8038328886032104,0.3657793402671814,0.3326440453529358,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9627795815467834,0.6244820356369019,0.593124508857727,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9838405251502992,0.6699210405349731,0.4692299365997314,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8597650527954102,0.4532225131988525,0.4323700964450836,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.706213116645813,0.2445743530988693,1.1194599866867063,284.9067687988281,284.95001220703125,302.04998779296875,292.45245361328125,298.3944091796875,297.1557006835937,284.9071044921875,1.0,0.667612612247467,0.342694342136383,0.342694342136383,1.0,1.0,-3.5390565395355225,0.894891083240509,2.644165515899658,0.0969816297292709,0.8323952555656433,0.8323952555656433,0.0,229.1262969970703,218.0,58952.11328125,0.0,3762.064697265625,1.0,278.8589782714844,282.9403076171875,295.4727478027344,299.2968444824219,293.1499938964844,293.1499938964844,279.1499938964844,38818.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475014209747314,1.0,0.0,0.0,3.452021837234497,3.452044486999512,7.951340421641362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.02734375,0.0,1343.8045654296875,1895.4371337890625,0.0,3840.425048828125,0.8637427687644958,1.0,0.0,3.0,1.0,0.0
18204180,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8093917965888977,0.3657359480857849,0.3322260677814483,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9690672755241394,0.6235154271125793,0.5917931795120239,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9897505640983582,0.6704137921333313,0.4692222774028778,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8657532334327698,0.4532967209815979,0.4320636391639709,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.711589515209198,0.2449607402086258,1.1197108030319214,284.99285888671875,284.95001220703125,302.04998779296875,292.4305419921875,298.3961181640625,297.15875244140625,284.9921264648437,1.0,0.6649724841117859,0.3425935208797455,0.3425935208797455,1.0,1.0,-3.536863327026367,0.8939148783683777,2.6429483890533447,0.0962202325463295,0.9098067283630372,0.9098067283630372,0.0,223.8174743652344,221.0,58248.99609375,0.0,3724.534423828125,1.0,279.1408386230469,283.0502624511719,295.4079284667969,299.1165466308594,293.1499938964844,293.1499938964844,278.8500061035156,33653.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394376277923584,1.0,0.0,0.0,3.561943531036377,3.5619664192199707,8.465788141620578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.97265625,0.0,1420.2581787109375,1895.4371337890625,0.0,3767.330078125,0.8838768005371094,1.0,0.0,3.0,1.0,0.0
18204240,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8093917965888977,0.3657359480857849,0.3322260677814483,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9690672755241394,0.6235154271125793,0.5917931795120239,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9897505640983582,0.6704137921333313,0.4692222774028778,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8657532334327698,0.4532967209815979,0.4320636391639709,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.711589515209198,0.2449607402086258,1.1197108030319214,284.99285888671875,284.95001220703125,302.04998779296875,292.4305419921875,298.3961181640625,297.15875244140625,284.9921264648437,1.0,0.6649724841117859,0.3425935208797455,0.3425935208797455,1.0,1.0,-3.536863327026367,0.8939148783683777,2.6429483890533447,0.0962202325463295,0.9098067283630372,0.9098067283630372,0.0,223.8174743652344,221.0,58248.99609375,0.0,3724.534423828125,1.0,279.1408386230469,283.0502624511719,295.4079284667969,299.1165466308594,293.1499938964844,293.1499938964844,278.8500061035156,33653.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394376277923584,1.0,0.0,0.0,3.561943531036377,3.5619664192199707,8.465788141620578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.97265625,0.0,1420.2581787109375,1895.4371337890625,0.0,3767.330078125,0.8838768005371094,1.0,0.0,3.0,1.0,0.0
18204300,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.810283899307251,0.3653155863285064,0.3320406973361969,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9699652791023254,0.6226080060005188,0.5911644101142883,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.990778625011444,0.6701100468635559,0.4692251980304718,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8668147921562195,0.4530257880687713,0.4319657385349273,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7126258611679077,0.2449907809495926,1.1202006340026855,284.87957763671875,284.95001220703125,302.04998779296875,292.42041015625,298.3955078125,297.1583557128906,284.8795471191406,1.0,0.6644703149795532,0.3425430953502655,0.3425430953502655,1.0,1.0,-3.536365032196045,0.8936030268669128,2.642761945724488,0.0960256233811378,0.8291564583778381,0.8291564583778381,0.0,222.88368225097656,221.0,58968.9921875,0.0,3717.650390625,1.0,278.9004211425781,282.9167175292969,295.4514465332031,299.31207275390625,293.1499938964844,293.1499938964844,278.8500061035156,38432.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454376697540284,1.0,0.0,0.0,3.5111119747161865,3.51113510131836,8.225885608226235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.6474609375,0.0,1401.579833984375,1895.4371337890625,0.0,3821.76953125,0.8738272190093994,1.0,0.0,3.0,1.0,0.0
18204360,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.809688925743103,0.3648006618022918,0.3315740525722503,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.969193398952484,0.6215982437133789,0.5902104377746582,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9903913736343384,0.669685959815979,0.4689193367958069,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8663471937179565,0.4526549875736236,0.4316238164901733,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7123962044715881,0.2449325621128082,1.1200441122055054,284.9091491699219,284.95001220703125,302.04998779296875,292.4108581542969,298.3940734863281,297.156982421875,284.909912109375,1.0,0.6641815900802612,0.3424930572509765,0.3424930572509765,1.0,1.0,-3.5336897373199463,0.8926311135292053,2.6410586833953857,0.0956060737371444,0.8306900858879089,0.8306900858879089,0.0,222.94903564453125,224.0,58735.58984375,0.0,3711.398193359375,1.0,278.8588562011719,282.947021484375,295.43182373046875,299.2400207519531,293.1499938964844,293.1499938964844,279.1499938964844,38800.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947287917137146,1.0,0.0,0.0,3.433309555053711,3.4333319664001465,7.865371571824653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.31884765625,0.0,1324.8985595703125,1895.4371337890625,0.0,3838.4970703125,0.8596264123916626,1.0,0.0,3.0,1.0,0.0
18204420,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8087479472160339,0.3646368682384491,0.3312682509422302,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9677343368530272,0.6205520629882812,0.5890379548072815,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9897465109825134,0.6700395941734314,0.4689868986606598,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8654916882514954,0.4526346921920776,0.4314620196819305,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7119747996330261,0.2452199906110763,1.1209672689437866,284.9933166503906,284.95001220703125,302.04998779296875,292.3937683105469,298.3949890136719,297.15887451171875,284.9925537109375,1.0,0.6644331216812134,0.3423929810523987,0.3423929810523987,1.0,1.0,-3.532900333404541,0.8920834064483643,2.6408169269561768,0.095004566013813,0.9077029228210448,0.9077029228210448,0.0,223.5035858154297,227.0,58088.20703125,0.0,3712.794677734375,1.0,279.1407165527344,283.0535888671875,295.3714904785156,299.0679626464844,293.1499938964844,293.1499938964844,278.8500061035156,33567.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939285933971405,1.0,0.0,0.0,3.5490071773529053,3.54902982711792,8.404406912632112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.1162109375,0.0,1405.99072265625,1895.4371337890625,0.0,3765.9501953125,0.8809080719947815,1.0,0.0,3.0,1.0,0.0
18204480,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8087479472160339,0.3646368682384491,0.3312682509422302,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9677343368530272,0.6205520629882812,0.5890379548072815,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9897465109825134,0.6700395941734314,0.4689868986606598,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8654916882514954,0.4526346921920776,0.4314620196819305,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7119747996330261,0.2452199906110763,1.1209672689437866,284.9933166503906,284.95001220703125,302.04998779296875,292.3937683105469,298.3949890136719,297.15887451171875,284.9925537109375,1.0,0.6644331216812134,0.3423929810523987,0.3423929810523987,1.0,1.0,-3.532900333404541,0.8920834064483643,2.6408169269561768,0.095004566013813,0.9077029228210448,0.9077029228210448,0.0,223.5035858154297,227.0,58088.20703125,0.0,3712.794677734375,1.0,279.1407165527344,283.0535888671875,295.3714904785156,299.0679626464844,293.1499938964844,293.1499938964844,278.8500061035156,33567.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939285933971405,1.0,0.0,0.0,3.5490071773529053,3.54902982711792,8.404406912632112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.1162109375,0.0,1405.99072265625,1895.4371337890625,0.0,3765.9501953125,0.8809080719947815,1.0,0.0,3.0,1.0,0.0
18204540,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8055870532989502,0.3636099696159363,0.3306353092193603,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9637384414672852,0.6185729503631592,0.5875052213668823,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.986959993839264,0.6691927909851074,0.4686796963214874,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8624348044395447,0.4519123435020447,0.4310566782951355,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7097264528274536,0.2451010942459106,1.1214324235916138,284.9096374511719,284.95001220703125,302.04998779296875,292.3795166015625,298.3924560546875,297.1563720703125,284.909912109375,1.0,0.6651647686958313,0.3422928750514984,0.3422928750514984,1.0,1.0,-3.5300052165985107,0.8908858895301819,2.6391193866729736,0.0944221913814544,0.829045295715332,0.829045295715332,0.0,225.6655731201172,230.0,58598.84765625,0.0,3718.638916015625,1.0,278.8592224121094,282.9497375488281,295.3999938964844,299.197265625,293.1499938964844,293.1499938964844,279.1499938964844,38622.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471060633659364,1.0,0.0,0.0,3.4238438606262207,3.423866033554077,7.822060865692038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.9091796875,0.0,1314.221435546875,1895.4371337890625,0.0,3836.85400390625,0.8573651909828186,1.0,0.0,3.0,1.0,0.0
18204600,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8055870532989502,0.3636099696159363,0.3306353092193603,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9637384414672852,0.6185729503631592,0.5875052213668823,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.986959993839264,0.6691927909851074,0.4686796963214874,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8624348044395447,0.4519123435020447,0.4310566782951355,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7097264528274536,0.2451010942459106,1.1214324235916138,284.9096374511719,284.95001220703125,302.04998779296875,292.3795166015625,298.3924560546875,297.1563720703125,284.909912109375,1.0,0.6651647686958313,0.3422928750514984,0.3422928750514984,1.0,1.0,-3.5300052165985107,0.8908858895301819,2.6391193866729736,0.0944221913814544,0.829045295715332,0.829045295715332,0.0,225.6655731201172,230.0,58598.84765625,0.0,3718.638916015625,1.0,278.8592224121094,282.9497375488281,295.3999938964844,299.197265625,293.1499938964844,293.1499938964844,279.1499938964844,38622.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471060633659364,1.0,0.0,0.0,3.4238438606262207,3.423866033554077,7.822060865692038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.9091796875,0.0,1314.221435546875,1895.4371337890625,0.0,3836.85400390625,0.8573651909828186,1.0,0.0,3.0,1.0,0.0
18204660,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8028056621551514,0.3633739352226257,0.3303252160549164,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.960042119026184,0.6174733638763428,0.5863488912582397,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9844518303871156,0.6694392561912537,0.4687231481075287,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8597211837768555,0.451825737953186,0.4308963119983673,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.70765620470047,0.2453162968158722,1.1223198175430298,284.9929504394531,284.95001220703125,302.04998779296875,292.368408203125,298.392822265625,297.1575622558594,284.9922180175781,1.0,0.66619473695755,0.342184841632843,0.342184841632843,1.0,1.0,-3.529160261154175,0.8902966976165771,2.6388635635375977,0.0938051491975784,0.9053733348846436,0.9053733348846436,0.0,227.8245086669922,233.0,57950.41015625,0.0,3729.562744140625,1.0,279.140625,283.05584716796875,295.3453063964844,299.03125,293.1499938964844,293.1499938964844,278.8500061035156,33549.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389566779136658,1.0,0.0,0.0,3.5384349822998047,3.53845739364624,8.354408578270522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.6103515625,0.0,1394.7752685546875,1895.4371337890625,0.0,3762.953857421875,0.8785234093666077,1.0,0.0,3.0,1.0,0.0
18204720,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8028056621551514,0.3633739352226257,0.3303252160549164,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.960042119026184,0.6174733638763428,0.5863488912582397,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9844518303871156,0.6694392561912537,0.4687231481075287,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8597211837768555,0.451825737953186,0.4308963119983673,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.70765620470047,0.2453162968158722,1.1223198175430298,284.9929504394531,284.95001220703125,302.04998779296875,292.368408203125,298.392822265625,297.1575622558594,284.9922180175781,1.0,0.66619473695755,0.342184841632843,0.342184841632843,1.0,1.0,-3.529160261154175,0.8902966976165771,2.6388635635375977,0.0938051491975784,0.9053733348846436,0.9053733348846436,0.0,227.8245086669922,233.0,57950.41015625,0.0,3729.562744140625,1.0,279.140625,283.05584716796875,295.3453063964844,299.03125,293.1499938964844,293.1499938964844,278.8500061035156,33549.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389566779136658,1.0,0.0,0.0,3.5384349822998047,3.53845739364624,8.354408578270522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.6103515625,0.0,1394.7752685546875,1895.4371337890625,0.0,3762.953857421875,0.8785234093666077,1.0,0.0,3.0,1.0,0.0
18204780,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.798764169216156,0.3623025417327881,0.3296781480312347,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9548220634460448,0.6154668927192688,0.5848175883293152,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9806057810783386,0.668509840965271,0.4683787524700165,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8558575510978699,0.4510591626167297,0.4304773807525635,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.704568088054657,0.2451461255550384,1.1226907968521118,284.9101257324219,284.95001220703125,302.04998779296875,292.3607177734375,298.3900756835937,297.15484619140625,284.91033935546875,1.0,0.6673129200935364,0.34207683801651,0.34207683801651,1.0,1.0,-3.52607536315918,0.8890162110328674,2.637059211730957,0.0931967943906784,0.8274146914482117,0.8274146914482117,0.0,230.82614135742188,236.0,58463.40234375,0.0,3739.96923828125,1.0,278.8593139648437,282.9527587890625,295.38018798828125,299.1669311523437,293.1499938964844,293.1499938964844,279.1499938964844,38598.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946574330329895,1.0,0.0,0.0,3.413532495498657,3.4135546684265137,7.775017820677022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.11767578125,0.0,1303.8388671875,1895.4371337890625,0.0,3832.04931640625,0.8550714254379272,1.0,0.0,3.0,1.0,0.0
18204840,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.798764169216156,0.3623025417327881,0.3296781480312347,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9548220634460448,0.6154668927192688,0.5848175883293152,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9806057810783386,0.668509840965271,0.4683787524700165,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8558575510978699,0.4510591626167297,0.4304773807525635,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.704568088054657,0.2451461255550384,1.1226907968521118,284.9101257324219,284.95001220703125,302.04998779296875,292.3607177734375,298.3900756835937,297.15484619140625,284.91033935546875,1.0,0.6673129200935364,0.34207683801651,0.34207683801651,1.0,1.0,-3.52607536315918,0.8890162110328674,2.637059211730957,0.0931967943906784,0.8274146914482117,0.8274146914482117,0.0,230.82614135742188,236.0,58463.40234375,0.0,3739.96923828125,1.0,278.8593139648437,282.9527587890625,295.38018798828125,299.1669311523437,293.1499938964844,293.1499938964844,279.1499938964844,38598.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946574330329895,1.0,0.0,0.0,3.413532495498657,3.4135546684265137,7.775017820677022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.11767578125,0.0,1303.8388671875,1895.4371337890625,0.0,3832.04931640625,0.8550714254379272,1.0,0.0,3.0,1.0,0.0
18204900,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7968582510948181,0.3621218204498291,0.3293804824352264,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9522934556007384,0.6148532629013062,0.5840799808502197,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.978745460510254,0.6685394644737244,0.4682370126247406,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8540354371070862,0.4509516954421997,0.4302698373794555,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.703078031539917,0.2451970130205154,1.1227566003799438,285.00933837890625,284.95001220703125,302.04998779296875,292.3582458496094,298.3898010253906,297.1548767089844,285.0094299316406,1.0,0.6678561568260193,0.3420228064060211,0.3420228064060211,1.0,1.0,-3.5244829654693604,0.8883658051490784,2.6361172199249268,0.0927787944674491,0.8973708748817444,0.8973708748817444,0.0,232.26649475097656,236.0,57735.953125,0.0,3744.6865234375,1.0,279.0959777832031,283.0724792480469,295.3254699707031,298.96112060546875,293.1499938964844,293.1499938964844,279.1499938964844,33940.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404931664466858,1.0,0.0,0.0,3.466381549835205,3.4664034843444824,8.017630648282648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.828125,0.0,1323.6845703125,1895.4371337890625,0.0,3776.92822265625,0.8644339442253113,1.0,0.0,3.0,1.0,0.0
18204960,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7955961227416992,0.3620283305644989,0.3293450474739074,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9504652619361876,0.6143420934677124,0.5836498737335205,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.977496325969696,0.6686770915985107,0.4683756530284881,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8528017997741699,0.4509356319904327,0.4302950799465179,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7021153569221497,0.2453227192163467,1.1234681606292725,284.9923400878906,284.95001220703125,302.04998779296875,292.35675048828125,298.3902893066406,297.1557922363281,284.9912414550781,1.0,0.668525755405426,0.3419740200042724,0.3419740200042724,1.0,1.0,-3.5249741077423096,0.8883631825447083,2.636610984802246,0.0925923287868499,0.903087556362152,0.903087556362152,0.0,233.4293670654297,239.0,57834.1953125,0.0,3752.91162109375,1.0,279.141357421875,283.05718994140625,295.3315734863281,299.0082397460937,293.1499938964844,293.1499938964844,278.8500061035156,33442.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381227493286132,1.0,0.0,0.0,3.531132459640503,3.5311548709869385,8.319962034875061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.94921875,0.0,1386.3907470703125,1895.4371337890625,0.0,3755.361572265625,0.8765769004821777,1.0,0.0,3.0,1.0,0.0
18205020,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7914977073669434,0.3609310090541839,0.3286857008934021,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9449375867843628,0.6123234033584595,0.5821186304092407,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9732970595359802,0.6676785349845886,0.4679934084415436,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.848943293094635,0.4501425325870514,0.4298617243766784,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.6989429593086243,0.2451245784759521,1.1237550973892212,284.9106750488281,284.95001220703125,302.04998779296875,292.35675048828125,298.3876037597656,297.1531066894531,284.910888671875,1.0,0.6697253584861755,0.3418764173984527,0.3418764173984527,1.0,1.0,-3.5217111110687256,0.8870607018470764,2.634650468826294,0.0920297726988792,0.8261334896087646,0.8261334896087646,0.0,236.6473846435547,242.0,58350.27734375,0.0,3764.138671875,1.0,278.8594055175781,282.9555969238281,295.3749694824219,299.1523742675781,293.1499938964844,293.1499938964844,279.1499938964844,38569.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455360174179076,1.0,0.0,0.0,3.404707908630371,3.4047300815582275,7.73487045080401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.54931640625,0.0,1294.944091796875,1895.4371337890625,0.0,3822.65966796875,0.8530992865562439,1.0,0.0,3.0,1.0,0.0
18205080,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7914977073669434,0.3609310090541839,0.3286857008934021,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9449375867843628,0.6123234033584595,0.5821186304092407,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9732970595359802,0.6676785349845886,0.4679934084415436,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.848943293094635,0.4501425325870514,0.4298617243766784,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.6989429593086243,0.2451245784759521,1.1237550973892212,284.9106750488281,284.95001220703125,302.04998779296875,292.35675048828125,298.3876037597656,297.1531066894531,284.910888671875,1.0,0.6697253584861755,0.3418764173984527,0.3418764173984527,1.0,1.0,-3.5217111110687256,0.8870607018470764,2.634650468826294,0.0920297726988792,0.8261334896087646,0.8261334896087646,0.0,236.6473846435547,242.0,58350.27734375,0.0,3764.138671875,1.0,278.8594055175781,282.9555969238281,295.3749694824219,299.1523742675781,293.1499938964844,293.1499938964844,279.1499938964844,38569.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455360174179076,1.0,0.0,0.0,3.404707908630371,3.4047300815582275,7.73487045080401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.54931640625,0.0,1294.944091796875,1895.4371337890625,0.0,3822.65966796875,0.8530992865562439,1.0,0.0,3.0,1.0,0.0
18205140,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7883581519126892,0.3606281280517578,0.3283381164073944,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9404526948928832,0.6111809611320496,0.58094722032547,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.969986617565155,0.6677722930908203,0.467950701713562,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8459621667861938,0.4499924480915069,0.4296645522117615,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6964901089668274,0.2452778369188308,1.1244590282440186,284.9928894042969,284.95001220703125,302.04998779296875,292.36102294921875,298.38775634765625,297.15399169921875,284.9921875,1.0,0.6709672212600708,0.341778814792633,0.341778814792633,1.0,1.0,-3.5204343795776367,0.8863705992698669,2.634063720703125,0.0914617478847503,0.9018749594688416,0.9018749594688416,0.0,239.3620758056641,245.0,57736.53515625,0.0,3777.2880859375,1.0,279.14044189453125,283.06005859375,295.3352966308594,299.00323486328125,293.1499938964844,293.1499938964844,279.45001220703125,33505.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368577599525452,1.0,0.0,0.0,3.52139663696289,3.521419048309326,8.274146807707439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.51513671875,0.0,1376.734619140625,1895.4371337890625,0.0,3743.8349609375,0.874676525592804,1.0,0.0,3.0,1.0,0.0
18205200,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7883581519126892,0.3606281280517578,0.3283381164073944,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9404526948928832,0.6111809611320496,0.58094722032547,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.969986617565155,0.6677722930908203,0.467950701713562,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8459621667861938,0.4499924480915069,0.4296645522117615,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6964901089668274,0.2452778369188308,1.1244590282440186,284.9928894042969,284.95001220703125,302.04998779296875,292.36102294921875,298.38775634765625,297.15399169921875,284.9921875,1.0,0.6709672212600708,0.341778814792633,0.341778814792633,1.0,1.0,-3.5204343795776367,0.8863705992698669,2.634063720703125,0.0914617478847503,0.9018749594688416,0.9018749594688416,0.0,239.3620758056641,245.0,57736.53515625,0.0,3777.2880859375,1.0,279.14044189453125,283.06005859375,295.3352966308594,299.00323486328125,293.1499938964844,293.1499938964844,279.45001220703125,33505.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368577599525452,1.0,0.0,0.0,3.52139663696289,3.521419048309326,8.274146807707439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.51513671875,0.0,1376.734619140625,1895.4371337890625,0.0,3743.8349609375,0.874676525592804,1.0,0.0,3.0,1.0,0.0
18205260,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.7857112288475037,0.3603881895542145,0.3282538056373596,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.9364932775497437,0.6101614832878113,0.5801186561584473,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.96711266040802,0.6679973006248474,0.4682016670703888,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8434343338012695,0.4499247372150421,0.4297303557395935,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.6944454908370972,0.245459035038948,1.125912070274353,285.0482788085937,284.95001220703125,302.0492858886719,292.3669738769531,298.3880615234375,297.15509033203125,285.0459289550781,1.0,0.6724421977996826,0.3416822850704193,0.3416822850704193,1.0,1.0,-3.521466016769409,0.886381208896637,2.635084867477417,0.0912027806043624,1.0,1.0,0.0,241.9857788085937,248.0,57366.390625,0.0,3795.64208984375,1.0,279.4412536621094,283.1340026855469,295.3475036621094,298.9770202636719,293.1499938964844,293.1499938964844,279.1499938964844,31170.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303419589996338,1.0,0.0,0.0,3.716869592666626,3.716893434524536,9.218238687935808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.5078125,0.0,1572.0482177734375,1895.4371337890625,0.0,3684.275390625,0.9167579412460328,1.0,0.0,3.0,1.0,0.0
18205320,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.7857112288475037,0.3603881895542145,0.3282538056373596,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.9364932775497437,0.6101614832878113,0.5801186561584473,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.96711266040802,0.6679973006248474,0.4682016670703888,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8434343338012695,0.4499247372150421,0.4297303557395935,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.6944454908370972,0.245459035038948,1.125912070274353,285.0482788085937,284.95001220703125,302.0492858886719,292.3669738769531,298.3880615234375,297.15509033203125,285.0459289550781,1.0,0.6724421977996826,0.3416822850704193,0.3416822850704193,1.0,1.0,-3.521466016769409,0.886381208896637,2.635084867477417,0.0912027806043624,1.0,1.0,0.0,241.9857788085937,248.0,57366.390625,0.0,3795.64208984375,1.0,279.4412536621094,283.1340026855469,295.3475036621094,298.9770202636719,293.1499938964844,293.1499938964844,279.1499938964844,31170.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303419589996338,1.0,0.0,0.0,3.716869592666626,3.716893434524536,9.218238687935808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.5078125,0.0,1572.0482177734375,1895.4371337890625,0.0,3684.275390625,0.9167579412460328,1.0,0.0,3.0,1.0,0.0
18205380,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7805773019790649,0.3585540950298309,0.3271512687206268,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9295291900634766,0.6073967814445496,0.5781387686729431,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.961370050907135,0.6660802960395813,0.4673913419246673,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8387066125869751,0.4484477639198303,0.428877055644989,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6902205348014832,0.2446646839380264,1.124428153038025,284.889892578125,284.95001220703125,302.047119140625,292.3717956542969,298.3803100585937,297.14678955078125,284.89044189453125,1.0,0.6734840273857117,0.3415857553482055,0.3415857553482055,1.0,1.0,-3.513988494873047,0.8837933540344238,2.630195140838623,0.0904549583792686,0.8850044012069702,0.8850044012069702,0.0,246.0274658203125,251.0,58307.7578125,0.0,3801.21337890625,1.0,279.1576538085937,282.9512939453125,295.4078369140625,299.17950439453125,293.1499938964844,293.1499938964844,279.45001220703125,37473.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418250918388368,1.0,0.0,0.0,3.672796010971069,3.672820568084717,9.000920613289054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.78662109375,0.0,1569.77587890625,1895.4371337890625,0.0,3789.027099609375,0.911283016204834,1.0,0.0,3.0,1.0,0.0
