time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205440,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7805773019790649,0.3585540950298309,0.3271512687206268,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9295291900634766,0.6073967814445496,0.5781387686729431,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.961370050907135,0.6660802960395813,0.4673913419246673,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8387066125869751,0.4484477639198303,0.428877055644989,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6902205348014832,0.2446646839380264,1.124428153038025,284.889892578125,284.95001220703125,302.047119140625,292.3717956542969,298.3803100585937,297.14678955078125,284.89044189453125,1.0,0.6734840273857117,0.3415857553482055,0.3415857553482055,1.0,1.0,-3.513988494873047,0.8837933540344238,2.630195140838623,0.0904549583792686,0.8850044012069702,0.8850044012069702,0.0,246.0274658203125,251.0,58307.7578125,0.0,3801.21337890625,1.0,279.1576538085937,282.9512939453125,295.4078369140625,299.17950439453125,293.1499938964844,293.1499938964844,279.45001220703125,37473.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418250918388368,1.0,0.0,0.0,3.672796010971069,3.672820568084717,9.000920613289054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.78662109375,0.0,1569.77587890625,1895.4371337890625,0.0,3789.027099609375,0.911283016204834,1.0,0.0,3.0,1.0,0.0
18205500,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7779204249382019,0.3579495251178741,0.3264620900154114,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9259440302848816,0.6063413023948669,0.57697594165802,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9583373665809632,0.6655839681625366,0.4668590724468231,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8362590670585632,0.4479076862335205,0.4282694458961487,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6879191398620605,0.2442964613437652,1.122778296470642,285.00213623046875,284.95001220703125,302.04547119140625,292.373779296875,298.37652587890625,297.1430969238281,285.003662109375,1.0,0.6737775206565857,0.3415375053882599,0.3415375053882599,1.0,1.0,-3.5083987712860107,0.8819429874420166,2.626455783843994,0.0897760316729545,0.9586843848228456,0.9586843848228456,0.0,248.0047149658203,251.0,57372.37109375,0.0,3799.118408203125,1.0,279.4022521972656,283.0885009765625,295.3511962890625,298.966064453125,293.1499938964844,293.1499938964844,279.45001220703125,34092.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364385008811952,1.0,0.0,0.0,3.712765455245972,3.71278977394104,9.197892154588772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.865234375,0.0,1589.6107177734375,1895.4371337890625,0.0,3740.011962890625,0.9193648099899292,1.0,0.0,3.0,1.0,0.0
18205560,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7761395573616028,0.3575378954410553,0.326118528842926,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9234146475791932,0.6054977178573608,0.5762082934379578,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9562923908233644,0.6653469204902649,0.4667068421840668,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8345757722854614,0.4475336074829101,0.4279470443725586,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.6863042712211609,0.2440258562564849,1.1217676401138306,284.9938659667969,284.95001220703125,302.04351806640625,292.3755187988281,298.3738708496094,297.140625,284.9925231933594,1.0,0.6741440296173096,0.3415223956108093,0.3415223956108093,1.0,1.0,-3.505272626876831,0.8809386491775513,2.6243338584899902,0.0894302129745483,0.96990567445755,0.96990567445755,0.0,249.49415588378903,254.0,57399.17578125,0.0,3800.241943359375,1.0,279.4434509277344,283.0814208984375,295.3556213378906,299.0077819824219,293.1499938964844,293.1499938964844,279.1499938964844,33532.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343406558036804,1.0,0.0,0.0,3.7727630138397217,3.772787809371948,9.497566679783632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.373046875,0.0,1655.0045166015625,1895.4371337890625,0.0,3720.862548828125,0.9309868812561036,1.0,0.0,3.0,1.0,0.0
18205620,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7714174389839172,0.3556674122810364,0.3248564600944519,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.91701340675354,0.6026579737663269,0.574009358882904,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9506977796554564,0.6634122729301453,0.4657623171806335,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8302107453346252,0.4458913505077362,0.4268053770065307,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.6821125745773315,0.2429222464561462,1.118369221687317,284.8834228515625,284.95001220703125,302.0384826660156,292.3781433105469,298.364501953125,297.13104248046875,284.8850402832031,1.0,0.6746073961257935,0.3414922058582306,0.3414922058582306,1.0,1.0,-3.494523048400879,0.8775641918182373,2.6169588565826416,0.0885979235172271,0.8625991940498352,0.8625991940498352,0.0,253.16110229492188,257.0,57903.04296875,0.0,3795.371826171875,1.0,279.1566772460937,282.9539794921875,295.39971923828125,299.15118408203125,293.1499938964844,293.1499938964844,279.45001220703125,39433.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424182176589966,1.0,0.0,0.0,3.641849994659424,3.6418745517730713,8.849880259731435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.01318359375,0.0,1549.750244140625,1895.4371337890625,0.0,3794.409912109375,0.9059792757034302,1.0,0.0,3.0,1.0,0.0
18205680,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7714174389839172,0.3556674122810364,0.3248564600944519,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.91701340675354,0.6026579737663269,0.574009358882904,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9506977796554564,0.6634122729301453,0.4657623171806335,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8302107453346252,0.4458913505077362,0.4268053770065307,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.6821125745773315,0.2429222464561462,1.118369221687317,284.8834228515625,284.95001220703125,302.0384826660156,292.3781433105469,298.364501953125,297.13104248046875,284.8850402832031,1.0,0.6746073961257935,0.3414922058582306,0.3414922058582306,1.0,1.0,-3.494523048400879,0.8775641918182373,2.6169588565826416,0.0885979235172271,0.8625991940498352,0.8625991940498352,0.0,253.16110229492188,257.0,57903.04296875,0.0,3795.371826171875,1.0,279.1566772460937,282.9539794921875,295.39971923828125,299.15118408203125,293.1499938964844,293.1499938964844,279.45001220703125,39433.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424182176589966,1.0,0.0,0.0,3.641849994659424,3.6418745517730713,8.849880259731435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.01318359375,0.0,1549.750244140625,1895.4371337890625,0.0,3794.409912109375,0.9059792757034302,1.0,0.0,3.0,1.0,0.0
18205740,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7677268385887146,0.3547222316265106,0.3238913118839264,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.911962628364563,0.6008260250091553,0.572143018245697,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9462634325027466,0.6627774238586426,0.4651601910591125,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8267318606376648,0.4449785649776459,0.4258621633052826,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6786622405052185,0.2421776950359344,1.1150567531585691,284.9936218261719,284.95001220703125,302.0320739746094,292.3796691894531,298.3580322265625,297.1256408691406,284.99285888671875,1.0,0.6749670505523682,0.3414619863033294,0.3414619863033294,1.0,1.0,-3.485264778137207,0.8746524453163147,2.610612154006958,0.0876722708344459,0.9506437182426452,0.9506437182426452,0.0,256.13055419921875,260.0,56960.55859375,0.0,3790.075927734375,1.0,279.4422302246094,283.0907287597656,295.3505554199219,298.9743957519531,293.1499938964844,293.1499938964844,279.1499938964844,34010.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327950477600098,1.0,0.0,0.0,3.7320401668548575,3.732064723968506,9.293641483054672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.29296875,0.0,1611.153564453125,1895.4371337890625,0.0,3706.73388671875,0.9224134683609008,1.0,0.0,3.0,1.0,0.0
18205800,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7677268385887146,0.3547222316265106,0.3238913118839264,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.911962628364563,0.6008260250091553,0.572143018245697,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9462634325027466,0.6627774238586426,0.4651601910591125,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8267318606376648,0.4449785649776459,0.4258621633052826,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6786622405052185,0.2421776950359344,1.1150567531585691,284.9936218261719,284.95001220703125,302.0320739746094,292.3796691894531,298.3580322265625,297.1256408691406,284.99285888671875,1.0,0.6749670505523682,0.3414619863033294,0.3414619863033294,1.0,1.0,-3.485264778137207,0.8746524453163147,2.610612154006958,0.0876722708344459,0.9506437182426452,0.9506437182426452,0.0,256.13055419921875,260.0,56960.55859375,0.0,3790.075927734375,1.0,279.4422302246094,283.0907287597656,295.3505554199219,298.9743957519531,293.1499938964844,293.1499938964844,279.1499938964844,34010.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327950477600098,1.0,0.0,0.0,3.7320401668548575,3.732064723968506,9.293641483054672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.29296875,0.0,1611.153564453125,1895.4371337890625,0.0,3706.73388671875,0.9224134683609008,1.0,0.0,3.0,1.0,0.0
18205860,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7634624242782593,0.3528598546981811,0.322618693113327,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9064048528671264,0.5979951620101929,0.569931149482727,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9409640431404114,0.6608397960662842,0.4641984105110168,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8227362632751465,0.4433079063892364,0.4246741831302643,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6747691035270691,0.2409947216510772,1.1111984252929688,284.8932800292969,284.95001220703125,302.0242614746094,292.380126953125,298.34912109375,297.1170959472656,284.894287109375,1.0,0.6752423048019409,0.3415404260158539,0.3415404260158539,1.0,1.0,-3.4738566875457764,0.8714026212692261,2.60245418548584,0.0871413648128509,0.8535992503166199,0.8535992503166199,0.0,259.55517578125,263.0,57403.08203125,0.0,3782.14794921875,1.0,279.15777587890625,282.9735412597656,295.3962707519531,299.1156921386719,293.1499938964844,293.1499938964844,279.45001220703125,39364.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398775100708008,1.0,0.0,0.0,3.5939857959747314,3.5940098762512207,8.618783908787009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.892578125,0.0,1496.529052734375,1895.4371337890625,0.0,3771.330810546875,0.8955270648002625,1.0,0.0,3.0,1.0,0.0
18205920,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7634624242782593,0.3528598546981811,0.322618693113327,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9064048528671264,0.5979951620101929,0.569931149482727,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9409640431404114,0.6608397960662842,0.4641984105110168,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8227362632751465,0.4433079063892364,0.4246741831302643,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6747691035270691,0.2409947216510772,1.1111984252929688,284.8932800292969,284.95001220703125,302.0242614746094,292.380126953125,298.34912109375,297.1170959472656,284.894287109375,1.0,0.6752423048019409,0.3415404260158539,0.3415404260158539,1.0,1.0,-3.4738566875457764,0.8714026212692261,2.60245418548584,0.0871413648128509,0.8535992503166199,0.8535992503166199,0.0,259.55517578125,263.0,57403.08203125,0.0,3782.14794921875,1.0,279.15777587890625,282.9735412597656,295.3962707519531,299.1156921386719,293.1499938964844,293.1499938964844,279.45001220703125,39364.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398775100708008,1.0,0.0,0.0,3.5939857959747314,3.5940098762512207,8.618783908787009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.892578125,0.0,1496.529052734375,1895.4371337890625,0.0,3771.330810546875,0.8955270648002625,1.0,0.0,3.0,1.0,0.0
18205980,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7600218057632446,0.3518350124359131,0.3216127157211303,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9020029306411744,0.5960759520530701,0.5680184960365295,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9366542100906372,0.6600791215896606,0.4635428488254547,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8194167017936707,0.4422988891601562,0.4236665964126587,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6714715957641602,0.2401471138000488,1.1074821949005127,284.99560546875,284.95001220703125,302.0150451660156,292.3795166015625,298.3429260253906,297.1124267578125,284.9947814941406,1.0,0.6754685640335083,0.3416188955307007,0.3416188955307007,1.0,1.0,-3.463867664337158,0.8686023950576782,2.595265388488769,0.0865381509065628,0.9397149682044984,0.9397149682044984,0.0,262.4234619140625,266.0,56487.61328125,0.0,3774.47021484375,1.0,279.44189453125,283.1023254394531,295.3490600585937,298.9433898925781,293.1499938964844,293.1499938964844,279.1499938964844,33912.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300813674926758,1.0,0.0,0.0,3.68912672996521,3.68915057182312,9.081140888156368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.9404296875,0.0,1561.3475341796875,1895.4371337890625,0.0,3681.88671875,0.9126858115196228,1.0,0.0,3.0,1.0,0.0
18206040,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7600218057632446,0.3518350124359131,0.3216127157211303,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9020029306411744,0.5960759520530701,0.5680184960365295,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9366542100906372,0.6600791215896606,0.4635428488254547,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8194167017936707,0.4422988891601562,0.4236665964126587,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6714715957641602,0.2401471138000488,1.1074821949005127,284.99560546875,284.95001220703125,302.0150451660156,292.3795166015625,298.3429260253906,297.1124267578125,284.9947814941406,1.0,0.6754685640335083,0.3416188955307007,0.3416188955307007,1.0,1.0,-3.463867664337158,0.8686023950576782,2.595265388488769,0.0865381509065628,0.9397149682044984,0.9397149682044984,0.0,262.4234619140625,266.0,56487.61328125,0.0,3774.47021484375,1.0,279.44189453125,283.1023254394531,295.3490600585937,298.9433898925781,293.1499938964844,293.1499938964844,279.1499938964844,33912.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300813674926758,1.0,0.0,0.0,3.68912672996521,3.68915057182312,9.081140888156368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.9404296875,0.0,1561.3475341796875,1895.4371337890625,0.0,3681.88671875,0.9126858115196228,1.0,0.0,3.0,1.0,0.0
18206100,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7582833766937256,0.3509299457073211,0.3211044669151306,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8998101949691772,0.5946899652481079,0.5670602917671204,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9344332814216614,0.6591318249702454,0.4631971716880798,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8177252411842346,0.4414792954921722,0.4231718778610229,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.669829249382019,0.2395569682121276,1.105731725692749,284.8715515136719,284.95001220703125,302.00994873046875,292.3788146972656,298.3388061523437,297.1089172363281,284.8701171875,1.0,0.6756150722503662,0.3416581153869629,0.3416581153869629,1.0,1.0,-3.4589946269989014,0.8672324419021606,2.5917623043060303,0.0863784551620483,0.8514856696128845,0.8514856696128845,0.0,263.9366455078125,266.0,57230.109375,0.0,3771.3935546875,1.0,279.19744873046875,282.957275390625,295.4049072265625,299.1499328613281,293.1499938964844,293.1499938964844,279.1499938964844,38389.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935735046863556,1.0,0.0,0.0,3.642274856567383,3.6422994136810303,8.851945949572837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.7626953125,0.0,1542.4334716796875,1895.4371337890625,0.0,3733.593994140625,0.902956247329712,1.0,0.0,3.0,1.0,0.0
18206160,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7559295296669006,0.3498793244361877,0.3202562630176544,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8969500064849854,0.5931395888328552,0.5657078623771667,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9313806295394896,0.6579931974411011,0.462478756904602,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8154540657997131,0.4405126571655273,0.4223712384700775,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6676660180091858,0.2388491332530975,1.1031124591827393,284.89654541015625,284.95001220703125,302.0044860839844,292.3778381347656,298.3337097167969,297.1043701171875,284.8978271484375,1.0,0.6756094098091125,0.341719776391983,0.341719776391983,1.0,1.0,-3.4513731002807617,0.8650897145271301,2.5862834453582764,0.0860173404216766,0.8456581234931946,0.8456581234931946,0.0,265.8246459960937,269.0,56883.265625,0.0,3763.776123046875,1.0,279.15777587890625,282.9876403808594,295.39422607421875,299.0825500488281,293.1499938964844,293.1499938964844,279.45001220703125,39441.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371753334999084,1.0,0.0,0.0,3.5480663776397705,3.5480899810791016,8.399950957027613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.2822265625,0.0,1447.72314453125,1895.4371337890625,0.0,3746.729736328125,0.8854108452796936,1.0,0.0,3.0,1.0,0.0
18206220,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7525732517242432,0.3487319052219391,0.3191501498222351,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8926865458488464,0.5910799503326416,0.5636752247810364,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9270559549331664,0.6570466756820679,0.4617038071155548,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8120657205581665,0.439361959695816,0.4212402701377868,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.6643891334533691,0.2378708571195602,1.0988471508026123,284.99371337890625,284.95001220703125,301.9925537109375,292.3750915527344,298.3271484375,297.1000061035156,284.9927978515625,1.0,0.6757006049156189,0.3418430685997009,0.3418430685997009,1.0,1.0,-3.4401676654815674,0.8620498180389404,2.578117847442627,0.0854777172207832,0.928662657737732,0.928662657737732,0.0,268.7048645019531,272.0,55992.2578125,0.0,3753.23681640625,1.0,279.44158935546875,283.110595703125,295.3446960449219,298.9090881347656,293.1499938964844,293.1499938964844,279.1499938964844,33881.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273781776428224,1.0,0.0,0.0,3.6483912467956543,3.648414850234986,8.88169950030715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.1591796875,0.0,1515.5321044921875,1895.4371337890625,0.0,3657.086181640625,0.903432548046112,1.0,0.0,3.0,1.0,0.0
18206280,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7525732517242432,0.3487319052219391,0.3191501498222351,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8926865458488464,0.5910799503326416,0.5636752247810364,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9270559549331664,0.6570466756820679,0.4617038071155548,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8120657205581665,0.439361959695816,0.4212402701377868,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.6643891334533691,0.2378708571195602,1.0988471508026123,284.99371337890625,284.95001220703125,301.9925537109375,292.3750915527344,298.3271484375,297.1000061035156,284.9927978515625,1.0,0.6757006049156189,0.3418430685997009,0.3418430685997009,1.0,1.0,-3.4401676654815674,0.8620498180389404,2.578117847442627,0.0854777172207832,0.928662657737732,0.928662657737732,0.0,268.7048645019531,272.0,55992.2578125,0.0,3753.23681640625,1.0,279.44158935546875,283.110595703125,295.3446960449219,298.9090881347656,293.1499938964844,293.1499938964844,279.1499938964844,33881.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273781776428224,1.0,0.0,0.0,3.6483912467956543,3.648414850234986,8.88169950030715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.1591796875,0.0,1515.5321044921875,1895.4371337890625,0.0,3657.086181640625,0.903432548046112,1.0,0.0,3.0,1.0,0.0
18206340,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7486107349395752,0.3466820120811462,0.3176946938037872,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8877379894256592,0.5880318880081177,0.561242938041687,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.92185640335083,0.6548102498054504,0.4605197608470917,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8079944252967834,0.4374533593654632,0.4198178946971893,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.66064453125,0.236452966928482,1.0939100980758667,284.89898681640625,284.95001220703125,301.9792785644531,292.3713073730469,298.3175048828125,297.0923156738281,284.899658203125,1.0,0.6757026314735413,0.3419663310050964,0.3419663310050964,1.0,1.0,-3.4264280796051025,0.8582215309143066,2.568206548690796,0.0849359780550003,0.8376738429069519,0.8376738429069519,0.0,272.1054992675781,275.0,56345.60546875,0.0,3739.582275390625,1.0,279.158447265625,283.000732421875,295.38702392578125,299.0424499511719,293.1499938964844,293.1499938964844,279.45001220703125,39329.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93440979719162,1.0,0.0,0.0,3.504000425338745,3.504023551940918,8.192596965272969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.61669921875,0.0,1400.6405029296875,1895.4371337890625,0.0,3721.494384765625,0.8756406307220459,1.0,0.0,3.0,1.0,0.0
18206400,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7486107349395752,0.3466820120811462,0.3176946938037872,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8877379894256592,0.5880318880081177,0.561242938041687,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.92185640335083,0.6548102498054504,0.4605197608470917,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8079944252967834,0.4374533593654632,0.4198178946971893,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.66064453125,0.236452966928482,1.0939100980758667,284.89898681640625,284.95001220703125,301.9792785644531,292.3713073730469,298.3175048828125,297.0923156738281,284.899658203125,1.0,0.6757026314735413,0.3419663310050964,0.3419663310050964,1.0,1.0,-3.4264280796051025,0.8582215309143066,2.568206548690796,0.0849359780550003,0.8376738429069519,0.8376738429069519,0.0,272.1054992675781,275.0,56345.60546875,0.0,3739.582275390625,1.0,279.158447265625,283.000732421875,295.38702392578125,299.0424499511719,293.1499938964844,293.1499938964844,279.45001220703125,39329.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93440979719162,1.0,0.0,0.0,3.504000425338745,3.504023551940918,8.192596965272969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.61669921875,0.0,1400.6405029296875,1895.4371337890625,0.0,3721.494384765625,0.8756406307220459,1.0,0.0,3.0,1.0,0.0
18206460,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7453658580780029,0.3454252183437347,0.3165056109428406,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.883575975894928,0.5858428478240967,0.5591062307357788,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9176521301269532,0.6536933779716492,0.4596428275108337,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8044695258140564,0.4361701905727386,0.4185753166675567,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6574240326881409,0.2353520691394806,1.0891315937042236,284.9912109375,284.95001220703125,301.9646911621094,292.3664855957031,298.3107604980469,297.0882568359375,284.9902648925781,1.0,0.6756654381752014,0.342173159122467,0.342173159122467,1.0,1.0,-3.414124250411988,0.8550854921340942,2.5590386390686035,0.0845710560679435,0.9168002009391784,0.9168002009391784,0.0,274.9750671386719,278.0,55453.1953125,0.0,3726.397705078125,1.0,279.44122314453125,283.1192932128906,295.3357238769531,298.86737060546875,293.1499938964844,293.1499938964844,279.1499938964844,33890.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245631098747252,1.0,0.0,0.0,3.604292869567871,3.604316234588623,8.668290547575452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.0673828125,0.0,1467.3197021484375,1895.4371337890625,0.0,3631.208740234375,0.8935243487358093,1.0,0.0,3.0,1.0,0.0
18206520,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7453658580780029,0.3454252183437347,0.3165056109428406,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.883575975894928,0.5858428478240967,0.5591062307357788,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9176521301269532,0.6536933779716492,0.4596428275108337,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8044695258140564,0.4361701905727386,0.4185753166675567,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6574240326881409,0.2353520691394806,1.0891315937042236,284.9912109375,284.95001220703125,301.9646911621094,292.3664855957031,298.3107604980469,297.0882568359375,284.9902648925781,1.0,0.6756654381752014,0.342173159122467,0.342173159122467,1.0,1.0,-3.414124250411988,0.8550854921340942,2.5590386390686035,0.0845710560679435,0.9168002009391784,0.9168002009391784,0.0,274.9750671386719,278.0,55453.1953125,0.0,3726.397705078125,1.0,279.44122314453125,283.1192932128906,295.3357238769531,298.86737060546875,293.1499938964844,293.1499938964844,279.1499938964844,33890.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245631098747252,1.0,0.0,0.0,3.604292869567871,3.604316234588623,8.668290547575452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.0673828125,0.0,1467.3197021484375,1895.4371337890625,0.0,3631.208740234375,0.8935243487358093,1.0,0.0,3.0,1.0,0.0
18206580,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7415564656257629,0.3432962298393249,0.3149732053279876,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8787825703620911,0.5826973915100098,0.5565755367279053,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9126999974250792,0.6513243317604065,0.4583612382411957,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8003219366073608,0.4341527223587036,0.4170450270175934,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6537818312644958,0.2338274866342544,1.0836961269378662,284.9006042480469,284.95001220703125,301.9487609863281,292.3606262207031,298.301025390625,297.0809936523437,284.9017639160156,1.0,0.6755426526069641,0.3423799574375152,0.3423799574375152,1.0,1.0,-3.399327754974365,0.8511787056922913,2.54814887046814,0.084199346601963,0.8286579847335815,0.8286579847335815,0.0,278.3508605957031,281.0,55734.9453125,0.0,3710.1640625,1.0,279.158447265625,283.0154113769531,295.3764953613281,298.99566650390625,293.1499938964844,293.1499938964844,279.45001220703125,39557.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315274953842164,1.0,0.0,0.0,3.452314138412476,3.4523370265960693,7.952687610668363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.03515625,0.0,1349.3270263671875,1895.4371337890625,0.0,3695.134521484375,0.8644095063209534,1.0,0.0,3.0,1.0,0.0
18206640,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7415564656257629,0.3432962298393249,0.3149732053279876,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8787825703620911,0.5826973915100098,0.5565755367279053,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9126999974250792,0.6513243317604065,0.4583612382411957,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8003219366073608,0.4341527223587036,0.4170450270175934,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6537818312644958,0.2338274866342544,1.0836961269378662,284.9006042480469,284.95001220703125,301.9487609863281,292.3606262207031,298.301025390625,297.0809936523437,284.9017639160156,1.0,0.6755426526069641,0.3423799574375152,0.3423799574375152,1.0,1.0,-3.399327754974365,0.8511787056922913,2.54814887046814,0.084199346601963,0.8286579847335815,0.8286579847335815,0.0,278.3508605957031,281.0,55734.9453125,0.0,3710.1640625,1.0,279.158447265625,283.0154113769531,295.3764953613281,298.99566650390625,293.1499938964844,293.1499938964844,279.45001220703125,39557.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315274953842164,1.0,0.0,0.0,3.452314138412476,3.4523370265960693,7.952687610668363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.03515625,0.0,1349.3270263671875,1895.4371337890625,0.0,3695.134521484375,0.8644095063209534,1.0,0.0,3.0,1.0,0.0
18206700,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.739738404750824,0.3425717949867248,0.3142012059688568,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8764891624450684,0.5814914107322693,0.5552979707717896,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.910386323928833,0.6506297588348389,0.4577224254608154,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7983177900314331,0.4334047138690948,0.416249930858612,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6520045399665833,0.2331862151622772,1.0807493925094604,285.0043029785156,284.95001220703125,301.9403076171875,292.3573303222656,298.2969970703125,297.0786437988281,285.0047912597656,1.0,0.6754150986671448,0.3424833416938782,0.3424833416938782,1.0,1.0,-3.3915882110595703,0.8491231799125671,2.5424649715423584,0.0838672071695327,0.8992050290107727,0.8992050290107727,0.0,279.9395446777344,281.0,54897.265625,0.0,3700.693359375,1.0,279.3968200683594,283.1410217285156,295.3179016113281,298.781005859375,293.1499938964844,293.1499938964844,279.45001220703125,34459.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246155619621276,1.0,0.0,0.0,3.499316930770874,3.4993393421173096,8.170711112143181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.64306640625,0.0,1360.845458984375,1895.4371337890625,0.0,3631.69091796875,0.8722450733184814,1.0,0.0,3.0,1.0,0.0
18206760,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7383920550346375,0.3419392704963684,0.3136962056159973,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8747137188911438,0.5803881287574768,0.5543280839920044,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9087103009223938,0.650048017501831,0.4573748111724853,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.796787440776825,0.4327460825443268,0.4156885147094726,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6506170630455017,0.2326144874095916,1.0784268379211426,284.988525390625,284.95001220703125,301.9315185546875,292.353759765625,298.2938537597656,297.0772399902344,284.9872131347656,1.0,0.6753876209259033,0.3426147401332855,0.3426147401332855,1.0,1.0,-3.3859262466430664,0.8477813601493835,2.538144826889038,0.0838318616151809,0.9044580459594728,0.9044580459594728,0.0,281.2234802246094,284.0,54873.8515625,0.0,3694.482177734375,1.0,279.441650390625,283.1283264160156,295.32177734375,298.818359375,293.1499938964844,293.1499938964844,279.1499938964844,33818.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215365052223206,1.0,0.0,0.0,3.558635711669922,3.5586583614349365,8.450070936305565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.6357421875,0.0,1417.963134765625,1895.4371337890625,0.0,3603.331298828125,0.8830146193504333,1.0,0.0,3.0,1.0,0.0
18206820,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7347087264060974,0.3397415280342102,0.3120914101600647,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.870082437992096,0.5771554708480835,0.5517030358314514,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.904156506061554,0.647558867931366,0.4559989869594574,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7927104830741882,0.4306295812129974,0.4140555262565613,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.647083580493927,0.2309943288564682,1.0725325345993042,284.9027709960937,284.95001220703125,301.9129943847656,292.34588623046875,298.283935546875,297.0704040527344,284.9033203125,1.0,0.6751529574394226,0.3428775072097778,0.3428775072097778,1.0,1.0,-3.370140552520752,0.8437264561653137,2.526414155960083,0.0835368409752845,0.8199185729026794,0.8199185729026794,0.0,284.5770263671875,287.0,55113.24609375,0.0,3675.91845703125,1.0,279.15936279296875,283.0301513671875,295.3607482910156,298.9416198730469,293.1499938964844,293.1499938964844,279.45001220703125,39404.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928403615951538,1.0,0.0,0.0,3.402279853820801,3.402302026748657,7.723841690676636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.75048828125,0.0,1298.3780517578125,1895.4371337890625,0.0,3666.5,0.8532968163490295,1.0,0.0,3.0,1.0,0.0
18206880,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7347087264060974,0.3397415280342102,0.3120914101600647,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.870082437992096,0.5771554708480835,0.5517030358314514,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.904156506061554,0.647558867931366,0.4559989869594574,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7927104830741882,0.4306295812129974,0.4140555262565613,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.647083580493927,0.2309943288564682,1.0725325345993042,284.9027709960937,284.95001220703125,301.9129943847656,292.34588623046875,298.283935546875,297.0704040527344,284.9033203125,1.0,0.6751529574394226,0.3428775072097778,0.3428775072097778,1.0,1.0,-3.370140552520752,0.8437264561653137,2.526414155960083,0.0835368409752845,0.8199185729026794,0.8199185729026794,0.0,284.5770263671875,287.0,55113.24609375,0.0,3675.91845703125,1.0,279.15936279296875,283.0301513671875,295.3607482910156,298.9416198730469,293.1499938964844,293.1499938964844,279.45001220703125,39404.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928403615951538,1.0,0.0,0.0,3.402279853820801,3.402302026748657,7.723841690676636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.75048828125,0.0,1298.3780517578125,1895.4371337890625,0.0,3666.5,0.8532968163490295,1.0,0.0,3.0,1.0,0.0
18206940,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7316275238990784,0.3382856547832489,0.3107486665248871,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8661462664604187,0.574725866317749,0.5493687987327576,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9005271196365356,0.6461215019226074,0.4549257457256317,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7892308831214905,0.429101824760437,0.4126048684120178,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6440029740333557,0.2296767085790634,1.066847324371338,284.986083984375,284.95001220703125,301.8931884765625,292.3370056152344,298.2763671875,297.0669250488281,284.9852294921875,1.0,0.6748971343040466,0.3431402742862701,0.3431402742862701,1.0,1.0,-3.355839490890503,0.8401269912719727,2.5157124996185303,0.0831842869520187,0.8919493556022644,0.8919493556022644,0.0,287.4354858398437,290.0,54245.7578125,0.0,3658.179931640625,1.0,279.4403686523437,283.1395263671875,295.305419921875,298.7635498046875,293.1499938964844,293.1499938964844,279.75,33945.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184165000915528,1.0,0.0,0.0,3.5054447650909424,3.505467176437378,8.199352805604576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.296875,0.0,1363.4517822265625,1895.4371337890625,0.0,3574.53759765625,0.8714049458503723,1.0,0.0,3.0,1.0,0.0
18207000,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7316275238990784,0.3382856547832489,0.3107486665248871,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8661462664604187,0.574725866317749,0.5493687987327576,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9005271196365356,0.6461215019226074,0.4549257457256317,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7892308831214905,0.429101824760437,0.4126048684120178,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6440029740333557,0.2296767085790634,1.066847324371338,284.986083984375,284.95001220703125,301.8931884765625,292.3370056152344,298.2763671875,297.0669250488281,284.9852294921875,1.0,0.6748971343040466,0.3431402742862701,0.3431402742862701,1.0,1.0,-3.355839490890503,0.8401269912719727,2.5157124996185303,0.0831842869520187,0.8919493556022644,0.8919493556022644,0.0,287.4354858398437,290.0,54245.7578125,0.0,3658.179931640625,1.0,279.4403686523437,283.1395263671875,295.305419921875,298.7635498046875,293.1499938964844,293.1499938964844,279.75,33945.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184165000915528,1.0,0.0,0.0,3.5054447650909424,3.505467176437378,8.199352805604576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.296875,0.0,1363.4517822265625,1895.4371337890625,0.0,3574.53759765625,0.8714049458503723,1.0,0.0,3.0,1.0,0.0
18207060,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7290377020835876,0.3370203673839569,0.3097206950187683,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8627659678459167,0.5725277066230774,0.5474121570587158,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8974878787994385,0.6449263095855713,0.4541796147823334,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.7862672805786133,0.4277732968330383,0.4114595055580139,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.6413854360580444,0.2285184562206268,1.062146782875061,285.0401916503906,284.95001220703125,301.8721008300781,292.3271179199219,298.2703857421875,297.06549072265625,285.0374755859375,1.0,0.6748589277267456,0.3434516787528991,0.3434516787528991,1.0,1.0,-3.3443214893341064,0.8375160098075867,2.506805419921875,0.083267718553543,0.9898009300231934,0.9898009300231934,0.0,290.0594482421875,293.0,53637.7421875,0.0,3645.7939453125,1.0,279.7410888671875,283.2151184082031,295.30108642578125,298.7057800292969,293.1499938964844,293.1499938964844,279.45001220703125,31294.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104760885238647,1.0,0.0,0.0,3.6945433616638175,3.694566965103149,9.10782773644314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.70703125,0.0,1547.6583251953125,1895.4371337890625,0.0,3501.021484375,0.9118965268135072,1.0,0.0,3.0,1.0,0.0
18207120,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7290377020835876,0.3370203673839569,0.3097206950187683,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8627659678459167,0.5725277066230774,0.5474121570587158,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8974878787994385,0.6449263095855713,0.4541796147823334,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.7862672805786133,0.4277732968330383,0.4114595055580139,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.6413854360580444,0.2285184562206268,1.062146782875061,285.0401916503906,284.95001220703125,301.8721008300781,292.3271179199219,298.2703857421875,297.06549072265625,285.0374755859375,1.0,0.6748589277267456,0.3434516787528991,0.3434516787528991,1.0,1.0,-3.3443214893341064,0.8375160098075867,2.506805419921875,0.083267718553543,0.9898009300231934,0.9898009300231934,0.0,290.0594482421875,293.0,53637.7421875,0.0,3645.7939453125,1.0,279.7410888671875,283.2151184082031,295.30108642578125,298.7057800292969,293.1499938964844,293.1499938964844,279.45001220703125,31294.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104760885238647,1.0,0.0,0.0,3.6945433616638175,3.694566965103149,9.10782773644314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.70703125,0.0,1547.6583251953125,1895.4371337890625,0.0,3501.021484375,0.9118965268135072,1.0,0.0,3.0,1.0,0.0
18207180,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7251348495483398,0.3344038724899292,0.3078801035881042,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8580227494239807,0.5688350796699524,0.5445189476013184,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8928450345993042,0.64180588722229,0.4525128901004791,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7819901704788208,0.4252716898918152,0.4096015691757202,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.6377933621406555,0.2266565561294555,1.0556275844573977,284.88134765625,284.95001220703125,301.8497314453125,292.3162536621094,298.25897216796875,297.05792236328125,284.88250732421875,1.0,0.674564778804779,0.3437630534172058,0.3437630534172058,1.0,1.0,-3.3265633583068848,0.8329699039459229,2.493593454360962,0.0829814374446868,0.8647382259368896,0.8647382259368896,0.0,293.73760986328125,296.0,54266.51953125,0.0,3624.696533203125,1.0,279.45684814453125,283.0393981933594,295.3507080078125,298.87762451171875,293.1499938964844,293.1499938964844,279.75,38448.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217081665992736,1.0,0.0,0.0,3.618321895599365,3.618345975875856,8.735900109968497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.380859375,0.0,1516.3740234375,1895.4371337890625,0.0,3604.914306640625,0.8996483087539673,1.0,0.0,3.0,1.0,0.0
18207240,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7251348495483398,0.3344038724899292,0.3078801035881042,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8580227494239807,0.5688350796699524,0.5445189476013184,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8928450345993042,0.64180588722229,0.4525128901004791,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7819901704788208,0.4252716898918152,0.4096015691757202,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.6377933621406555,0.2266565561294555,1.0556275844573977,284.88134765625,284.95001220703125,301.8497314453125,292.3162536621094,298.25897216796875,297.05792236328125,284.88250732421875,1.0,0.674564778804779,0.3437630534172058,0.3437630534172058,1.0,1.0,-3.3265633583068848,0.8329699039459229,2.493593454360962,0.0829814374446868,0.8647382259368896,0.8647382259368896,0.0,293.73760986328125,296.0,54266.51953125,0.0,3624.696533203125,1.0,279.45684814453125,283.0393981933594,295.3507080078125,298.87762451171875,293.1499938964844,293.1499938964844,279.75,38448.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217081665992736,1.0,0.0,0.0,3.618321895599365,3.618345975875856,8.735900109968497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.380859375,0.0,1516.3740234375,1895.4371337890625,0.0,3604.914306640625,0.8996483087539673,1.0,0.0,3.0,1.0,0.0
