time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207300,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7231150269508362,0.3334263265132904,0.3068557977676391,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8556244969367981,0.5673357248306274,0.5429384112358093,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.890484631061554,0.6407361626625061,0.4515789449214935,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7797930836677551,0.4242545068264007,0.4085380434989929,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6359153389930725,0.2258081883192062,1.051770806312561,284.9960327148437,284.95001220703125,301.8381042480469,292.3104553222656,298.2536926269531,297.05499267578125,284.9976501464844,1.0,0.6742675304412842,0.3439187407493591,0.3439187407493591,1.0,1.0,-3.3163843154907227,0.8302978873252869,2.486086368560791,0.0825753659009933,0.9376692175865172,0.9376692175865172,0.0,295.526123046875,296.0,53291.76171875,0.0,3610.870849609375,1.0,279.70068359375,283.1793518066406,295.2823791503906,298.6504821777344,293.1499938964844,293.1499938964844,279.75,34434.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155760407447816,1.0,0.0,0.0,3.654098749160767,3.6541225910186768,8.909510711418989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.875,0.0,1526.00439453125,1895.4371337890625,0.0,3548.27685546875,0.906628668308258,1.0,0.0,3.0,1.0,0.0
18207360,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7216664552688599,0.3326444625854492,0.3061804175376892,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8538434505462646,0.5660484433174133,0.5417551398277283,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8888285160064697,0.6399248242378235,0.4510318040847778,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7781767845153809,0.4234092831611633,0.4077717065811157,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.6344757676124573,0.2250731885433197,1.04865300655365,284.9863586425781,284.95001220703125,301.8261413574219,292.3044128417969,298.24969482421875,297.05340576171875,284.98486328125,1.0,0.6740685701370239,0.3441098034381866,0.3441098034381866,1.0,1.0,-3.3088173866271973,0.8285271525382996,2.480290174484253,0.082520380616188,0.9456617832183838,0.9456617832183838,0.0,296.8821105957031,299.0,53228.85546875,0.0,3600.775146484375,1.0,279.7429504394531,283.1717224121094,295.27862548828125,298.67755126953125,293.1499938964844,293.1499938964844,279.45001220703125,33784.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128403067588806,1.0,0.0,0.0,3.711997985839844,3.712022304534912,9.19409046673536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.66015625,0.0,1586.3865966796875,1895.4371337890625,0.0,3522.94384765625,0.917438805103302,1.0,0.0,3.0,1.0,0.0
18207420,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.71930330991745,0.3309495151042938,0.3050294518470764,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8510478734970093,0.5636035799980164,0.5398762226104736,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.8861162066459656,0.6379022002220154,0.4500064849853515,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.7756218314170837,0.4217295050621032,0.4065362513065338,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.6322704553604126,0.2237786799669265,1.0440136194229126,284.8606262207031,284.95001220703125,301.8094177246094,292.2958374023437,298.2422180175781,297.0489501953125,284.8635559082031,1.0,0.6737430691719055,0.3443692028522491,0.3443692028522491,1.0,1.0,-3.2968850135803223,0.8256075382232666,2.471277475357056,0.082455888390541,0.8415006995201111,0.8415006995201111,0.0,299.05908203125,299.0,53700.50390625,0.0,3585.12158203125,1.0,279.4747009277344,283.03369140625,295.327392578125,298.8440856933594,293.1499938964844,293.1499938964844,279.45001220703125,40307.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201801419258118,1.0,0.0,0.0,3.602109432220459,3.602133750915528,8.657790999677673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.0986328125,0.0,1512.3427734375,1895.4371337890625,0.0,3590.821044921875,0.8965829014778137,1.0,0.0,3.0,1.0,0.0
18207480,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7179349660873413,0.3301357924938202,0.3043167293071747,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8494970798492432,0.5624309182167053,0.538791298866272,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8845599889755249,0.63693767786026,0.4493347406387329,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7741868495941162,0.4209106564521789,0.4057967960834503,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.6310480237007141,0.2231347113847732,1.041374683380127,284.8830871582031,284.95001220703125,301.8013000488281,292.2916259765625,298.2383728027344,297.04656982421875,284.884765625,1.0,0.6735103130340576,0.3444918990135193,0.3444918990135193,1.0,1.0,-3.2898528575897217,0.823796808719635,2.4660558700561523,0.0822569653391838,0.8399428129196167,0.8399428129196167,0.0,300.2444152832031,287.0,53475.0625,0.0,3575.388427734375,1.0,279.4576110839844,283.05841064453125,295.31024169921875,298.79107666015625,293.1499938964844,293.1499938964844,279.75,40095.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205169081687928,1.0,0.0,0.0,3.546791315078736,3.546815156936645,8.393915322812973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.22802734375,0.0,1451.1251220703125,1895.4371337890625,0.0,3593.927978515625,0.8856848478317261,1.0,0.0,3.0,1.0,0.0
18207540,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.718416154384613,0.3285288512706756,0.3025241196155548,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8502249121665955,0.5597792267799377,0.5359168648719788,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8859543204307556,0.6352196335792542,0.4478086829185486,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.774989128112793,0.4191357791423797,0.4037933349609375,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.6310784816741943,0.2215888798236847,1.0332269668579102,284.9856872558594,284.95001220703125,301.7752380371094,292.2778625488281,298.22967529296875,297.0437316894531,284.9847412109375,1.0,0.6687485575675964,0.3448740243911743,0.3448740243911743,1.0,1.0,-3.270194292068481,0.818843424320221,2.4513509273529053,0.0817609205842018,0.9198877215385436,0.9198877215385436,0.0,296.14959716796875,275.0,52422.8359375,0.0,3506.981201171875,1.0,279.74151611328125,283.1884765625,295.2428894042969,298.5909118652344,293.1499938964844,293.1499938964844,279.45001220703125,34218.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096189737319946,1.0,0.0,0.0,3.6355721950531006,3.635595798492432,8.819396271064761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.025390625,0.0,1503.8956298828125,1895.4371337890625,0.0,3493.067138671875,0.9007658362388612,1.0,0.0,3.0,1.0,0.0
18207600,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.718416154384613,0.3285288512706756,0.3025241196155548,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8502249121665955,0.5597792267799377,0.5359168648719788,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8859543204307556,0.6352196335792542,0.4478086829185486,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.774989128112793,0.4191357791423797,0.4037933349609375,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.6310784816741943,0.2215888798236847,1.0332269668579102,284.9856872558594,284.95001220703125,301.7752380371094,292.2778625488281,298.22967529296875,297.0437316894531,284.9847412109375,1.0,0.6687485575675964,0.3448740243911743,0.3448740243911743,1.0,1.0,-3.270194292068481,0.818843424320221,2.4513509273529053,0.0817609205842018,0.9198877215385436,0.9198877215385436,0.0,296.14959716796875,275.0,52422.8359375,0.0,3506.981201171875,1.0,279.74151611328125,283.1884765625,295.2428894042969,298.5909118652344,293.1499938964844,293.1499938964844,279.45001220703125,34218.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096189737319946,1.0,0.0,0.0,3.6355721950531006,3.635595798492432,8.819396271064761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.025390625,0.0,1503.8956298828125,1895.4371337890625,0.0,3493.067138671875,0.9007658362388612,1.0,0.0,3.0,1.0,0.0
18207660,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7205555438995361,0.3261687159538269,0.3003654181957245,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8530786633491516,0.5562716126441956,0.5326085090637207,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8896576762199402,0.6323403716087341,0.4458533227443695,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7778204679489136,0.4167231023311615,0.4014539718627929,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6326191425323486,0.2197321951389312,1.024201273918152,284.8930053710937,284.95001220703125,301.7479858398437,292.2631225585937,298.21929931640625,297.03887939453125,284.8937683105469,1.0,0.6620400547981262,0.3453572392463684,0.3453572392463684,1.0,1.0,-3.2476115226745605,0.813247799873352,2.434363842010498,0.0814283490180969,0.8251273036003113,0.8251273036003113,0.0,288.63653564453125,263.0,52565.21875,0.0,3413.695068359375,1.0,279.45867919921875,283.086669921875,295.2760925292969,298.7002258300781,293.1499938964844,293.1499938964844,279.75,40029.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162339568138124,1.0,0.0,0.0,3.461656332015991,3.461679220199585,7.995786859282816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.8955078125,0.0,1362.1387939453125,1895.4371337890625,0.0,3554.363037109375,0.8669424057006836,1.0,0.0,3.0,1.0,0.0
18207720,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7205555438995361,0.3261687159538269,0.3003654181957245,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8530786633491516,0.5562716126441956,0.5326085090637207,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8896576762199402,0.6323403716087341,0.4458533227443695,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7778204679489136,0.4167231023311615,0.4014539718627929,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6326191425323486,0.2197321951389312,1.024201273918152,284.8930053710937,284.95001220703125,301.7479858398437,292.2631225585937,298.21929931640625,297.03887939453125,284.8937683105469,1.0,0.6620400547981262,0.3453572392463684,0.3453572392463684,1.0,1.0,-3.2476115226745605,0.813247799873352,2.434363842010498,0.0814283490180969,0.8251273036003113,0.8251273036003113,0.0,288.63653564453125,263.0,52565.21875,0.0,3413.695068359375,1.0,279.45867919921875,283.086669921875,295.2760925292969,298.7002258300781,293.1499938964844,293.1499938964844,279.75,40029.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162339568138124,1.0,0.0,0.0,3.461656332015991,3.461679220199585,7.995786859282816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.8955078125,0.0,1362.1387939453125,1895.4371337890625,0.0,3554.363037109375,0.8669424057006836,1.0,0.0,3.0,1.0,0.0
18207780,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.724464476108551,0.3246392607688904,0.2984603941440582,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8580935001373291,0.5536461472511292,0.5295694470405579,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.895772397518158,0.6306162476539612,0.4441919028759002,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.782677173614502,0.4149791002273559,0.399281233549118,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6356174349784851,0.2182593941688537,1.0153708457946775,284.98553466796875,284.95001220703125,301.7195129394531,292.2474670410156,298.2115173339844,297.0377197265625,284.98455810546875,1.0,0.6542702317237854,0.3458404541015625,0.3458404541015625,1.0,1.0,-3.226431369781494,0.8080849051475525,2.418346405029297,0.081017218530178,0.900635302066803,0.900635302066803,0.0,278.7232666015625,251.0,51543.7578125,0.0,3311.482666015625,1.0,279.7408447265625,283.2069396972656,295.2102355957031,298.5035705566406,293.1499938964844,293.1499938964844,280.04998779296875,34158.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049546718597412,1.0,0.0,0.0,3.5547890663146973,3.554811716079712,8.431812261733285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.33544921875,0.0,1416.37939453125,1895.4371337890625,0.0,3449.723876953125,0.8825981616973877,1.0,0.0,3.0,1.0,0.0
18207840,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.724464476108551,0.3246392607688904,0.2984603941440582,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8580935001373291,0.5536461472511292,0.5295694470405579,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.895772397518158,0.6306162476539612,0.4441919028759002,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.782677173614502,0.4149791002273559,0.399281233549118,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6356174349784851,0.2182593941688537,1.0153708457946775,284.98553466796875,284.95001220703125,301.7195129394531,292.2474670410156,298.2115173339844,297.0377197265625,284.98455810546875,1.0,0.6542702317237854,0.3458404541015625,0.3458404541015625,1.0,1.0,-3.226431369781494,0.8080849051475525,2.418346405029297,0.081017218530178,0.900635302066803,0.900635302066803,0.0,278.7232666015625,251.0,51543.7578125,0.0,3311.482666015625,1.0,279.7408447265625,283.2069396972656,295.2102355957031,298.5035705566406,293.1499938964844,293.1499938964844,280.04998779296875,34158.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049546718597412,1.0,0.0,0.0,3.5547890663146973,3.554811716079712,8.431812261733285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.33544921875,0.0,1416.37939453125,1895.4371337890625,0.0,3449.723876953125,0.8825981616973877,1.0,0.0,3.0,1.0,0.0
18207900,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7269368767738342,0.324004203081131,0.2976303100585937,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.8612596988677979,0.5524793863296509,0.5281906723976135,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.8995350003242493,0.6299176216125488,0.4434831142425537,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.7857250571250916,0.4142323732376098,0.3983112573623657,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.6376001834869385,0.2176238745450973,1.011361598968506,285.07379150390625,284.95001220703125,301.704833984375,292.2392883300781,298.2083740234375,297.0381774902344,285.0748596191406,1.0,0.6502301096916199,0.3460820615291595,0.3460820615291595,1.0,1.0,-3.2169344425201416,0.8058351278305054,2.4110991954803467,0.0809223875403404,0.985459327697754,0.985459327697754,0.0,273.26739501953125,251.0,50716.6875,0.0,3260.49755859375,1.0,279.997314453125,283.3194274902344,295.1791076660156,298.3563537597656,293.1499938964844,293.1499938964844,280.04998779296875,31528.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977087736129761,1.0,0.0,0.0,3.642002820968628,3.642025947570801,8.850623203215946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.63720703125,0.0,1490.9066162109375,1895.4371337890625,0.0,3382.21728515625,0.901418685913086,1.0,0.0,3.0,1.0,0.0
18207960,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.7297621965408325,0.3233756721019745,0.2969064116477966,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8648771643638611,0.5513221621513367,0.5269395709037781,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.903778076171875,0.6292116641998291,0.4428890347480774,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.7891889810562134,0.4135027825832367,0.3974438309669494,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.6399151086807251,0.2170205265283584,1.0076860189437866,285.04949951171875,284.95001220703125,301.6898498535156,292.2308959960937,298.2057189941406,297.0390319824219,285.04644775390625,1.0,0.646153450012207,0.3463796079158783,0.3463796079158783,1.0,1.0,-3.208382606506348,0.804028332233429,2.4043543338775635,0.0810702070593833,1.0,1.0,0.0,267.5621032714844,239.0,50771.8046875,0.0,3210.483642578125,1.0,280.0423583984375,283.2935791015625,295.19757080078125,298.42755126953125,293.1499938964844,293.1499938964844,279.75,31441.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955636620521545,1.0,0.0,0.0,3.737156867980957,3.7371809482574463,9.319142577624008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.55419921875,0.0,1597.3885498046875,1895.4371337890625,0.0,3362.19677734375,0.9214654564857484,1.0,0.0,3.0,1.0,0.0
18208020,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7343766093254089,0.3207900524139404,0.2945742011070251,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.871148943901062,0.5475242137908936,0.5234041213989258,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9114391803741456,0.6258751749992371,0.4406803250312805,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7951613664627075,0.4108798801898956,0.3949232399463653,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.6438571810722351,0.2151364088058471,0.9983994960784912,284.87701416015625,284.95001220703125,301.6590270996094,292.21337890625,298.1952209472656,297.03485107421875,284.8777160644531,1.0,0.637472927570343,0.3469747006893158,0.3469747006893158,1.0,1.0,-3.184487819671631,0.7982907295227051,2.386197090148926,0.0809115692973136,0.8729296922683716,0.8729296922683716,0.0,256.9110107421875,227.0,51365.1796875,0.0,3100.794921875,1.0,279.75762939453125,283.1058959960937,295.2464599609375,298.5937194824219,293.1499938964844,293.1499938964844,280.04998779296875,38399.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068355560302734,1.0,0.0,0.0,3.665067434310913,3.665091991424561,8.963079380919226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.21923828125,0.0,1568.02294921875,1895.4371337890625,0.0,3467.21337890625,0.9101412296295166,1.0,0.0,3.0,1.0,0.0
18208080,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7343766093254089,0.3207900524139404,0.2945742011070251,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.871148943901062,0.5475242137908936,0.5234041213989258,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9114391803741456,0.6258751749992371,0.4406803250312805,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7951613664627075,0.4108798801898956,0.3949232399463653,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.6438571810722351,0.2151364088058471,0.9983994960784912,284.87701416015625,284.95001220703125,301.6590270996094,292.21337890625,298.1952209472656,297.03485107421875,284.8777160644531,1.0,0.637472927570343,0.3469747006893158,0.3469747006893158,1.0,1.0,-3.184487819671631,0.7982907295227051,2.386197090148926,0.0809115692973136,0.8729296922683716,0.8729296922683716,0.0,256.9110107421875,227.0,51365.1796875,0.0,3100.794921875,1.0,279.75762939453125,283.1058959960937,295.2464599609375,298.5937194824219,293.1499938964844,293.1499938964844,280.04998779296875,38399.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068355560302734,1.0,0.0,0.0,3.665067434310913,3.665091991424561,8.963079380919226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.21923828125,0.0,1568.02294921875,1895.4371337890625,0.0,3467.21337890625,0.9101412296295166,1.0,0.0,3.0,1.0,0.0
18208140,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7400241494178772,0.3190423548221588,0.2923490703105926,296.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8787405490875244,0.5446072220802307,0.51995450258255,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.921084761619568,0.6237624287605286,0.4386202991008758,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8022492527961731,0.4088855683803558,0.3924042880535126,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.6486067771911621,0.2135348320007324,0.9886583089828492,284.98614501953125,284.95001220703125,301.62701416015625,292.1949462890625,298.18621826171875,297.0331115722656,284.9848937988281,1.0,0.6283506751060486,0.3475697934627533,0.3475697934627533,1.0,1.0,-3.160438537597656,0.792489230632782,2.367949247360229,0.0804492905735969,0.955051839351654,0.955051839351654,0.0,245.548568725586,215.0,50208.390625,0.0,2988.4697265625,1.0,280.0423889160156,283.2442321777344,295.1660461425781,298.38055419921875,293.1499938964844,293.1499938964844,279.75,33967.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897169828414917,1.0,0.0,0.0,3.749028444290161,3.749053239822388,9.378443905916356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.05224609375,0.0,1630.5362548828125,1895.4371337890625,0.0,3377.1884765625,0.926086723804474,1.0,0.0,3.0,1.0,0.0
18208200,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7400241494178772,0.3190423548221588,0.2923490703105926,296.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8787405490875244,0.5446072220802307,0.51995450258255,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.921084761619568,0.6237624287605286,0.4386202991008758,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8022492527961731,0.4088855683803558,0.3924042880535126,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.6486067771911621,0.2135348320007324,0.9886583089828492,284.98614501953125,284.95001220703125,301.62701416015625,292.1949462890625,298.18621826171875,297.0331115722656,284.9848937988281,1.0,0.6283506751060486,0.3475697934627533,0.3475697934627533,1.0,1.0,-3.160438537597656,0.792489230632782,2.367949247360229,0.0804492905735969,0.955051839351654,0.955051839351654,0.0,245.548568725586,215.0,50208.390625,0.0,2988.4697265625,1.0,280.0423889160156,283.2442321777344,295.1660461425781,298.38055419921875,293.1499938964844,293.1499938964844,279.75,33967.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897169828414917,1.0,0.0,0.0,3.749028444290161,3.749053239822388,9.378443905916356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.05224609375,0.0,1630.5362548828125,1895.4371337890625,0.0,3377.1884765625,0.926086723804474,1.0,0.0,3.0,1.0,0.0
18208260,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.7461130023002625,0.3165869414806366,0.289985716342926,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8869273662567139,0.5408936738967896,0.5163257718086243,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.931546151638031,0.6205694675445557,0.4363593459129333,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8097292184829712,0.4062866270542145,0.3897604644298553,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.6538339257240295,0.2116192281246185,0.9787374138832092,284.8734741210937,284.95001220703125,301.5938720703125,292.17559814453125,298.1756286621094,297.0293884277344,284.875244140625,1.0,0.6190031170845032,0.3482443392276764,0.3482443392276764,1.0,1.0,-3.1354167461395264,0.7865651249885559,2.3488516807556152,0.0802718847990036,0.8395735621452332,0.8395735621452332,0.0,234.2557067871093,203.0,50380.515625,0.0,2876.08349609375,1.0,279.7573547363281,283.1244506835937,295.1934509277344,298.48406982421875,293.1499938964844,293.1499938964844,280.04998779296875,40597.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904826819896698,1.0,0.0,0.0,3.572765588760376,3.572789669036865,8.517307605870883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.3642578125,0.0,1482.6011962890625,1895.4371337890625,0.0,3448.53466796875,0.8916341662406921,1.0,0.0,3.0,1.0,0.0
18208320,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.7461130023002625,0.3165869414806366,0.289985716342926,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8869273662567139,0.5408936738967896,0.5163257718086243,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.931546151638031,0.6205694675445557,0.4363593459129333,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8097292184829712,0.4062866270542145,0.3897604644298553,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.6538339257240295,0.2116192281246185,0.9787374138832092,284.8734741210937,284.95001220703125,301.5938720703125,292.17559814453125,298.1756286621094,297.0293884277344,284.875244140625,1.0,0.6190031170845032,0.3482443392276764,0.3482443392276764,1.0,1.0,-3.1354167461395264,0.7865651249885559,2.3488516807556152,0.0802718847990036,0.8395735621452332,0.8395735621452332,0.0,234.2557067871093,203.0,50380.515625,0.0,2876.08349609375,1.0,279.7573547363281,283.1244506835937,295.1934509277344,298.48406982421875,293.1499938964844,293.1499938964844,280.04998779296875,40597.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904826819896698,1.0,0.0,0.0,3.572765588760376,3.572789669036865,8.517307605870883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.3642578125,0.0,1482.6011962890625,1895.4371337890625,0.0,3448.53466796875,0.8916341662406921,1.0,0.0,3.0,1.0,0.0
18208380,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7538498640060425,0.3150327205657959,0.2879466414451599,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8970022201538086,0.538158118724823,0.5130572319030762,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9441355466842652,0.618677020072937,0.4344750642776489,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8183872103691101,0.4044239521026611,0.3873623311519623,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.6604250073432922,0.210099458694458,0.9692562222480774,284.9853820800781,284.95001220703125,301.5595703125,292.1553649902344,298.1673889160156,297.0289611816406,284.9844665527344,1.0,0.6095070242881775,0.3489189147949219,0.3489189147949219,1.0,1.0,-3.112479448318481,0.7812820076942444,2.331197500228882,0.0800584554672241,0.9229434728622437,0.9229434728622437,0.0,222.35324096679688,191.0,49257.1796875,0.0,2766.28759765625,1.0,280.0416564941406,283.26434326171875,295.1155090332031,298.26934814453125,293.1499938964844,293.1499938964844,279.75,34338.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927848935127258,1.0,0.0,0.0,3.653518676757813,3.653542518615722,8.906682751330663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.20263671875,0.0,1524.6444091796875,1895.4371337890625,0.0,3336.241455078125,0.9049426317214966,1.0,0.0,3.0,1.0,0.0
18208440,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7538498640060425,0.3150327205657959,0.2879466414451599,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8970022201538086,0.538158118724823,0.5130572319030762,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9441355466842652,0.618677020072937,0.4344750642776489,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8183872103691101,0.4044239521026611,0.3873623311519623,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.6604250073432922,0.210099458694458,0.9692562222480774,284.9853820800781,284.95001220703125,301.5595703125,292.1553649902344,298.1673889160156,297.0289611816406,284.9844665527344,1.0,0.6095070242881775,0.3489189147949219,0.3489189147949219,1.0,1.0,-3.112479448318481,0.7812820076942444,2.331197500228882,0.0800584554672241,0.9229434728622437,0.9229434728622437,0.0,222.35324096679688,191.0,49257.1796875,0.0,2766.28759765625,1.0,280.0416564941406,283.26434326171875,295.1155090332031,298.26934814453125,293.1499938964844,293.1499938964844,279.75,34338.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927848935127258,1.0,0.0,0.0,3.653518676757813,3.653542518615722,8.906682751330663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.20263671875,0.0,1524.6444091796875,1895.4371337890625,0.0,3336.241455078125,0.9049426317214966,1.0,0.0,3.0,1.0,0.0
18208500,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.7581582069396973,0.3139361441135406,0.286969780921936,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.9025079607963562,0.5364378690719604,0.5114718079566956,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.950769305229187,0.6172340512275696,0.4335594177246094,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8229954838752747,0.4032355844974518,0.386214405298233,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.6641406416893005,0.2092264145612716,0.9647839069366456,284.8588562011719,284.95001220703125,301.5420227050781,292.1449279785156,298.1627197265625,297.02813720703125,284.8565368652344,1.0,0.604771077632904,0.3492562174797058,0.3492562174797058,1.0,1.0,-3.1015465259552,0.778792679309845,2.32275390625,0.0800942406058311,0.8299241662025452,0.8299241662025452,0.0,216.42027282714844,191.0,49821.45703125,0.0,2713.1005859375,1.0,279.79840087890625,283.1205444335937,295.167236328125,298.4562683105469,293.1499938964844,293.1499938964844,279.75,39349.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983163237571716,1.0,0.0,0.0,3.588822364807129,3.588846206665039,8.594036557951767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.63427734375,0.0,1490.8082275390625,1895.4371337890625,0.0,3387.885009765625,0.8913825154304504,1.0,0.0,3.0,1.0,0.0
18208560,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7620542049407959,0.3127055168151855,0.2856846749782562,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9077044129371644,0.5345656871795654,0.5095258355140686,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.956681489944458,0.6156095266342163,0.4322895407676697,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8271946907043457,0.4019156694412231,0.3847881555557251,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.66753751039505,0.2082592546939849,0.959595263004303,284.8873291015625,284.95001220703125,301.524169921875,292.1342468261719,298.15728759765625,297.0264587402344,284.8890075683594,1.0,0.5998876690864563,0.349637895822525,0.349637895822525,1.0,1.0,-3.088184833526612,0.7756489515304565,2.312535762786865,0.0799778401851654,0.8223641514778137,0.8223641514778137,0.0,210.81951904296875,179.0,49352.1875,0.0,2657.272705078125,1.0,279.7582702636719,283.1607360839844,295.1471862792969,298.37310791015625,293.1499938964844,293.1499938964844,280.04998779296875,40630.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994771242141724,1.0,0.0,0.0,3.4641478061676025,3.4641709327697754,8.007300493773073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.8701171875,0.0,1368.946044921875,1895.4371337890625,0.0,3398.7099609375,0.8679586052894592,1.0,0.0,3.0,1.0,0.0
18208620,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7672656178474426,0.3117941915988922,0.2844326794147491,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9148372411727904,0.53298020362854,0.507559597492218,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.96407550573349,0.6144746541976929,0.431091696023941,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8326415419578552,0.4008236825466156,0.3833389282226562,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.6720215082168579,0.2073821276426315,0.9540583491325378,285.0015869140625,284.95001220703125,301.5038452148437,292.1220397949219,298.1524353027344,297.0261535644531,285.001220703125,1.0,0.5943998098373413,0.3500653505325317,0.3500653505325317,1.0,1.0,-3.0744705200195312,0.7725263833999634,2.3019442558288574,0.079858161509037,0.8984927535057068,0.8984927535057068,0.0,204.26089477539065,179.0,48427.24609375,0.0,2596.194580078125,1.0,280.0069885253906,283.2969970703125,295.0716247558594,298.1450500488281,293.1499938964844,293.1499938964844,280.04998779296875,34523.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905954957008362,1.0,0.0,0.0,3.5145299434661865,3.514552354812622,8.24190863113472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.7431640625,0.0,1376.9720458984375,1895.4371337890625,0.0,3315.77587890625,0.8754111528396606,1.0,0.0,3.0,1.0,0.0
18208680,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7722485661506653,0.3111552596092224,0.2836848497390747,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.9216867685317992,0.5318197011947632,0.5062877535820007,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9706019163131714,0.6136740446090698,0.4304138720035553,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8377253413200378,0.4000420570373535,0.3824113011360168,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6762889623641968,0.2067567855119705,0.9502785205841064,284.98681640625,284.95001220703125,301.4876403808594,292.1122436523437,298.14923095703125,297.026611328125,284.9857788085937,1.0,0.5901532769203186,0.350401222705841,0.350401222705841,1.0,1.0,-3.0655674934387207,0.7706558704376221,2.2949113845825195,0.0799681395292282,0.9017584323883056,0.9017584323883056,0.0,198.8619842529297,167.0,48319.69921875,0.0,2550.843994140625,1.0,280.0408630371094,283.2861633300781,295.0713195800781,298.16656494140625,293.1499938964844,293.1499938964844,279.75,34151.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873063921928406,1.0,0.0,0.0,3.559176206588745,3.55919885635376,8.45263741666713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.02880859375,0.0,1420.9637451171875,1895.4371337890625,0.0,3285.008544921875,0.8835767507553101,1.0,0.0,3.0,1.0,0.0
18208740,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7831062078475952,0.3088293373584747,0.2814079225063324,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9368839263916016,0.5282110571861267,0.502722978591919,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9837060570716858,0.6105632185935974,0.4281798303127289,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8490469455718994,0.3975111842155456,0.3798034489154815,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.6857038736343384,0.2049173414707183,0.9405981302261353,284.89532470703125,284.95001220703125,301.45001220703125,292.08935546875,298.13897705078125,297.0245361328125,284.89599609375,1.0,0.580273449420929,0.3511645495891571,0.3511645495891571,1.0,1.0,-3.041093111038208,0.7650328278541565,2.2760603427886963,0.0798978060483932,0.8089903593063354,0.8089903593063354,0.0,187.35134887695312,155.0,48390.515625,0.0,2444.73388671875,1.0,279.7593688964844,283.1893005371094,295.10205078125,298.2681579589844,293.1499938964844,293.1499938964844,280.04998779296875,40264.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940365314483643,1.0,0.0,0.0,3.3710708618164062,3.3710930347442627,7.582790999549616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.12646484375,0.0,1273.893798828125,1895.4371337890625,0.0,3347.935302734375,0.8473591804504395,1.0,0.0,3.0,1.0,0.0
18208800,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7831062078475952,0.3088293373584747,0.2814079225063324,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9368839263916016,0.5282110571861267,0.502722978591919,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9837060570716858,0.6105632185935974,0.4281798303127289,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8490469455718994,0.3975111842155456,0.3798034489154815,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.6857038736343384,0.2049173414707183,0.9405981302261353,284.89532470703125,284.95001220703125,301.45001220703125,292.08935546875,298.13897705078125,297.0245361328125,284.89599609375,1.0,0.580273449420929,0.3511645495891571,0.3511645495891571,1.0,1.0,-3.041093111038208,0.7650328278541565,2.2760603427886963,0.0798978060483932,0.8089903593063354,0.8089903593063354,0.0,187.35134887695312,155.0,48390.515625,0.0,2444.73388671875,1.0,279.7593688964844,283.1893005371094,295.10205078125,298.2681579589844,293.1499938964844,293.1499938964844,280.04998779296875,40264.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940365314483643,1.0,0.0,0.0,3.3710708618164062,3.3710930347442627,7.582790999549616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.12646484375,0.0,1273.893798828125,1895.4371337890625,0.0,3347.935302734375,0.8473591804504395,1.0,0.0,3.0,1.0,0.0
18208860,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7966106534004211,0.3072285950183868,0.2793873846530914,296.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9547685384750366,0.5253910422325134,0.4994436204433441,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.9974461793899536,0.6085148453712463,0.4262520968914032,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8632176518440247,0.3955690264701843,0.3773847818374634,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.697287380695343,0.203383669257164,0.9312132000923156,284.9843139648437,284.95001220703125,301.41033935546875,292.0649108886719,298.1303100585937,297.024658203125,284.9833068847656,1.0,0.5702638030052185,0.3520103096961975,0.3520103096961975,1.0,1.0,-3.018208742141724,0.76011061668396,2.258098125457764,0.0799938961863517,0.882056474685669,0.882056474685669,0.0,175.4349365234375,158.0,47396.4375,0.0,2341.02880859375,1.0,280.0400390625,283.3042907714844,295.0245666503906,298.0633239746094,293.1499938964844,293.1499938964844,280.3500061035156,34079.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820441961288452,1.0,0.0,0.0,3.4707093238830566,3.470731258392334,8.037662269089196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.802734375,0.0,1329.0338134765625,1895.4371337890625,0.0,3235.734619140625,0.8637041449546814,1.0,0.0,3.0,1.0,0.0
18208920,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7966106534004211,0.3072285950183868,0.2793873846530914,296.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9547685384750366,0.5253910422325134,0.4994436204433441,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.9974461793899536,0.6085148453712463,0.4262520968914032,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8632176518440247,0.3955690264701843,0.3773847818374634,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.697287380695343,0.203383669257164,0.9312132000923156,284.9843139648437,284.95001220703125,301.41033935546875,292.0649108886719,298.1303100585937,297.024658203125,284.9833068847656,1.0,0.5702638030052185,0.3520103096961975,0.3520103096961975,1.0,1.0,-3.018208742141724,0.76011061668396,2.258098125457764,0.0799938961863517,0.882056474685669,0.882056474685669,0.0,175.4349365234375,158.0,47396.4375,0.0,2341.02880859375,1.0,280.0400390625,283.3042907714844,295.0245666503906,298.0633239746094,293.1499938964844,293.1499938964844,280.3500061035156,34079.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820441961288452,1.0,0.0,0.0,3.4707093238830566,3.470731258392334,8.037662269089196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.802734375,0.0,1329.0338134765625,1895.4371337890625,0.0,3235.734619140625,0.8637041449546814,1.0,0.0,3.0,1.0,0.0
18208980,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8031147718429565,0.3058166801929474,0.2779181599617004,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.962750256061554,0.522810161113739,0.4967965185642242,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9990000128746032,0.607171356678009,0.4185616970062256,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8701754808425903,0.3938325047492981,0.3755260407924652,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.7025516629219055,0.2020177841186523,0.9240100383758544,285.0435791015625,284.95001220703125,301.36785888671875,292.0382080078125,298.122314453125,297.02618408203125,285.0409851074219,1.0,0.5647357702255249,0.3528560698032379,0.3528560698032379,1.0,1.0,-3.0000863075256348,0.7567035555839539,2.243382692337036,0.0800850540399551,0.9838911890983582,0.9838911890983582,0.0,169.5664520263672,161.0,46647.0390625,0.0,2272.9248046875,1.0,280.3408203125,283.3846130371094,295.0025939941406,297.9779968261719,293.1499938964844,293.1499938964844,280.04998779296875,31097.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719337582588196,1.0,0.0,0.0,3.666571140289306,3.6665945053100586,8.970435487754003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.68701171875,0.0,1514.831787109375,1895.4371337890625,0.0,3140.94970703125,0.9053998589515686,1.0,0.0,3.0,1.0,0.0
18209040,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8031147718429565,0.3058166801929474,0.2779181599617004,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.962750256061554,0.522810161113739,0.4967965185642242,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9990000128746032,0.607171356678009,0.4185616970062256,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8701754808425903,0.3938325047492981,0.3755260407924652,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.7025516629219055,0.2020177841186523,0.9240100383758544,285.0435791015625,284.95001220703125,301.36785888671875,292.0382080078125,298.122314453125,297.02618408203125,285.0409851074219,1.0,0.5647357702255249,0.3528560698032379,0.3528560698032379,1.0,1.0,-3.0000863075256348,0.7567035555839539,2.243382692337036,0.0800850540399551,0.9838911890983582,0.9838911890983582,0.0,169.5664520263672,161.0,46647.0390625,0.0,2272.9248046875,1.0,280.3408203125,283.3846130371094,295.0025939941406,297.9779968261719,293.1499938964844,293.1499938964844,280.04998779296875,31097.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719337582588196,1.0,0.0,0.0,3.666571140289306,3.6665945053100586,8.970435487754003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.68701171875,0.0,1514.831787109375,1895.4371337890625,0.0,3140.94970703125,0.9053998589515686,1.0,0.0,3.0,1.0,0.0
18209100,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8009286522865295,0.3045504987239837,0.2770983874797821,296.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.960133969783783,0.5209141373634338,0.4953762292861938,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.6066646575927734,0.4206613302230835,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8679618239402771,0.392488956451416,0.3745525479316711,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7003973126411438,0.2010692954063415,0.9206191897392272,284.8780822753906,284.95001220703125,301.3456115722656,292.02410888671875,298.115234375,297.02471923828125,284.8711242675781,1.0,0.5623193979263306,0.3532789349555969,0.3532789349555969,1.0,1.0,-2.9805195331573486,0.7516196966171265,2.228899955749512,0.0793251767754554,0.8786743879318237,0.8786743879318237,0.0,169.661376953125,161.0,47358.37890625,0.0,2249.27978515625,1.0,280.0975341796875,283.1948547363281,295.0643615722656,298.1929626464844,293.1499938964844,293.1499938964844,280.04998779296875,35641.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800445199012756,1.0,0.0,0.0,3.6694681644439697,3.669492244720459,8.98461564702302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.00537109375,0.0,1552.2357177734375,1895.4371337890625,0.0,3216.997802734375,0.9069355130195618,1.0,0.0,3.0,1.0,0.0
