time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209160,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8009281158447266,0.3030767142772674,0.275797575712204,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9603700637817384,0.5187761187553406,0.4933995008468628,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9990000128746032,0.604966402053833,0.4186873733997345,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8682195544242859,0.3909445405006408,0.373125821352005,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.700286865234375,0.1999980509281158,0.915891170501709,284.8757019042969,284.95001220703125,301.3227233886719,292.0094909667969,298.1090087890625,297.02227783203125,284.8771667480469,1.0,0.5608660578727722,0.3537363708019256,0.3537363708019256,1.0,1.0,-2.9739975929260254,0.7507531642913818,2.223244428634644,0.0804497897624969,0.8504753708839417,0.8504753708839417,0.0,168.6218719482422,164.0,47071.4921875,0.0,2227.076416015625,1.0,280.0575561523437,283.2060852050781,295.0451354980469,298.1278686523437,293.1499938964844,293.1499938964844,280.3500061035156,38994.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837778568267822,1.0,0.0,0.0,3.570641279220581,3.570665121078491,8.507182656103396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.61083984375,0.0,1468.5789794921875,1895.4371337890625,0.0,3251.973876953125,0.8895102739334106,1.0,0.0,3.0,1.0,0.0
18209220,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7979440093040466,0.3011294603347778,0.2738312780857086,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9568896889686584,0.5156017541885376,0.490162044763565,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9990000128746032,0.6021784543991089,0.4200550615787506,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8653255701065063,0.3886672258377075,0.3707931935787201,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6970894932746887,0.1982167661190033,0.9075319170951844,284.9888610839844,284.95001220703125,301.2751770019531,291.9788513183594,298.09765625,297.0205993652344,284.9876403808594,1.0,0.5586553812026978,0.3546512722969055,0.3546512722969055,1.0,1.0,-2.9565248489379883,0.7476581335067749,2.208866596221924,0.0811222568154335,0.9361153841018676,0.9361153841018676,0.0,168.57981872558594,167.0,46061.99609375,0.0,2196.249755859375,1.0,280.3417358398437,283.3437805175781,294.9496765136719,297.90875244140625,293.1499938964844,293.1499938964844,280.04998779296875,33691.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738923072814941,1.0,0.0,0.0,3.668212413787842,3.668236255645752,8.978468031273223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.0869140625,0.0,1536.16650390625,1895.4371337890625,0.0,3159.319091796875,0.9077153205871582,1.0,0.0,3.0,1.0,0.0
18209280,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7979440093040466,0.3011294603347778,0.2738312780857086,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9568896889686584,0.5156017541885376,0.490162044763565,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9990000128746032,0.6021784543991089,0.4200550615787506,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8653255701065063,0.3886672258377075,0.3707931935787201,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6970894932746887,0.1982167661190033,0.9075319170951844,284.9888610839844,284.95001220703125,301.2751770019531,291.9788513183594,298.09765625,297.0205993652344,284.9876403808594,1.0,0.5586553812026978,0.3546512722969055,0.3546512722969055,1.0,1.0,-2.9565248489379883,0.7476581335067749,2.208866596221924,0.0811222568154335,0.9361153841018676,0.9361153841018676,0.0,168.57981872558594,167.0,46061.99609375,0.0,2196.249755859375,1.0,280.3417358398437,283.3437805175781,294.9496765136719,297.90875244140625,293.1499938964844,293.1499938964844,280.04998779296875,33691.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738923072814941,1.0,0.0,0.0,3.668212413787842,3.668236255645752,8.978468031273223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.0869140625,0.0,1536.16650390625,1895.4371337890625,0.0,3159.319091796875,0.9077153205871582,1.0,0.0,3.0,1.0,0.0
18209340,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7917941808700562,0.2984504103660583,0.2717524766921997,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9493418335914612,0.5116292238235474,0.4867908358573913,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9958593249320984,0.5978531241416931,0.4192529916763305,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8591984510421753,0.3857632577419281,0.3683724701404571,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.6910731196403503,0.196063295006752,0.899007260799408,284.8775634765625,284.95001220703125,301.2254333496094,291.94647216796875,298.0830993652344,297.0159606933594,284.8792419433594,1.0,0.5571094751358032,0.355566143989563,0.355566143989563,1.0,1.0,-2.9359138011932373,0.7435128688812256,2.192400932312012,0.0816519036889076,0.8240617513656616,0.8240617513656616,0.0,170.4100341796875,170.0,46239.0,0.0,2169.65234375,1.0,280.0583801269531,283.2273864746094,294.9693298339844,298.0053100585937,293.1499938964844,293.1499938964844,280.3500061035156,40677.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827714323997498,1.0,0.0,0.0,3.484475612640381,3.484498977661133,8.101551429717802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.53662109375,0.0,1390.1046142578125,1895.4371337890625,0.0,3242.54736328125,0.8723991513252258,1.0,0.0,3.0,1.0,0.0
18209400,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7917941808700562,0.2984504103660583,0.2717524766921997,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9493418335914612,0.5116292238235474,0.4867908358573913,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9958593249320984,0.5978531241416931,0.4192529916763305,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8591984510421753,0.3857632577419281,0.3683724701404571,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.6910731196403503,0.196063295006752,0.899007260799408,284.8775634765625,284.95001220703125,301.2254333496094,291.94647216796875,298.0830993652344,297.0159606933594,284.8792419433594,1.0,0.5571094751358032,0.355566143989563,0.355566143989563,1.0,1.0,-2.9359138011932373,0.7435128688812256,2.192400932312012,0.0816519036889076,0.8240617513656616,0.8240617513656616,0.0,170.4100341796875,170.0,46239.0,0.0,2169.65234375,1.0,280.0583801269531,283.2273864746094,294.9693298339844,298.0053100585937,293.1499938964844,293.1499938964844,280.3500061035156,40677.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827714323997498,1.0,0.0,0.0,3.484475612640381,3.484498977661133,8.101551429717802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.53662109375,0.0,1390.1046142578125,1895.4371337890625,0.0,3242.54736328125,0.8723991513252258,1.0,0.0,3.0,1.0,0.0
18209460,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7854866981506348,0.2965440452098846,0.2699500322341919,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9411963820457458,0.5085184574127197,0.4837526977062225,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9903286695480348,0.5951213240623474,0.4171370565891266,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8528580665588379,0.3834925591945648,0.3661659061908722,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.6847177147865295,0.1942022442817688,0.8907244205474854,284.9864196777344,284.95001220703125,301.17364501953125,291.9125061035156,298.0699768066406,297.0142822265625,284.9853515625,1.0,0.5557932257652283,0.3564140796661377,0.3564140796661377,1.0,1.0,-2.9148881435394287,0.7390369772911072,2.1758511066436768,0.0817175135016441,0.9064039587974548,0.9064039587974548,0.0,172.62033081054688,173.0,45188.68359375,0.0,2144.623779296875,1.0,280.34100341796875,283.3616027832031,294.87286376953125,297.7784118652344,293.1499938964844,293.1499938964844,280.04998779296875,34104.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706971406936646,1.0,0.0,0.0,3.575984477996826,3.57600736618042,8.532662150173564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.6787109375,0.0,1438.4747314453125,1895.4371337890625,0.0,3129.35009765625,0.8873484134674072,1.0,0.0,3.0,1.0,0.0
18209520,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7854866981506348,0.2965440452098846,0.2699500322341919,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9411963820457458,0.5085184574127197,0.4837526977062225,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9903286695480348,0.5951213240623474,0.4171370565891266,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8528580665588379,0.3834925591945648,0.3661659061908722,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.6847177147865295,0.1942022442817688,0.8907244205474854,284.9864196777344,284.95001220703125,301.17364501953125,291.9125061035156,298.0699768066406,297.0142822265625,284.9853515625,1.0,0.5557932257652283,0.3564140796661377,0.3564140796661377,1.0,1.0,-2.9148881435394287,0.7390369772911072,2.1758511066436768,0.0817175135016441,0.9064039587974548,0.9064039587974548,0.0,172.62033081054688,173.0,45188.68359375,0.0,2144.623779296875,1.0,280.34100341796875,283.3616027832031,294.87286376953125,297.7784118652344,293.1499938964844,293.1499938964844,280.04998779296875,34104.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706971406936646,1.0,0.0,0.0,3.575984477996826,3.57600736618042,8.532662150173564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.6787109375,0.0,1438.4747314453125,1895.4371337890625,0.0,3129.35009765625,0.8873484134674072,1.0,0.0,3.0,1.0,0.0
18209580,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7782695889472961,0.2938820123672485,0.2679115235805511,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9316816926002502,0.5045695900917053,0.4804308414459228,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9835672974586488,0.5914513468742371,0.4149130284786224,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.845749020576477,0.3805835247039795,0.3637678027153015,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.6776654720306396,0.1920156478881836,0.8821544051170349,284.8890075683594,284.95001220703125,301.1200256347656,291.8771057128906,298.0539855957031,297.0097351074219,284.8902587890625,1.0,0.5546619296073914,0.3572620153427124,0.3572620153427124,1.0,1.0,-2.892594814300537,0.7341035008430481,2.158491373062134,0.0817663297057151,0.8068987131118774,0.8068987131118774,0.0,175.43150329589844,176.0,45249.74609375,0.0,2120.657470703125,1.0,280.0592346191406,283.2617492675781,294.8933410644531,297.86773681640625,293.1499938964844,293.1499938964844,280.3500061035156,40733.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782593607902527,1.0,0.0,0.0,3.3752901554107666,3.375312328338623,7.601784091093577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.2548828125,0.0,1281.2296142578125,1895.4371337890625,0.0,3200.265869140625,0.8487085103988647,1.0,0.0,3.0,1.0,0.0
18209640,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7782695889472961,0.2938820123672485,0.2679115235805511,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9316816926002502,0.5045695900917053,0.4804308414459228,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9835672974586488,0.5914513468742371,0.4149130284786224,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.845749020576477,0.3805835247039795,0.3637678027153015,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.6776654720306396,0.1920156478881836,0.8821544051170349,284.8890075683594,284.95001220703125,301.1200256347656,291.8771057128906,298.0539855957031,297.0097351074219,284.8902587890625,1.0,0.5546619296073914,0.3572620153427124,0.3572620153427124,1.0,1.0,-2.892594814300537,0.7341035008430481,2.158491373062134,0.0817663297057151,0.8068987131118774,0.8068987131118774,0.0,175.43150329589844,176.0,45249.74609375,0.0,2120.657470703125,1.0,280.0592346191406,283.2617492675781,294.8933410644531,297.86773681640625,293.1499938964844,293.1499938964844,280.3500061035156,40733.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782593607902527,1.0,0.0,0.0,3.3752901554107666,3.375312328338623,7.601784091093577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.2548828125,0.0,1281.2296142578125,1895.4371337890625,0.0,3200.265869140625,0.8487085103988647,1.0,0.0,3.0,1.0,0.0
18209700,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7747305631637573,0.2928446233272552,0.2668777406215668,296.8892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.926956832408905,0.5029205679893494,0.4787558615207672,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9800723791122437,0.5901013612747192,0.4138253927230835,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8422775268554688,0.3793622851371765,0.3625386953353882,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.674165666103363,0.1910260617733001,0.877687931060791,284.99957275390625,284.95001220703125,301.0926208496094,291.85888671875,298.0466613769531,297.00860595703125,285.0018005371094,1.0,0.5540934205055237,0.3576859831809997,0.3576859831809997,1.0,1.0,-2.881181478500366,0.7315424084663391,2.149639129638672,0.0816587880253791,0.8780741095542908,0.8780741095542908,0.0,176.845947265625,176.0,44369.78515625,0.0,2108.380126953125,1.0,280.294677734375,283.3953857421875,294.8109130859375,297.6338806152344,293.1499938964844,293.1499938964844,280.3500061035156,35031.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700853586196899,1.0,0.0,0.0,3.412439584732056,3.412461042404175,7.770039474053192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.78125,0.0,1277.807373046875,1895.4371337890625,0.0,3123.611083984375,0.853837788105011,1.0,0.0,3.0,1.0,0.0
18209760,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7719323039054871,0.2919234931468963,0.2661003470420837,296.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9231104254722596,0.5013940930366516,0.4773754775524139,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.9772129058837892,0.5889091491699219,0.4130395054817199,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8394775986671448,0.3782505691051483,0.3615394830703735,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6712712049484253,0.1901156604290008,0.8738126754760742,284.9869689941406,284.95001220703125,301.0648193359375,291.8404235839844,298.0404357910156,297.00848388671875,284.9852294921875,1.0,0.5536401271820068,0.3581871688365936,0.3581871688365936,1.0,1.0,-2.8717827796936035,0.7298160791397095,2.1419665813446045,0.0819654762744903,0.8848962783813477,0.8848962783813477,0.0,178.0231170654297,179.0,44269.37109375,0.0,2098.3828125,1.0,280.3407287597656,283.38299560546875,294.79742431640625,297.6458435058594,293.1499938964844,293.1499938964844,280.6499938964844,33878.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657134175300598,1.0,0.0,0.0,3.479128837585449,3.4791507720947266,8.07670630820212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.66357421875,0.0,1336.113037109375,1895.4371337890625,0.0,3082.597900390625,0.8652722239494324,1.0,0.0,3.0,1.0,0.0
18209820,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.7683969736099243,0.2908346951007843,0.265131264925003,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.9182446599006652,0.4995465576648712,0.4756380021572113,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.9734548926353456,0.5875170230865479,0.4120542705059051,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.835943877696991,0.3769193589687347,0.3602979779243469,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.6676443815231323,0.1890161782503128,0.869054913520813,285.078857421875,284.95001220703125,301.0287170410156,291.8163452148437,298.0328063964844,297.0089111328125,285.0771179199219,1.0,0.5531470775604248,0.3588286936283111,0.3588286936283111,1.0,1.0,-2.860132932662964,0.7277342081069946,2.132398843765259,0.0824055820703506,0.984208345413208,0.984208345413208,0.0,179.58840942382812,179.0,43471.88671875,0.0,2086.576904296875,1.0,280.6168518066406,283.4956970214844,294.7520751953125,297.5038757324219,293.1499938964844,293.1499938964844,280.6499938964844,30618.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560840487480164,1.0,0.0,0.0,3.608767509460449,3.608790159225464,8.689826245245058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.4140625,0.0,1447.96875,1895.4371337890625,0.0,2992.284423828125,0.8927233815193176,1.0,0.0,3.0,1.0,0.0
18209880,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.7665615081787109,0.2901921272277832,0.2646481394767761,296.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.9157047271728516,0.4984740018844604,0.4747346639633178,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.9714396595954896,0.5866813659667969,0.4115705192089081,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.8340941667556763,0.3761524260044098,0.3596622347831726,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.6657448410987854,0.1884003430604934,0.8665792942047119,285.0549011230469,284.95001220703125,301.0081787109375,291.8026123046875,298.028564453125,297.0092468261719,285.0516357421875,1.0,0.5529285073280334,0.3591895699501037,0.3591895699501037,1.0,1.0,-2.854146242141724,0.7267404794692993,2.127405881881714,0.0827212706208229,0.9966554641723632,0.9966554641723632,0.0,180.447494506836,182.0,43504.19921875,0.0,2080.80224609375,1.0,280.64093017578125,283.4701538085937,294.7639465332031,297.5482482910156,293.1499938964844,293.1499938964844,280.3500061035156,30818.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548673987388611,1.0,0.0,0.0,3.680448532104492,3.680471897125244,9.038467396749184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.60498046875,0.0,1528.2135009765625,1895.4371337890625,0.0,2980.87939453125,0.9083937406539916,1.0,0.0,3.0,1.0,0.0
18209940,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7593376636505127,0.2871982157230377,0.2624666094779968,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.906341552734375,0.4941631555557251,0.4712493121623993,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.9630905389785768,0.5825730562210083,0.4092336893081665,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8270317316055298,0.3729507625102997,0.3571414053440094,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.6588090062141418,0.1860772520303726,0.8578889966011047,284.8681030273437,284.95001220703125,300.9503479003906,291.76385498046875,298.01129150390625,297.0039978027344,284.8694763183594,1.0,0.5520995259284973,0.3601919412612915,0.3601919412612915,1.0,1.0,-2.831063270568848,0.7218472361564636,2.10921597480774,0.0830101519823074,0.8552419543266296,0.8552419543266296,0.0,183.83172607421875,185.0,43991.41015625,0.0,2059.048095703125,1.0,280.3568115234375,283.2727966308594,294.80548095703125,297.70050048828125,293.1499938964844,293.1499938964844,280.6499938964844,38923.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680452108383179,1.0,0.0,0.0,3.602756977081299,3.602781057357788,8.660904313728679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.115234375,0.0,1502.82861328125,1895.4371337890625,0.0,3104.47314453125,0.8962404131889343,1.0,0.0,3.0,1.0,0.0
18210000,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7593376636505127,0.2871982157230377,0.2624666094779968,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.906341552734375,0.4941631555557251,0.4712493121623993,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.9630905389785768,0.5825730562210083,0.4092336893081665,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8270317316055298,0.3729507625102997,0.3571414053440094,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.6588090062141418,0.1860772520303726,0.8578889966011047,284.8681030273437,284.95001220703125,300.9503479003906,291.76385498046875,298.01129150390625,297.0039978027344,284.8694763183594,1.0,0.5520995259284973,0.3601919412612915,0.3601919412612915,1.0,1.0,-2.831063270568848,0.7218472361564636,2.10921597480774,0.0830101519823074,0.8552419543266296,0.8552419543266296,0.0,183.83172607421875,185.0,43991.41015625,0.0,2059.048095703125,1.0,280.3568115234375,283.2727966308594,294.80548095703125,297.70050048828125,293.1499938964844,293.1499938964844,280.6499938964844,38923.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680452108383179,1.0,0.0,0.0,3.602756977081299,3.602781057357788,8.660904313728679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.115234375,0.0,1502.82861328125,1895.4371337890625,0.0,3104.47314453125,0.8962404131889343,1.0,0.0,3.0,1.0,0.0
18210060,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7527823448181152,0.2849195003509521,0.2603158950805664,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8982797861099243,0.4906296730041504,0.4677963554859161,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9550464749336244,0.5795915126800537,0.4069892466068268,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8204542994499207,0.3702872097492218,0.3545669913291931,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.652316153049469,0.1839571446180343,0.8485821485519409,284.9867248535156,284.95001220703125,300.8914794921875,291.7242736816406,297.9955139160156,297.00128173828125,284.9852905273437,1.0,0.5510930418968201,0.3611974120140075,0.3611974120140075,1.0,1.0,-2.8073434829711914,0.7167240977287292,2.0906193256378174,0.0829774215817451,0.9412564039230348,0.9412564039230348,0.0,186.940658569336,188.0,42863.00390625,0.0,2035.205810546875,1.0,280.64190673828125,283.4176940917969,294.69244384765625,297.4589233398437,293.1499938964844,293.1499938964844,280.3500061035156,33773.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575108647346497,1.0,0.0,0.0,3.691858768463135,3.691882610321045,9.094596293834912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.07080078125,0.0,1563.38720703125,1895.4371337890625,0.0,3005.662353515625,0.9130693078041076,1.0,0.0,3.0,1.0,0.0
18210120,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7527823448181152,0.2849195003509521,0.2603158950805664,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8982797861099243,0.4906296730041504,0.4677963554859161,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9550464749336244,0.5795915126800537,0.4069892466068268,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8204542994499207,0.3702872097492218,0.3545669913291931,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.652316153049469,0.1839571446180343,0.8485821485519409,284.9867248535156,284.95001220703125,300.8914794921875,291.7242736816406,297.9955139160156,297.00128173828125,284.9852905273437,1.0,0.5510930418968201,0.3611974120140075,0.3611974120140075,1.0,1.0,-2.8073434829711914,0.7167240977287292,2.0906193256378174,0.0829774215817451,0.9412564039230348,0.9412564039230348,0.0,186.940658569336,188.0,42863.00390625,0.0,2035.205810546875,1.0,280.64190673828125,283.4176940917969,294.69244384765625,297.4589233398437,293.1499938964844,293.1499938964844,280.3500061035156,33773.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575108647346497,1.0,0.0,0.0,3.691858768463135,3.691882610321045,9.094596293834912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.07080078125,0.0,1563.38720703125,1895.4371337890625,0.0,3005.662353515625,0.9130693078041076,1.0,0.0,3.0,1.0,0.0
18210180,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7462931275367737,0.2819929718971252,0.2580653429031372,296.873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.8902663588523865,0.4863583445549011,0.464203804731369,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.9465657472610474,0.5755935311317444,0.4045869708061218,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8137408494949341,0.367061585187912,0.3518978059291839,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.645967960357666,0.1815516501665115,0.8391326069831848,284.8667297363281,284.95001220703125,300.8318176269531,291.6840515136719,297.9776306152344,296.9961853027344,284.8695678710937,1.0,0.5500720143318176,0.362202912569046,0.362202912569046,1.0,1.0,-2.7828757762908936,0.711302638053894,2.071573257446289,0.0829707607626915,0.8189268708229065,0.8189268708229065,0.0,190.183334350586,191.0,42947.19921875,0.0,2011.07666015625,1.0,280.35760498046875,283.2982482910156,294.7063903808594,297.5412292480469,293.1499938964844,293.1499938964844,280.6499938964844,41516.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663264513015747,1.0,0.0,0.0,3.485610246658325,3.485633611679077,8.106827067422273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.82470703125,0.0,1397.2669677734375,1895.4371337890625,0.0,3088.34912109375,0.873258650302887,1.0,0.0,3.0,1.0,0.0
18210240,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7462931275367737,0.2819929718971252,0.2580653429031372,296.873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.8902663588523865,0.4863583445549011,0.464203804731369,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.9465657472610474,0.5755935311317444,0.4045869708061218,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8137408494949341,0.367061585187912,0.3518978059291839,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.645967960357666,0.1815516501665115,0.8391326069831848,284.8667297363281,284.95001220703125,300.8318176269531,291.6840515136719,297.9776306152344,296.9961853027344,284.8695678710937,1.0,0.5500720143318176,0.362202912569046,0.362202912569046,1.0,1.0,-2.7828757762908936,0.711302638053894,2.071573257446289,0.0829707607626915,0.8189268708229065,0.8189268708229065,0.0,190.183334350586,191.0,42947.19921875,0.0,2011.07666015625,1.0,280.35760498046875,283.2982482910156,294.7063903808594,297.5412292480469,293.1499938964844,293.1499938964844,280.6499938964844,41516.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663264513015747,1.0,0.0,0.0,3.485610246658325,3.485633611679077,8.106827067422273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.82470703125,0.0,1397.2669677734375,1895.4371337890625,0.0,3088.34912109375,0.873258650302887,1.0,0.0,3.0,1.0,0.0
18210300,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7431865334510803,0.2808506786823272,0.2569185495376587,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8864017724990845,0.4845758974552154,0.4623793959617615,296.91552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9423817992210388,0.574100136756897,0.4033790528774261,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8104009032249451,0.3657051622867584,0.3505250513553619,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6428980827331543,0.1804614216089248,0.8341975212097168,284.99139404296875,284.95001220703125,300.8017578125,291.6637268066406,297.969482421875,296.9949035644531,284.994873046875,1.0,0.549508273601532,0.362705647945404,0.362705647945404,1.0,1.0,-2.7702677249908447,0.7084578275680542,2.061809778213501,0.0828121826052665,0.894524097442627,0.894524097442627,0.0,191.7460174560547,191.0,42001.71484375,0.0,1998.2557373046875,1.0,280.59722900390625,283.447021484375,294.61456298828125,297.29522705078125,293.1499938964844,293.1499938964844,280.6499938964844,35551.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857647716999054,1.0,0.0,0.0,3.5121638774871826,3.5121865272521973,8.230814501075656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.17626953125,0.0,1381.92919921875,1895.4371337890625,0.0,3006.94580078125,0.8764630556106567,1.0,0.0,3.0,1.0,0.0
18210360,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7408049702644348,0.2798729240894317,0.2560733556747436,296.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.883336067199707,0.4829739928245544,0.4609057009220123,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9391188025474548,0.5728148818016052,0.4025155901908874,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.807693362236023,0.3645009696483612,0.3494232594966888,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.6404093503952026,0.1794755756855011,0.8299452662467957,284.9863586425781,284.95001220703125,300.77154541015625,291.643310546875,297.9627380371094,296.994873046875,284.9846496582031,1.0,0.5490492582321167,0.3632892966270447,0.3632892966270447,1.0,1.0,-2.760006189346313,0.7065662145614624,2.0534400939941406,0.0831086635589599,0.905256450176239,0.905256450176239,0.0,193.0020751953125,194.0,41870.2734375,0.0,1987.805908203125,1.0,280.6416320800781,283.44097900390625,294.5964050292969,297.2995910644531,293.1499938964844,293.1499938964844,280.3500061035156,34102.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527140617370605,1.0,0.0,0.0,3.576097249984741,3.576120138168335,8.533200457350176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.43701171875,0.0,1438.5791015625,1895.4371337890625,0.0,2960.697509765625,0.8871908187866211,1.0,0.0,3.0,1.0,0.0
18210420,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7350590825080872,0.2770448625087738,0.2538996934890747,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8760972023010254,0.478800356388092,0.4573898315429687,296.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.931026041507721,0.5689131617546082,0.4001705348491668,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8010925650596619,0.3613418340682983,0.3468027710914612,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6347763538360596,0.1771147549152374,0.8206313252449036,284.8841247558594,284.95001220703125,300.7108764648437,291.6022644042969,297.9459533691406,296.99102783203125,284.88592529296875,1.0,0.5480630993843079,0.3644566237926483,0.3644566237926483,1.0,1.0,-2.7360143661499023,0.7016233801841736,2.034391164779663,0.0834343358874321,0.8004251718521118,0.8004251718521118,0.0,196.1144256591797,197.0,41890.43359375,0.0,1964.404541015625,1.0,280.3593139648437,283.3409118652344,294.6170959472656,297.3844299316406,293.1499938964844,293.1499938964844,280.6499938964844,41289.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601600527763367,1.0,0.0,0.0,3.355381727218628,3.3554039001464844,7.512373940699035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.15673828125,0.0,1265.809326171875,1895.4371337890625,0.0,3030.50634765625,0.8448660373687744,1.0,0.0,3.0,1.0,0.0
18210480,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7350590825080872,0.2770448625087738,0.2538996934890747,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8760972023010254,0.478800356388092,0.4573898315429687,296.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.931026041507721,0.5689131617546082,0.4001705348491668,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8010925650596619,0.3613418340682983,0.3468027710914612,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6347763538360596,0.1771147549152374,0.8206313252449036,284.8841247558594,284.95001220703125,300.7108764648437,291.6022644042969,297.9459533691406,296.99102783203125,284.88592529296875,1.0,0.5480630993843079,0.3644566237926483,0.3644566237926483,1.0,1.0,-2.7360143661499023,0.7016233801841736,2.034391164779663,0.0834343358874321,0.8004251718521118,0.8004251718521118,0.0,196.1144256591797,197.0,41890.43359375,0.0,1964.404541015625,1.0,280.3593139648437,283.3409118652344,294.6170959472656,297.3844299316406,293.1499938964844,293.1499938964844,280.6499938964844,41289.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601600527763367,1.0,0.0,0.0,3.355381727218628,3.3554039001464844,7.512373940699035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.15673828125,0.0,1265.809326171875,1895.4371337890625,0.0,3030.50634765625,0.8448660373687744,1.0,0.0,3.0,1.0,0.0
18210540,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.730013370513916,0.274905264377594,0.25193652510643,296.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8696960806846619,0.4753880202770233,0.4541184306144714,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9238871335983276,0.5660591125488281,0.3980993032455444,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7951526045799255,0.3587497770786285,0.3443409204483032,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6296747326850891,0.1750333756208419,0.8115258812904358,284.98687744140625,284.95001220703125,300.6499938964844,291.56103515625,297.9315185546875,296.99029541015625,284.98565673828125,1.0,0.5470941066741943,0.3656239211559295,0.3656239211559295,1.0,1.0,-2.713328123092652,0.6970762610435486,2.016251802444458,0.0836307033896446,0.8804044127464294,0.8804044127464294,0.0,198.9076232910156,200.0,40892.45703125,0.0,1941.854736328125,1.0,280.639892578125,283.4662170410156,294.5131225585937,297.1546936035156,293.1499938964844,293.1499938964844,280.95001220703125,33988.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463924527168274,1.0,0.0,0.0,3.458371639251709,3.4583933353424072,7.980619329828187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.9501953125,0.0,1315.9781494140625,1895.4371337890625,0.0,2901.49365234375,0.8608881831169128,1.0,0.0,3.0,1.0,0.0
18210600,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.730013370513916,0.274905264377594,0.25193652510643,296.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8696960806846619,0.4753880202770233,0.4541184306144714,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9238871335983276,0.5660591125488281,0.3980993032455444,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7951526045799255,0.3587497770786285,0.3443409204483032,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6296747326850891,0.1750333756208419,0.8115258812904358,284.98687744140625,284.95001220703125,300.6499938964844,291.56103515625,297.9315185546875,296.99029541015625,284.98565673828125,1.0,0.5470941066741943,0.3656239211559295,0.3656239211559295,1.0,1.0,-2.713328123092652,0.6970762610435486,2.016251802444458,0.0836307033896446,0.8804044127464294,0.8804044127464294,0.0,198.9076232910156,200.0,40892.45703125,0.0,1941.854736328125,1.0,280.639892578125,283.4662170410156,294.5131225585937,297.1546936035156,293.1499938964844,293.1499938964844,280.95001220703125,33988.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463924527168274,1.0,0.0,0.0,3.458371639251709,3.4583933353424072,7.980619329828187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.9501953125,0.0,1315.9781494140625,1895.4371337890625,0.0,2901.49365234375,0.8608881831169128,1.0,0.0,3.0,1.0,0.0
18210660,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.7257049679756165,0.2730060815811157,0.2503312230110168,296.87359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8641735315322876,0.4722576141357422,0.4512732028961181,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.9178000688552856,0.563494086265564,0.3963976502418518,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.789996325969696,0.3563992381095886,0.3422253429889679,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.6252146363258362,0.1731425076723098,0.8035153746604919,285.0606689453125,284.95001220703125,300.589111328125,291.519775390625,297.9188537597656,296.9916076660156,285.0572509765625,1.0,0.5463703274726868,0.3668136596679687,0.3668136596679687,1.0,1.0,-2.6937646865844727,0.6935712695121765,2.0001935958862305,0.0842165946960449,0.9978427886962892,0.9978427886962892,0.0,201.4663848876953,203.0,40097.8828125,0.0,1923.3056640625,1.0,280.9407653808594,283.5569763183594,294.4739990234375,297.0491027832031,293.1499938964844,293.1499938964844,280.6499938964844,30601.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339402675628662,1.0,0.0,0.0,3.668828248977661,3.668851375579834,8.981483006209601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.60107421875,0.0,1513.6124267578125,1895.4371337890625,0.0,2785.1552734375,0.9056238532066344,1.0,0.0,3.0,1.0,0.0
18210720,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.7257049679756165,0.2730060815811157,0.2503312230110168,296.87359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8641735315322876,0.4722576141357422,0.4512732028961181,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.9178000688552856,0.563494086265564,0.3963976502418518,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.789996325969696,0.3563992381095886,0.3422253429889679,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.6252146363258362,0.1731425076723098,0.8035153746604919,285.0606689453125,284.95001220703125,300.589111328125,291.519775390625,297.9188537597656,296.9916076660156,285.0572509765625,1.0,0.5463703274726868,0.3668136596679687,0.3668136596679687,1.0,1.0,-2.6937646865844727,0.6935712695121765,2.0001935958862305,0.0842165946960449,0.9978427886962892,0.9978427886962892,0.0,201.4663848876953,203.0,40097.8828125,0.0,1923.3056640625,1.0,280.9407653808594,283.5569763183594,294.4739990234375,297.0491027832031,293.1499938964844,293.1499938964844,280.6499938964844,30601.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339402675628662,1.0,0.0,0.0,3.668828248977661,3.668851375579834,8.981483006209601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.60107421875,0.0,1513.6124267578125,1895.4371337890625,0.0,2785.1552734375,0.9056238532066344,1.0,0.0,3.0,1.0,0.0
18210780,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.7199810743331909,0.2698902189731598,0.2480372339487075,296.8637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8572763800621033,0.4677702486515045,0.4476243257522583,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.9099910259246826,0.5590859055519104,0.3938516676425934,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.783482015132904,0.3529828488826751,0.3394984304904938,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.6197181940078735,0.1706834584474563,0.7941794395446777,284.8646545410156,284.95001220703125,300.5284423828125,291.4786682128906,297.9013977050781,296.9872436523437,284.865966796875,1.0,0.5455299019813538,0.3680033683776855,0.3680033683776855,1.0,1.0,-2.6690783500671387,0.6883038878440857,1.980774402618408,0.0843905061483383,0.8521221280097961,0.8521221280097961,0.0,204.8435974121093,206.0,40562.82421875,0.0,1900.83154296875,1.0,280.6568298339844,283.3516845703125,294.521484375,297.2041931152344,293.1499938964844,293.1499938964844,280.95001220703125,38993.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474926352500916,1.0,0.0,0.0,3.594322443008423,3.594346523284912,8.620399398751033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.75,0.0,1494.1549072265625,1895.4371337890625,0.0,2911.7919921875,0.8943012952804565,1.0,0.0,3.0,1.0,0.0
18210840,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.7199810743331909,0.2698902189731598,0.2480372339487075,296.8637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8572763800621033,0.4677702486515045,0.4476243257522583,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.9099910259246826,0.5590859055519104,0.3938516676425934,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.783482015132904,0.3529828488826751,0.3394984304904938,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.6197181940078735,0.1706834584474563,0.7941794395446777,284.8646545410156,284.95001220703125,300.5284423828125,291.4786682128906,297.9013977050781,296.9872436523437,284.865966796875,1.0,0.5455299019813538,0.3680033683776855,0.3680033683776855,1.0,1.0,-2.6690783500671387,0.6883038878440857,1.980774402618408,0.0843905061483383,0.8521221280097961,0.8521221280097961,0.0,204.8435974121093,206.0,40562.82421875,0.0,1900.83154296875,1.0,280.6568298339844,283.3516845703125,294.521484375,297.2041931152344,293.1499938964844,293.1499938964844,280.95001220703125,38993.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474926352500916,1.0,0.0,0.0,3.594322443008423,3.594346523284912,8.620399398751033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.75,0.0,1494.1549072265625,1895.4371337890625,0.0,2911.7919921875,0.8943012952804565,1.0,0.0,3.0,1.0,0.0
18210900,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7168503999710083,0.2685454487800598,0.2467186450958252,296.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.85367751121521,0.4657567739486694,0.4455936551094055,296.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9060209393501282,0.5572528839111328,0.3924076855182647,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.780032753944397,0.3514222502708435,0.3379490077495575,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6166871786117554,0.1694817990064621,0.7888529896736145,284.9903259277344,284.95001220703125,300.4982604980469,291.45819091796875,297.8927917480469,296.9853820800781,284.9949951171875,1.0,0.5449792146682739,0.3685982525348663,0.3685982525348663,1.0,1.0,-2.6550514698028564,0.6850928068161011,1.969958662986756,0.0841958597302436,0.92705899477005,0.92705899477005,0.0,206.5968170166016,206.0,39565.38671875,0.0,1887.4425048828125,1.0,280.8998718261719,283.50555419921875,294.4248962402344,296.9579467773437,293.1499938964844,293.1499938964844,280.95001220703125,34836.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402338624000549,1.0,0.0,0.0,3.615900993347168,3.61592435836792,8.724214808353281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.79052734375,0.0,1486.9381103515625,1895.4371337890625,0.0,2843.900146484375,0.8987537622451782,1.0,0.0,3.0,1.0,0.0
18210960,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7143884897232056,0.2674385607242584,0.2457324862480163,296.8624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8508390784263611,0.4640015363693237,0.4439474046230316,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9030777812004088,0.5557461977005005,0.3913575410842895,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7772966027259827,0.3500661551952362,0.3366870582103729,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.6141111254692078,0.1684008836746215,0.7841668128967285,284.989501953125,284.95001220703125,300.4681701660156,291.4378356933594,297.8855895996094,296.9849853515625,284.9874572753906,1.0,0.5445046424865723,0.3692309856414795,0.3692309856414795,1.0,1.0,-2.6434757709503174,0.6827728748321533,1.9607030153274536,0.0843703225255012,0.9413383603096008,0.9413383603096008,0.0,207.9900360107422,209.0,39428.2734375,0.0,1876.221435546875,1.0,280.9424743652344,283.5013427734375,294.401123046875,296.9573669433594,293.1499938964844,293.1499938964844,280.6499938964844,33592.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360207080841064,1.0,0.0,0.0,3.684937238693237,3.684961080551148,9.060527190740686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.28515625,0.0,1554.2037353515625,1895.4371337890625,0.0,2804.560546875,0.9112642407417296,1.0,0.0,3.0,1.0,0.0
