time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18211020,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.7103800773620605,0.2652597725391388,0.2441291362047195,296.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.8464444279670715,0.460815966129303,0.4413531422615051,296.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.8984947204589844,0.5526484251022339,0.3895857632160187,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.7730514407157898,0.3476080894470215,0.3347076773643493,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.610018789768219,0.1665942221879959,0.7771508097648621,284.8382263183594,284.95001220703125,300.4251403808594,291.40869140625,297.8733825683594,296.9820556640625,284.8411865234375,1.0,0.5437952876091003,0.3701421320438385,0.3701421320438385,1.0,1.0,-2.625500202178955,0.6789700388908386,1.946530103683472,0.0846053585410118,0.8158713579177856,0.8158713579177856,0.0,210.22369384765625,209.0,39744.71875,0.0,1859.23583984375,1.0,280.6709289550781,283.346923828125,294.4440612792969,297.09735107421875,293.1499938964844,293.1499938964844,280.6499938964844,41706.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446611762046814,1.0,0.0,0.0,3.542731285095215,3.542755365371704,8.374709068448283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.8017578125,0.0,1458.5106201171875,1895.4371337890625,0.0,2885.2939453125,0.8840098977088928,1.0,0.0,3.0,1.0,0.0
18211080,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.708506166934967,0.2643783390522003,0.2433631718158722,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8445125818252563,0.4595386385917663,0.4401759505271911,296.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.8964280486106873,0.5514060854911804,0.3887282311916351,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.7711771130561829,0.3466138839721679,0.3338050544261932,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.6081863045692444,0.1658580154180526,0.7740821242332458,284.86053466796875,284.95001220703125,300.40850830078125,291.3974609375,297.8682861328125,296.9805908203125,284.8638916015625,1.0,0.5434667468070984,0.3704964518547058,0.3704964518547058,1.0,1.0,-2.6173629760742188,0.677099347114563,1.940263748168945,0.0845468789339065,0.8119298219680786,0.8119298219680786,0.0,211.21229553222656,197.0,39494.4921875,0.0,1851.4998779296875,1.0,280.6576538085937,283.3768615722656,294.419921875,297.04156494140625,293.1499938964844,293.1499938964844,280.95001220703125,42013.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450231552124023,1.0,0.0,0.0,3.465283155441284,3.465306520462036,8.012549983504869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.38037109375,0.0,1379.921875,1895.4371337890625,0.0,2888.680908203125,0.869118332862854,1.0,0.0,3.0,1.0,0.0
18211140,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7081760168075562,0.2621197402477264,0.2410145401954651,296.8558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8444725871086121,0.4559497535228729,0.4364432990550995,296.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8970165252685547,0.5482633709907532,0.3862262070178985,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.771053671836853,0.3438149094581604,0.3308663964271545,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.6069005131721497,0.1636399775743484,0.7631154656410217,284.98455810546875,284.95001220703125,300.34967041015625,291.357666015625,297.8537292480469,296.97979736328125,284.9833068847656,1.0,0.5378535985946655,0.3717619478702545,0.3717619478702545,1.0,1.0,-2.59033751487732,0.6710643768310547,1.9192731380462649,0.0845218747854232,0.8991338610649109,0.8991338610649109,0.0,207.9391021728516,185.0,38389.4921875,0.0,1797.090087890625,1.0,280.9407653808594,283.5235595703125,294.3051147460937,296.7953186035156,293.1499938964844,293.1499938964844,281.25,34226.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300411701202393,1.0,0.0,0.0,3.5528085231781006,3.5528311729431152,8.422419455200725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.41015625,0.0,1414.78369140625,1895.4371337890625,0.0,2748.8291015625,0.8822330236434937,1.0,0.0,3.0,1.0,0.0
18211200,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7081760168075562,0.2621197402477264,0.2410145401954651,296.8558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8444725871086121,0.4559497535228729,0.4364432990550995,296.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8970165252685547,0.5482633709907532,0.3862262070178985,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.771053671836853,0.3438149094581604,0.3308663964271545,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.6069005131721497,0.1636399775743484,0.7631154656410217,284.98455810546875,284.95001220703125,300.34967041015625,291.357666015625,297.8537292480469,296.97979736328125,284.9833068847656,1.0,0.5378535985946655,0.3717619478702545,0.3717619478702545,1.0,1.0,-2.59033751487732,0.6710643768310547,1.9192731380462649,0.0845218747854232,0.8991338610649109,0.8991338610649109,0.0,207.9391021728516,185.0,38389.4921875,0.0,1797.090087890625,1.0,280.9407653808594,283.5235595703125,294.3051147460937,296.7953186035156,293.1499938964844,293.1499938964844,281.25,34226.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300411701202393,1.0,0.0,0.0,3.5528085231781006,3.5528311729431152,8.422419455200725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.41015625,0.0,1414.78369140625,1895.4371337890625,0.0,2748.8291015625,0.8822330236434937,1.0,0.0,3.0,1.0,0.0
18211260,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.7120643258094788,0.2602722942829132,0.2390488386154174,296.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.8489643931388855,0.452806144952774,0.4331578612327575,296.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.9028003215789796,0.5455815196037292,0.3841275870800018,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.7752991914749146,0.3413940966129303,0.3282637894153595,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.6092609167098999,0.1617287695407867,0.7530344128608704,285.0787658691406,284.95001220703125,300.29180908203125,291.31866455078125,297.8423156738281,296.982177734375,285.0759582519531,1.0,0.5301458239555359,0.3731541037559509,0.3731541037559509,1.0,1.0,-2.5662646293640137,0.6662571430206299,1.900007486343384,0.085125021636486,1.0,1.0,0.0,200.5602264404297,173.0,37423.05078125,0.0,1729.90283203125,1.0,281.2421569824219,283.6380920410156,294.2620544433594,296.6754455566406,293.1499938964844,293.1499938964844,280.95001220703125,31460.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152991533279419,1.0,0.0,0.0,3.7372193336486816,3.737243413925171,9.319454647993552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6516.2958984375,0.0,1597.6102294921875,1895.4371337890625,0.0,2612.076171875,0.9214047193527222,1.0,0.0,3.0,1.0,0.0
18211320,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.7120643258094788,0.2602722942829132,0.2390488386154174,296.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.8489643931388855,0.452806144952774,0.4331578612327575,296.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.9028003215789796,0.5455815196037292,0.3841275870800018,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.7752991914749146,0.3413940966129303,0.3282637894153595,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.6092609167098999,0.1617287695407867,0.7530344128608704,285.0787658691406,284.95001220703125,300.29180908203125,291.31866455078125,297.8423156738281,296.982177734375,285.0759582519531,1.0,0.5301458239555359,0.3731541037559509,0.3731541037559509,1.0,1.0,-2.5662646293640137,0.6662571430206299,1.900007486343384,0.085125021636486,1.0,1.0,0.0,200.5602264404297,173.0,37423.05078125,0.0,1729.90283203125,1.0,281.2421569824219,283.6380920410156,294.2620544433594,296.6754455566406,293.1499938964844,293.1499938964844,280.95001220703125,31460.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152991533279419,1.0,0.0,0.0,3.7372193336486816,3.737243413925171,9.319454647993552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6516.2958984375,0.0,1597.6102294921875,1895.4371337890625,0.0,2612.076171875,0.9214047193527222,1.0,0.0,3.0,1.0,0.0
18211380,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.7165202498435974,0.2573084533214569,0.236440822482109,296.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8546296954154968,0.4483939707279205,0.4291104078292846,296.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9100345373153688,0.5411093235015869,0.3812032043933868,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7806404829025269,0.337991714477539,0.3250758051872253,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.6124573945999146,0.1593552976846695,0.7417652606964111,284.8671264648437,284.95001220703125,300.2351989746094,291.2806091308594,297.8271484375,296.9798583984375,284.8670959472656,1.0,0.5209336280822754,0.3745462596416473,0.3745462596416473,1.0,1.0,-2.53739333152771,0.6597715020179749,1.8776217699050903,0.0852017030119896,0.8743821978569031,0.8743821978569031,0.0,191.88473510742188,161.0,37937.70703125,0.0,1651.5487060546875,1.0,280.9571533203125,283.41375732421875,294.32000732421875,296.8391418457031,293.1499938964844,293.1499938964844,281.25,38349.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283333778381348,1.0,0.0,0.0,3.6896896362304688,3.6897144317626953,9.083912573260022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.9521484375,0.0,1595.5450439453125,1895.4371337890625,0.0,2732.9365234375,0.9150748252868652,1.0,0.0,3.0,1.0,0.0
18211440,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.7165202498435974,0.2573084533214569,0.236440822482109,296.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8546296954154968,0.4483939707279205,0.4291104078292846,296.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9100345373153688,0.5411093235015869,0.3812032043933868,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7806404829025269,0.337991714477539,0.3250758051872253,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.6124573945999146,0.1593552976846695,0.7417652606964111,284.8671264648437,284.95001220703125,300.2351989746094,291.2806091308594,297.8271484375,296.9798583984375,284.8670959472656,1.0,0.5209336280822754,0.3745462596416473,0.3745462596416473,1.0,1.0,-2.53739333152771,0.6597715020179749,1.8776217699050903,0.0852017030119896,0.8743821978569031,0.8743821978569031,0.0,191.88473510742188,161.0,37937.70703125,0.0,1651.5487060546875,1.0,280.9571533203125,283.41375732421875,294.32000732421875,296.8391418457031,293.1499938964844,293.1499938964844,281.25,38349.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283333778381348,1.0,0.0,0.0,3.6896896362304688,3.6897144317626953,9.083912573260022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.9521484375,0.0,1595.5450439453125,1895.4371337890625,0.0,2732.9365234375,0.9150748252868652,1.0,0.0,3.0,1.0,0.0
18211500,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.718912661075592,0.2559936344623565,0.2349236458539962,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8578535914421082,0.4463633894920349,0.4268278181552887,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9142754673957824,0.5391643047332764,0.3795114755630493,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7836437821388245,0.3363984823226928,0.3232563436031341,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6141886115074158,0.1581858396530151,0.735413670539856,284.9931640625,284.95001220703125,300.2073974609375,291.261962890625,297.819580078125,296.9787902832031,284.9996337890625,1.0,0.5158361196517944,0.3752423226833343,0.3752423226833343,1.0,1.0,-2.520974636077881,0.6558389067649841,1.865135669708252,0.0848741233348846,0.9494497776031494,0.9494497776031494,0.0,187.1951599121093,161.0,36882.07421875,0.0,1608.75244140625,1.0,281.2027282714844,283.5730285644531,294.22344970703125,296.5921630859375,293.1499938964844,293.1499938964844,281.25,34971.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205158114433289,1.0,0.0,0.0,3.702556133270264,3.702580451965332,9.147377681983926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.09033203125,0.0,1584.6201171875,1895.4371337890625,0.0,2660.3486328125,0.918257176876068,1.0,0.0,3.0,1.0,0.0
18211560,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7223324775695801,0.25495046377182,0.2337319403886795,296.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8622990846633911,0.4446269273757934,0.4249217510223388,296.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9201561212539672,0.5375933647155762,0.3782086968421936,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7877828478813171,0.3350358605384826,0.3217155337333679,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6167178750038147,0.1571526378393173,0.729668915271759,284.99774169921875,284.95001220703125,300.1799621582031,291.2435913085937,297.8136291503906,296.97930908203125,284.9955749511719,1.0,0.5106250643730164,0.3759938776493072,0.3759938776493072,1.0,1.0,-2.5069308280944824,0.6528162360191345,1.854114651679993,0.0849291607737541,0.9696723818778992,0.9696723818778992,0.0,181.9546356201172,149.0,36722.82421875,0.0,1567.2880859375,1.0,281.2431030273437,283.5714416503906,294.2008056640625,296.5919189453125,293.1499938964844,293.1499938964844,280.95001220703125,33572.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156145215034485,1.0,0.0,0.0,3.772226810455322,3.772251605987549,9.494866617387744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.638671875,0.0,1654.6793212890625,1895.4371337890625,0.0,2614.989990234375,0.9309895634651184,1.0,0.0,3.0,1.0,0.0
18211620,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.7292649745941162,0.2520203590393066,0.2309783697128296,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.8717363476753235,0.4401900172233581,0.4206520318984985,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.932551085948944,0.533078134059906,0.3750829100608825,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.7964778542518616,0.331564724445343,0.3182889819145202,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.6219057440757751,0.1547302603721618,0.7175608277320862,284.8436889648437,284.95001220703125,300.1263732910156,291.2078552246094,297.799072265625,296.976806640625,284.8472900390625,1.0,0.499696671962738,0.3774970173835754,0.3774970173835754,1.0,1.0,-2.4760799407958984,0.6457850933074951,1.830294728279113,0.0848131701350212,0.8221431374549866,0.8221431374549866,0.0,171.45114135742188,137.0,36818.93359375,0.0,1481.929931640625,1.0,280.9566955566406,283.4225158691406,294.2301330566406,296.686767578125,293.1499938964844,293.1499938964844,281.25,42418.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246792554855347,1.0,0.0,0.0,3.56109356880188,3.561117887496948,8.461747142973763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.70654296875,0.0,1483.339111328125,1895.4371337890625,0.0,2698.97265625,0.8899272084236145,1.0,0.0,3.0,1.0,0.0
18211680,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.7292649745941162,0.2520203590393066,0.2309783697128296,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.8717363476753235,0.4401900172233581,0.4206520318984985,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.932551085948944,0.533078134059906,0.3750829100608825,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.7964778542518616,0.331564724445343,0.3182889819145202,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.6219057440757751,0.1547302603721618,0.7175608277320862,284.8436889648437,284.95001220703125,300.1263732910156,291.2078552246094,297.799072265625,296.976806640625,284.8472900390625,1.0,0.499696671962738,0.3774970173835754,0.3774970173835754,1.0,1.0,-2.4760799407958984,0.6457850933074951,1.830294728279113,0.0848131701350212,0.8221431374549866,0.8221431374549866,0.0,171.45114135742188,137.0,36818.93359375,0.0,1481.929931640625,1.0,280.9566955566406,283.4225158691406,294.2301330566406,296.686767578125,293.1499938964844,293.1499938964844,281.25,42418.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246792554855347,1.0,0.0,0.0,3.56109356880188,3.561117887496948,8.461747142973763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.70654296875,0.0,1483.339111328125,1895.4371337890625,0.0,2698.97265625,0.8899272084236145,1.0,0.0,3.0,1.0,0.0
18211740,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7381760478019714,0.2498882412910461,0.2284294366836547,296.8499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8838759064674377,0.4366329312324524,0.4166112542152405,296.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.947879672050476,0.5297732353210449,0.3722105920314789,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8074555993080139,0.3287443220615387,0.3150014579296112,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.6285099983215332,0.1526265889406204,0.7056071162223816,284.9857482910156,284.95001220703125,300.0745849609375,291.1734924316406,297.7874755859375,296.97760009765625,284.9845275878906,1.0,0.488286554813385,0.3790001273155212,0.3790001273155212,1.0,1.0,-2.4463939666748047,0.6390916109085083,1.8073023557662964,0.0846174210309982,0.9166404008865356,0.9166404008865356,0.0,160.2711181640625,125.0,35651.6171875,0.0,1397.1409912109375,1.0,281.2414855957031,283.5881042480469,294.1134948730469,296.43621826171875,293.1499938964844,293.1499938964844,280.95001220703125,34391.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080165982246399,1.0,0.0,0.0,3.631452083587648,3.6314754486083984,8.799416946203564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.08984375,0.0,1500.6552734375,1895.4371337890625,0.0,2544.9404296875,0.9000093936920166,1.0,0.0,3.0,1.0,0.0
18211800,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7381760478019714,0.2498882412910461,0.2284294366836547,296.8499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8838759064674377,0.4366329312324524,0.4166112542152405,296.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.947879672050476,0.5297732353210449,0.3722105920314789,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8074555993080139,0.3287443220615387,0.3150014579296112,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.6285099983215332,0.1526265889406204,0.7056071162223816,284.9857482910156,284.95001220703125,300.0745849609375,291.1734924316406,297.7874755859375,296.97760009765625,284.9845275878906,1.0,0.488286554813385,0.3790001273155212,0.3790001273155212,1.0,1.0,-2.4463939666748047,0.6390916109085083,1.8073023557662964,0.0846174210309982,0.9166404008865356,0.9166404008865356,0.0,160.2711181640625,125.0,35651.6171875,0.0,1397.1409912109375,1.0,281.2414855957031,283.5881042480469,294.1134948730469,296.43621826171875,293.1499938964844,293.1499938964844,280.95001220703125,34391.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080165982246399,1.0,0.0,0.0,3.631452083587648,3.6314754486083984,8.799416946203564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.08984375,0.0,1500.6552734375,1895.4371337890625,0.0,2544.9404296875,0.9000093936920166,1.0,0.0,3.0,1.0,0.0
18211860,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.748624324798584,0.2471553385257721,0.225804403424263,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.8979982733726501,0.432388961315155,0.4124661684036255,296.8646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9642344117164612,0.525419294834137,0.3691494464874267,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.8194099068641663,0.3254035711288452,0.3116461932659149,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.6363269090652466,0.1503221094608307,0.6938188672065735,284.8641357421875,284.95001220703125,300.0248107910156,291.14068603515625,297.775146484375,296.9764709472656,284.8681640625,1.0,0.476578950881958,0.3806314766407013,0.3806314766407013,1.0,1.0,-2.4163951873779297,0.6324914693832397,1.7839035987854004,0.0847312733530998,0.7929554581642151,0.7929554581642151,0.0,149.07363891601562,113.0,35617.9765625,0.0,1313.77001953125,1.0,280.9582214355469,283.4767150878906,294.1517333984375,296.5316772460937,293.1499938964844,293.1499938964844,281.25,42937.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148503303527832,1.0,0.0,0.0,3.3731913566589355,3.37321400642395,7.592332735839591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.32275390625,0.0,1294.430419921875,1895.4371337890625,0.0,2607.92919921875,0.8499571084976196,1.0,0.0,3.0,1.0,0.0
18211920,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.748624324798584,0.2471553385257721,0.225804403424263,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.8979982733726501,0.432388961315155,0.4124661684036255,296.8646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9642344117164612,0.525419294834137,0.3691494464874267,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.8194099068641663,0.3254035711288452,0.3116461932659149,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.6363269090652466,0.1503221094608307,0.6938188672065735,284.8641357421875,284.95001220703125,300.0248107910156,291.14068603515625,297.775146484375,296.9764709472656,284.8681640625,1.0,0.476578950881958,0.3806314766407013,0.3806314766407013,1.0,1.0,-2.4163951873779297,0.6324914693832397,1.7839035987854004,0.0847312733530998,0.7929554581642151,0.7929554581642151,0.0,149.07363891601562,113.0,35617.9765625,0.0,1313.77001953125,1.0,280.9582214355469,283.4767150878906,294.1517333984375,296.5316772460937,293.1499938964844,293.1499938964844,281.25,42937.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148503303527832,1.0,0.0,0.0,3.3731913566589355,3.37321400642395,7.592332735839591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.32275390625,0.0,1294.430419921875,1895.4371337890625,0.0,2607.92919921875,0.8499571084976196,1.0,0.0,3.0,1.0,0.0
18211980,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7621423602104187,0.2451158910989761,0.2233700454235077,296.8493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9164091348648072,0.4289183020591736,0.4085431396961212,296.8678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.982130229473114,0.5221268534660339,0.3663266897201538,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8337051868438721,0.3226332664489746,0.308430939912796,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6464534997940063,0.148298755288124,0.6822532415390015,284.9892272949219,284.95001220703125,299.9772644042969,291.109619140625,297.7655334472656,296.9781188964844,284.9877319335937,1.0,0.4645695090293884,0.3822628259658813,0.3822628259658813,1.0,1.0,-2.387604236602783,0.626251757144928,1.7613524198532104,0.0848050266504287,0.8832699060440063,0.8832699060440063,0.0,137.5349884033203,101.0,34579.34375,0.0,1232.322509765625,1.0,281.2399597167969,283.6203308105469,294.0456237792969,296.29986572265625,293.1499938964844,293.1499938964844,281.54998779296875,34031.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975428700447083,1.0,0.0,0.0,3.472418546676636,3.472440481185913,8.045581125770696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.9951171875,0.0,1330.4183349609375,1895.4371337890625,0.0,2448.9814453125,0.8641108274459839,1.0,0.0,3.0,1.0,0.0
18212040,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7621423602104187,0.2451158910989761,0.2233700454235077,296.8493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9164091348648072,0.4289183020591736,0.4085431396961212,296.8678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.982130229473114,0.5221268534660339,0.3663266897201538,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8337051868438721,0.3226332664489746,0.308430939912796,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6464534997940063,0.148298755288124,0.6822532415390015,284.9892272949219,284.95001220703125,299.9772644042969,291.109619140625,297.7655334472656,296.9781188964844,284.9877319335937,1.0,0.4645695090293884,0.3822628259658813,0.3822628259658813,1.0,1.0,-2.387604236602783,0.626251757144928,1.7613524198532104,0.0848050266504287,0.8832699060440063,0.8832699060440063,0.0,137.5349884033203,101.0,34579.34375,0.0,1232.322509765625,1.0,281.2399597167969,283.6203308105469,294.0456237792969,296.29986572265625,293.1499938964844,293.1499938964844,281.54998779296875,34031.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975428700447083,1.0,0.0,0.0,3.472418546676636,3.472440481185913,8.045581125770696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.9951171875,0.0,1330.4183349609375,1895.4371337890625,0.0,2448.9814453125,0.8641108274459839,1.0,0.0,3.0,1.0,0.0
18212100,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.7705768346786499,0.2442209273576736,0.2223103940486908,296.8525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892639160156,0.928344190120697,0.4273259043693542,0.4067662954330444,296.8708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.991490602493286,0.5206263661384583,0.3650714159011841,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.8423857688903809,0.3213644027709961,0.3069693446159363,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.6528914570808411,0.1473769396543502,0.6769356727600098,285.0886535644531,284.95001220703125,299.95440673828125,291.0947570800781,297.7616577148437,296.9797668457031,285.09454345703125,1.0,0.4585449695587158,0.3830785155296325,0.3830785155296325,1.0,1.0,-2.3745436668396,0.6235632300376892,1.7509803771972656,0.0850027427077293,0.9765435457229614,0.9765435457229614,0.0,131.6427764892578,101.0,33737.3046875,0.0,1193.3114013671875,1.0,281.4954833984375,283.7467956542969,293.99755859375,296.1380615234375,293.1499938964844,293.1499938964844,281.54998779296875,31091.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861281633377075,1.0,0.0,0.0,3.5659899711608887,3.566012144088745,8.485032481075905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.7724609375,0.0,1405.8125,1895.4371337890625,0.0,2345.33203125,0.8844305276870728,1.0,0.0,3.0,1.0,0.0
18212160,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.7799673080444336,0.2433861345052719,0.2213696092367172,296.8562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.9413427710533142,0.4258041679859161,0.405133992433548,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.9990000128746032,0.5192192196846008,0.3627734780311584,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.8520376086235046,0.320154070854187,0.3056227266788482,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.6601584553718567,0.1465058773756027,0.6719855666160583,285.08251953125,284.95001220703125,299.9321594238281,291.0804138183594,297.75836181640625,296.9819030761719,285.078857421875,1.0,0.4524726271629333,0.3839306235313415,0.3839306235313415,1.0,1.0,-2.361173152923584,0.6208167672157288,1.7403564453125,0.0853470042347908,1.0,1.0,0.0,125.85643005371094,89.0,33673.98828125,0.0,1154.7572021484375,1.0,281.5412292480469,283.7287902832031,294.013671875,296.1944580078125,293.1499938964844,293.1499938964844,281.25,30594.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806594967842102,1.0,0.0,0.0,3.685049057006836,3.685072422027588,9.06107686660107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.28955078125,0.0,1531.67822265625,1895.4371337890625,0.0,2296.063720703125,0.9090669751167296,1.0,0.0,3.0,1.0,0.0
18212220,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.7908645272254944,0.2411226034164428,0.2194582372903823,296.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.955930233001709,0.4223268628120422,0.4020344018936157,296.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.9990000128746032,0.5175870656967163,0.3456645309925079,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.863556981086731,0.3174006044864654,0.3031123876571655,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.6685841083526611,0.1447127312421798,0.6635708808898926,284.8571472167969,284.95001220703125,299.89794921875,291.0585021972656,297.7484436035156,296.98114013671875,284.8539428710937,1.0,0.441752165555954,0.3852939903736114,0.3852939903736114,1.0,1.0,-2.321455717086792,0.6100720763206482,1.7113837003707886,0.0835592821240425,0.8674710392951965,0.8674710392951965,0.0,118.59783935546876,89.0,34075.03515625,0.0,1082.0020751953125,1.0,281.2653503417969,283.48974609375,294.1018371582031,296.39263916015625,293.1499938964844,293.1499938964844,281.25,37636.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925402522087097,1.0,0.0,0.0,3.66515064239502,3.665175199508667,8.963486379798269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.65771484375,0.0,1562.3814697265625,1895.4371337890625,0.0,2403.427734375,0.9080766439437866,1.0,0.0,3.0,1.0,0.0
18212280,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.793545126914978,0.2404699623584747,0.2188282459974289,296.84893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.9594409465789796,0.4213590919971466,0.4010792970657348,296.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.9990000128746032,0.5174954533576965,0.3412909805774688,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.8664888739585876,0.3166282773017883,0.302341103553772,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.6707055568695068,0.1442184746265411,0.661125659942627,284.8515930175781,284.95001220703125,299.8896484375,291.05322265625,297.7455444335937,296.9804382324219,284.85113525390625,1.0,0.4389238357543945,0.3856348395347595,0.3856348395347595,1.0,1.0,-2.310454845428467,0.6070085167884827,1.7034462690353394,0.0829383209347724,0.8507983088493347,0.8507983088493347,0.0,116.79509735107422,92.0,33873.828125,0.0,1063.0535888671875,1.0,281.2575378417969,283.4929504394531,294.0899353027344,296.363525390625,293.1499938964844,293.1499938964844,281.54998779296875,39145.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935101389884949,1.0,0.0,0.0,3.6199352741241455,3.6199593544006334,8.743692774260126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.4912109375,0.0,1523.318115234375,1895.4371337890625,0.0,2412.24462890625,0.8998078107833862,1.0,0.0,3.0,1.0,0.0
18212340,296.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864196777344,0.8012381196022034,0.0,0.2162819355726242,296.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857482910156,0.9691193103790284,0.0,0.3969985842704773,296.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98565673828125,0.9990000128746032,0.0,0.3279663920402527,296.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9860534667969,0.874895453453064,0.0,0.2990066707134247,296.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9874267578125,0.6762827038764954,0.0,0.650412380695343,284.9859619140625,294.1499938964844,299.8500061035156,291.0282592773437,297.73583984375,296.9810485839844,284.9833984375,0.0,0.0,0.3873390853404999,0.3873390853404999,1.0,1.0,-2.269575357437134,0.5965325832366943,1.6730427742004397,0.0812916234135627,0.0,0.0,0.0,111.20352935791016,60.0,32581.845703125,0.0,998.4028930664062,0.0,281.5427551269531,283.6560363769531,293.9707946777344,296.11065673828125,293.1499938964844,293.1499938964844,278.1499938964844,33803.8671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.687485933303833,3.687510013580322,9.073065712073004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1558.6741943359375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864196777344,0.8012381196022034,0.0,0.2162819355726242,296.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857482910156,0.9691193103790284,0.0,0.3969985842704773,296.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98565673828125,0.9990000128746032,0.0,0.3279663920402527,296.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9860534667969,0.874895453453064,0.0,0.2990066707134247,296.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9874267578125,0.6762827038764954,0.0,0.650412380695343,284.9859619140625,294.1499938964844,299.8500061035156,291.0282592773437,297.73583984375,296.9810485839844,284.9833984375,0.0,0.0,0.3873390853404999,0.3873390853404999,1.0,1.0,-2.269575357437134,0.5965325832366943,1.6730427742004397,0.0812916234135627,0.0,0.0,0.0,111.20352935791016,60.0,32581.845703125,0.0,998.4028930664062,0.0,281.5427551269531,283.6560363769531,293.9707946777344,296.11065673828125,293.1499938964844,293.1499938964844,278.1499938964844,33803.8671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.687485933303833,3.687510013580322,9.073065712073004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1558.6741943359375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736572265625,0.3761540055274963,0.0,0.0021022974979132,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.8717041015625,0.4435513317584991,0.0,0.0022138261701911,297.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797607421875,0.4435513317584991,0.0,0.0016351243248209,297.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87188720703125,0.4435513317584991,0.0,0.002213824307546,297.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86328125,0.0,0.0,0.0105014238506555,286.08856201171875,294.1499938964844,299.8300170898437,291.01727294921875,297.5634460449219,297.236328125,283.9850158691406,0.0,0.0,0.3060905039310455,0.3060905039310455,1.0,1.0,-0.0224458556622266,0.0063328985124826,0.016112957149744,-0.044941708445549,0.0,0.0,0.0,24.875057220458984,60.0,1882.5390625,0.0,-3.4219836379634216e-05,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,1.3672979548573494e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.102567302463305e-13,3.102818024215692e-13,7.935281651985914e-19,1.2534860302504391e-11,1.2534842087907894e-11,1.787172847949202e-17,0.0,0.0,-0.0,0.0,0.0,9.366909776134052e-23,3.0062205211072295e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334655761719,0.0,0.0,0.0008501163683831,297.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8316345214844,0.0,0.0,0.0014902143739163,297.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353881835937,0.0,0.0,0.0013471730053424,297.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8340759277344,0.0,0.0,0.0011453665792942,297.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323974609375,0.0,0.0,0.0027383943088352,286.00372314453125,294.1499938964844,299.8119506835937,291.0098571777344,297.9130859375,297.80096435546875,283.5567626953125,0.0,0.0,0.2324034422636032,0.2324034422636032,1.0,1.0,-0.0090883476659655,0.0028194463811814,0.006268901284784,-0.0455004274845123,0.0,0.0,0.0,24.944988250732425,60.0,899.9600830078125,0.0,-5.629536644846667e-06,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0377534233511615e-24,1.227153996314069e-24,1.517334758518248e-27,-5.440403698298522e-18,-5.43620534309951e-18,-4.198127401227013e-21,0.0,0.0,-0.0,0.0,0.0,2.717117722325821e-42,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211975097656,0.0,0.0,0.000103940576082,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.81494140625,0.0,0.0,0.0001096257037715,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160400390625,0.0,0.0,8.104011794785038e-05,297.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.81988525390625,0.0,0.0,0.000109526408778,297.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226013183594,0.0,0.0,0.0005187700153328,285.9796142578125,294.1499938964844,299.7742004394531,291.0018005371094,297.98699951171875,298.8990173339844,283.3114318847656,0.0,0.0,0.0774678140878677,0.0774678140878677,1.0,1.0,-0.0011068567400798,5.341285213944502e-05,0.0010534438770264,-0.0465883389115333,0.0,0.0,0.0,24.98618507385254,60.0,143.5483856201172,0.0,-8.364593639953456e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5498205864325403e-35,3.1100650396458437e-35,1.6578832532661758e-35,-1.6145419499911997e-21,-8.153440639036612e-22,-7.991979365746362e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211975097656,0.0,0.0,0.000103940576082,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.81494140625,0.0,0.0,0.0001096257037715,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160400390625,0.0,0.0,8.104011794785038e-05,297.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.81988525390625,0.0,0.0,0.000109526408778,297.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226013183594,0.0,0.0,0.0005187700153328,285.9796142578125,294.1499938964844,299.7742004394531,291.0018005371094,297.98699951171875,298.8990173339844,283.3114318847656,0.0,0.0,0.0774678140878677,0.0774678140878677,1.0,1.0,-0.0011068567400798,5.341285213944502e-05,0.0010534438770264,-0.0465883389115333,0.0,0.0,0.0,24.98618507385254,60.0,143.5483856201172,0.0,-8.364593639953456e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5498205864325403e-35,3.1100650396458437e-35,1.6578832532661758e-35,-1.6145419499911997e-21,-8.153440639036612e-22,-7.991979365746362e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179931640625,0.0,0.0,0.000103655285784,298.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8117370605469,0.0,0.0,0.0001091545709641,298.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128356933594,0.0,0.0,8.06214302428998e-05,297.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8166809082031,0.0,0.0,0.0001091542144422,297.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193359375,0.0,0.0,0.0005177775747142,285.97344970703125,294.1499938964844,299.7554016113281,291.0014038085937,298.0044860839844,299.1858825683594,283.3065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045859428122,3.351504318516163e-08,0.0011045524151995,-0.0464117042720317,0.0,0.0,0.0,24.986217498779297,60.0,59.6419563293457,0.0,-8.31860589300959e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.4061165590558317e-39,-4.136249110907635e-39,-2.2300712176773723e-39,-1.6260591677461325e-21,-8.13040590060416e-22,-8.130186281728145e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8146667480469,0.0,0.0,0.0001035842724377,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084716796875,0.0,0.0,0.0001090795267373,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095703125,0.0,0.0,8.056588558247313e-05,298.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133544921875,0.0,0.0,0.0001090793230105,297.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160095214844,0.0,0.0,0.0005174235557205,285.9671936035156,294.1499938964844,299.7366943359375,291.0033569335937,298.0215759277344,299.3724365234375,283.32568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038184165954,1.8043051497329543e-08,0.0011038003722205,-0.0461813434958457,0.0,0.0,0.0,24.98626136779785,60.0,28.79002571105957,0.0,-8.30719670830149e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.528829557408756e-44,1.1630777253895982e-43,6.305843089461677e-44,-1.6260774440755846e-21,-8.1303685401516885e-22,-8.13040590060416e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077697753906,0.0,0.0,0.0001034426168189,298.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016662597656,0.0,0.0,0.0001089303914341,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.802734375,0.0,0.0,8.045575668802485e-05,298.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8064880371094,0.0,0.0,0.0001089301731553,297.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80908203125,0.0,0.0,0.0005167159251868,285.9543762207031,294.1499938964844,299.6994323730469,291.0138854980469,298.0546875,299.5630187988281,283.38677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827510134793556e-08,0.0011022891849279,-0.0457194373011589,0.0,0.0,0.0,24.98634910583496,60.0,14.15019702911377,0.0,-8.284462893470845e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.130373588861481e-22,-8.130372074248543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077697753906,0.0,0.0,0.0001034426168189,298.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016662597656,0.0,0.0,0.0001089303914341,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.802734375,0.0,0.0,8.045575668802485e-05,298.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8064880371094,0.0,0.0,0.0001089301731553,297.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80908203125,0.0,0.0,0.0005167159251868,285.9543762207031,294.1499938964844,299.6994323730469,291.0138854980469,298.0546875,299.5630187988281,283.38677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827510134793556e-08,0.0011022891849279,-0.0457194373011589,0.0,0.0,0.0,24.98634910583496,60.0,14.15019702911377,0.0,-8.284462893470845e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.130373588861481e-22,-8.130372074248543e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
