time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212940,298.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8005065917969,0.0,0.0,0.0001033002772601,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79449462890625,0.0,0.0,0.0001087804921553,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955627441406,0.0,0.0,8.034503844100982e-05,298.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992553710937,0.0,0.0,0.0001087802811525,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0005160049186088,285.94122314453125,294.1499938964844,299.6623840332031,291.0325927734375,298.0863342285156,299.62518310546875,283.45269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,24.98643684387207,60.0,12.535757064819336,0.0,-8.261650208396534e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260746167981005e-21,-8.1303730839905045e-22,-8.1303730839905045e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8005065917969,0.0,0.0,0.0001033002772601,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79449462890625,0.0,0.0,0.0001087804921553,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955627441406,0.0,0.0,8.034503844100982e-05,298.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992553710937,0.0,0.0,0.0001087802811525,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0005160049186088,285.94122314453125,294.1499938964844,299.6623840332031,291.0325927734375,298.0863342285156,299.62518310546875,283.45269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,24.98643684387207,60.0,12.535757064819336,0.0,-8.261650208396534e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260746167981005e-21,-8.1303730839905045e-22,-8.1303730839905045e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929992675781,0.0,0.0,0.0001031570500344,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870483398437,0.0,0.0,0.000108629661554,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881164550781,0.0,0.0,8.023362897802144e-05,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.791748046875,0.0,0.0,0.0001086294505512,298.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7942810058594,0.0,0.0,0.0005152894882485,285.9277648925781,294.1499938964844,299.6255187988281,291.05877685546875,298.1166381835937,299.6340026855469,283.51678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471201374519296e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,24.98652648925781,60.0,12.250222206115724,0.0,-8.238728099740913e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260746167981005e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929992675781,0.0,0.0,0.0001031570500344,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870483398437,0.0,0.0,0.000108629661554,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881164550781,0.0,0.0,8.023362897802144e-05,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.791748046875,0.0,0.0,0.0001086294505512,298.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7942810058594,0.0,0.0,0.0005152894882485,285.9277648925781,294.1499938964844,299.6255187988281,291.05877685546875,298.1166381835937,299.6340026855469,283.51678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471201374519296e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,24.98652648925781,60.0,12.250222206115724,0.0,-8.238728099740913e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260746167981005e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7851867675781,0.0,0.0,0.0001030126513796,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7793273925781,0.0,0.0,0.0001084775940398,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7803649902344,0.0,0.0,8.01213100203313e-05,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7839660644531,0.0,0.0,0.000108477383037,298.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864685058594,0.0,0.0,0.0005145681789144,285.9140319824219,294.1499938964844,299.5888366699219,291.0917358398437,298.1455383300781,299.6178283691406,283.578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291032605726286e-08,0.0010977021884173,-0.0443178191781044,0.0,0.0,0.0,24.986616134643555,60.0,12.136317253112791,0.0,-8.215650382226158e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7851867675781,0.0,0.0,0.0001030126513796,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7793273925781,0.0,0.0,0.0001084775940398,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7803649902344,0.0,0.0,8.01213100203313e-05,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7839660644531,0.0,0.0,0.000108477383037,298.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864685058594,0.0,0.0,0.0005145681789144,285.9140319824219,294.1499938964844,299.5888366699219,291.0917358398437,298.1455383300781,299.6178283691406,283.578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291032605726286e-08,0.0010977021884173,-0.0443178191781044,0.0,0.0,0.0,24.986616134643555,60.0,12.136317253112791,0.0,-8.215650382226158e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811889648437,0.0,0.0,0.0001029398990795,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7753601074219,0.0,0.0,0.0001084009782061,298.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763977050781,0.0,0.0,8.006472489796579e-05,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.77996826171875,0.0,0.0,0.0001084007744793,298.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7824401855469,0.0,0.0,0.0005142047884874,285.9070739746094,294.1499938964844,299.570556640625,291.11053466796875,298.159423828125,299.6050720214844,283.6076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969433933496,1.7200264323946612e-08,0.001096926163882,-0.0440806485712528,0.0,0.0,0.0,24.98666000366211,60.0,12.089427947998049,0.0,-8.20403656121016e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7771301269531,0.0,0.0,0.0001028668120852,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713317871094,0.0,0.0,0.0001083240131265,298.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723693847656,0.0,0.0,8.000787784112617e-05,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7759094238281,0.0,0.0,0.0001083238093997,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77838134765625,0.0,0.0,0.0005138397100381,285.9000549316406,294.1499938964844,299.55230712890625,291.1307373046875,298.1730041503906,299.5907287597656,283.636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096163643524,1.7109082151023358e-08,0.0010961465304717,-0.043842390179634,0.0,0.0,0.0,24.986705780029297,60.0,12.044182777404783,0.0,-8.192377976001809e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.76983642578125,0.0,0.0,0.0001027372200042,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641296386719,0.0,0.0,0.0001081875452655,298.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76513671875,0.0,0.0,7.990707672433928e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7686462402344,0.0,0.0,0.0001081873415387,298.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710876464844,0.0,0.0,0.0005131923826411,285.8876037597656,294.1499938964844,299.5202941894531,291.1695251464844,298.1961669921875,299.5631408691406,283.6856384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.0010947642149403,-0.0434199087321758,0.0,0.0,0.0,24.986785888671875,60.0,11.96677303314209,0.0,-8.171725340844206e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7688293457031,0.0,0.0,0.0001027194521157,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7631530761719,0.0,0.0,0.0001081688315025,298.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76416015625,0.0,0.0,7.989325968082994e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76763916015625,0.0,0.0,0.0001081686277757,298.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77008056640625,0.0,0.0,0.0005131036159582,285.8858947753906,294.1499938964844,299.51593017578125,291.17510986328125,298.19927978515625,299.5592346191406,283.6922302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.6925238099929633e-08,0.0010945745743811,-0.0433619804680347,0.0,0.0,0.0,24.986797332763672,60.0,11.956365585327148,0.0,-8.168895959670408e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0001025704477797,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7547607421875,0.0,0.0,0.0001080119254766,299.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557373046875,0.0,0.0,7.977736095199361e-05,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591857910156,0.0,0.0,0.0001080117217497,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615966796875,0.0,0.0,0.0005123593728058,285.87158203125,294.1499938964844,299.47967529296875,291.22412109375,298.224365234375,299.5256042480469,283.7454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,24.986888885498047,60.0,11.871042251586914,0.0,-8.145187990749039e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603759765625,0.0,0.0,0.0001025704477797,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7547607421875,0.0,0.0,0.0001080119254766,299.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557373046875,0.0,0.0,7.977736095199361e-05,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591857910156,0.0,0.0,0.0001080117217497,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615966796875,0.0,0.0,0.0005123593728058,285.87158203125,294.1499938964844,299.47967529296875,291.22412109375,298.224365234375,299.5256042480469,283.7454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,24.986888885498047,60.0,11.871042251586914,0.0,-8.145187990749039e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7517395019531,0.0,0.0,0.0001024199227686,298.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461853027344,0.0,0.0,0.000107853411464,299.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7471618652344,0.0,0.0,7.966028351802379e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7505798339844,0.0,0.0,0.0001078532150131,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7529602050781,0.0,0.0,0.0005116075044497,285.85711669921875,294.1499938964844,299.44354248046875,291.277099609375,298.2482604980469,299.49090576171875,283.7960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,24.98698234558105,60.0,11.787945747375488,0.0,-8.12127325389156e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7517395019531,0.0,0.0,0.0001024199227686,298.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461853027344,0.0,0.0,0.000107853411464,299.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7471618652344,0.0,0.0,7.966028351802379e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7505798339844,0.0,0.0,0.0001078532150131,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7529602050781,0.0,0.0,0.0005116075044497,285.85711669921875,294.1499938964844,299.44354248046875,291.277099609375,298.2482604980469,299.49090576171875,283.7960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,24.98698234558105,60.0,11.787945747375488,0.0,-8.12127325389156e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7429504394531,0.0,0.0,0.0001022681099129,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374572753906,0.0,0.0,0.0001076935368473,299.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384338378906,0.0,0.0,7.95422020019032e-05,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7417907714844,0.0,0.0,0.0001076933403965,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.744140625,0.0,0.0,0.0005108491168357,285.8425598144531,294.1499938964844,299.4074401855469,291.3333435058594,298.2709045410156,299.4557800292969,283.8439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,24.987075805664062,60.0,11.70708465576172,0.0,-8.09718940786297e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7429504394531,0.0,0.0,0.0001022681099129,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374572753906,0.0,0.0,0.0001076935368473,299.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384338378906,0.0,0.0,7.95422020019032e-05,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7417907714844,0.0,0.0,0.0001076933403965,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.744140625,0.0,0.0,0.0005108491168357,285.8425598144531,294.1499938964844,299.4074401855469,291.3333435058594,298.2709045410156,299.4557800292969,283.8439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,24.987075805664062,60.0,11.70708465576172,0.0,-8.09718940786297e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73846435546875,0.0,0.0,0.0001021918069454,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330627441406,0.0,0.0,0.0001076131884474,299.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340087890625,0.0,0.0,7.948285201564431e-05,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373352050781,0.0,0.0,0.0001076129919965,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396545410156,0.0,0.0,0.0005104680312797,285.8352355957031,294.1499938964844,299.3894348144531,291.36248779296875,298.2817687988281,299.4381408691406,283.8668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088963006623,1.6267014402160385e-08,0.001088946708478,-0.0416417233645916,0.0,0.0,0.0,24.987123489379883,60.0,11.667445182800291,0.0,-8.085099523214012e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339782714844,0.0,0.0,0.0001021153366309,298.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286071777344,0.0,0.0,0.0001075326581485,299.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72955322265625,0.0,0.0,7.942337106214836e-05,298.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328491210937,0.0,0.0,0.0001075324616977,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73516845703125,0.0,0.0,0.0005100860726088,285.827880859375,294.1499938964844,299.3714294433594,291.3921813964844,298.2923583984375,299.42047119140625,283.88922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162403988459e-08,0.0010881311027333,-0.0413923934102058,0.0,0.0,0.0,24.987171173095703,60.0,11.628315925598145,0.0,-8.07299187499666e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72491455078125,0.0,0.0,0.0001019621122395,298.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196044921875,0.0,0.0,0.0001073712992365,299.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205505371094,0.0,0.0,7.930419087642804e-05,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72381591796875,0.0,0.0,0.0001073711100616,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261047363281,0.0,0.0,0.0005093206418678,285.81317138671875,294.1499938964844,299.3354797363281,291.45294189453125,298.3127136230469,299.3851318359375,283.9322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,24.98726463317871,60.0,11.551496505737305,0.0,-8.04875739390809e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72491455078125,0.0,0.0,0.0001019621122395,298.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196044921875,0.0,0.0,0.0001073712992365,299.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205505371094,0.0,0.0,7.930419087642804e-05,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72381591796875,0.0,0.0,0.0001073711100616,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261047363281,0.0,0.0,0.0005093206418678,285.81317138671875,294.1499938964844,299.3354797363281,291.45294189453125,298.3127136230469,299.3851318359375,283.9322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,24.98726463317871,60.0,11.551496505737305,0.0,-8.04875739390809e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157592773437,0.0,0.0,0.0001018089969875,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.71051025390625,0.0,0.0,0.0001072100567398,299.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71142578125,0.0,0.0,7.918509800219908e-05,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.71466064453125,0.0,0.0,0.0001072098675649,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7168884277344,0.0,0.0,0.000508555851411,285.7984313964844,294.1499938964844,299.2995300292969,291.5149841308594,298.3319702148437,299.3498229980469,283.972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,24.98736000061035,60.0,11.476646423339844,0.0,-8.02457833515291e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157592773437,0.0,0.0,0.0001018089969875,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.71051025390625,0.0,0.0,0.0001072100567398,299.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71142578125,0.0,0.0,7.918509800219908e-05,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.71466064453125,0.0,0.0,0.0001072098675649,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7168884277344,0.0,0.0,0.000508555851411,285.7984313964844,294.1499938964844,299.2995300292969,291.5149841308594,298.3319702148437,299.3498229980469,283.972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,24.98736000061035,60.0,11.476646423339844,0.0,-8.02457833515291e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064819335937,0.0,0.0,0.0001016566675389,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012939453125,0.0,0.0,0.0001070496437023,299.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70220947265625,0.0,0.0,7.906661630840972e-05,298.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70538330078125,0.0,0.0,0.0001070494618033,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076110839844,0.0,0.0,0.0005077949608676,285.7836303710937,294.1499938964844,299.2635803222656,291.5776672363281,298.3501281738281,299.3144836425781,284.01141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,24.98745346069336,60.0,11.403719902038574,0.0,-8.000559859056011e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064819335937,0.0,0.0,0.0001016566675389,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012939453125,0.0,0.0,0.0001070496437023,299.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70220947265625,0.0,0.0,7.906661630840972e-05,298.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70538330078125,0.0,0.0,0.0001070494618033,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076110839844,0.0,0.0,0.0005077949608676,285.7836303710937,294.1499938964844,299.2635803222656,291.5776672363281,298.3501281738281,299.3144836425781,284.01141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,24.98745346069336,60.0,11.403719902038574,0.0,-8.000559859056011e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971435546875,0.0,0.0,0.0001015174420899,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6920166015625,0.0,0.0,0.0001069030258804,299.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69293212890625,0.0,0.0,7.895832095528021e-05,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6960754394531,0.0,0.0,0.0001069028439815,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982421875,0.0,0.0,0.000507099495735,285.76885986328125,294.1499938964844,299.2276306152344,291.64031982421875,298.3672180175781,299.2791748046875,284.0478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817694710567,1.54258117390782e-08,0.0010817541042342,-0.0394427254796028,0.0,0.0,0.0,24.98753929138184,60.0,11.333152770996094,0.0,-7.978636773486869e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971435546875,0.0,0.0,0.0001015174420899,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6920166015625,0.0,0.0,0.0001069030258804,299.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69293212890625,0.0,0.0,7.895832095528021e-05,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6960754394531,0.0,0.0,0.0001069028439815,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982421875,0.0,0.0,0.000507099495735,285.76885986328125,294.1499938964844,299.2276306152344,291.64031982421875,298.3672180175781,299.2791748046875,284.0478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817694710567,1.54258117390782e-08,0.0010817541042342,-0.0394427254796028,0.0,0.0,0.0,24.98753929138184,60.0,11.333152770996094,0.0,-7.978636773486869e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69244384765625,0.0,0.0,0.0001014626250253,298.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6873474121094,0.0,0.0,0.0001068452984327,299.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6882629394531,0.0,0.0,7.89156838436611e-05,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913757324219,0.0,0.0,0.0001068451165338,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69354248046875,0.0,0.0,0.000506825686898,285.761474609375,294.1499938964844,299.2096252441406,291.6714782714844,298.3753662109375,299.261474609375,284.0653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811846004799,1.5357413118977092e-08,0.0010811692336574,-0.0392639003694057,0.0,0.0,0.0,24.987573623657227,60.0,11.299572944641112,0.0,-7.970011495217477e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6877136230469,0.0,0.0,0.0001014142326312,298.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68267822265625,0.0,0.0,0.0001067943376256,299.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835632324219,0.0,0.0,7.887804531492293e-05,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866455078125,0.0,0.0,0.0001067941557266,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888122558594,0.0,0.0,0.0005065839504823,285.75408935546875,294.1499938964844,299.191650390625,291.702392578125,298.3832702636719,299.2437744140625,284.08233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806680656969,1.5297018762794323e-08,0.0010806526988744,-0.0391060002148151,0.0,0.0,0.0,24.98760414123535,60.0,14.14592742919922,0.0,-7.962399450889279e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786193847656,0.0,0.0,0.0001013312648865,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0001067069679265,299.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745300292969,0.0,0.0,7.881351484684274e-05,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6775817871094,0.0,0.0,0.0001067067933036,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6797180175781,0.0,0.0,0.0005061695701442,285.7398986816406,294.1499938964844,299.15704345703125,291.76080322265625,298.3977355957031,299.2096862792969,284.1136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797824943438,1.5193469593555164e-08,0.0010797673603519,-0.0388352610170841,0.0,0.0,0.0,24.98765563964844,60.0,14.86654281616211,0.0,-7.949356017888931e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6782531738281,0.0,0.0,0.0001013279033941,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6732788085937,0.0,0.0,0.0001067034245352,299.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67413330078125,0.0,0.0,7.881089550210163e-05,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771850585937,0.0,0.0,0.0001067032499122,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6793212890625,0.0,0.0,0.0005061527481302,285.73931884765625,294.1499938964844,299.15557861328125,291.76318359375,298.3983154296875,299.2082824707031,284.1149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797466384246,1.51892738387005e-08,0.0010797315044328,-0.0388242863118648,0.0,0.0,0.0,24.98765754699707,60.0,14.884048461914062,0.0,-7.948827374093528e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687316894531,0.0,0.0,0.0001012423017527,298.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.663818359375,0.0,0.0,0.0001066132826963,299.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6646728515625,0.0,0.0,7.874431321397424e-05,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676940917969,0.0,0.0,0.0001066131080733,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697998046875,0.0,0.0,0.0005057251546531,285.7245788574219,294.1499938964844,299.1194763183594,291.8221740722656,298.4123840332031,299.1726989746094,284.1459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788330109789,1.5082427751167415e-08,0.0010788178769871,-0.0385449156165123,0.0,0.0,0.0,24.98771095275879,60.0,15.046138763427734,0.0,-7.935380352819267e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687316894531,0.0,0.0,0.0001012423017527,298.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.663818359375,0.0,0.0,0.0001066132826963,299.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6646728515625,0.0,0.0,7.874431321397424e-05,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676940917969,0.0,0.0,0.0001066131080733,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697998046875,0.0,0.0,0.0005057251546531,285.7245788574219,294.1499938964844,299.1194763183594,291.8221740722656,298.4123840332031,299.1726989746094,284.1459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788330109789,1.5082427751167415e-08,0.0010788178769871,-0.0385449156165123,0.0,0.0,0.0,24.98771095275879,60.0,15.046138763427734,0.0,-7.935380352819267e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591491699219,0.0,0.0,0.0001011443237075,298.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6543273925781,0.0,0.0,0.0001065101023414,299.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551818847656,0.0,0.0,7.866810483392328e-05,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581420898437,0.0,0.0,0.0001065099277184,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66021728515625,0.0,0.0,0.0005052357446402,285.7098999023437,294.1499938964844,299.083251953125,291.8786926269531,298.42547607421875,299.13702392578125,284.17535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777876013889,1.4960164662625175e-08,0.0010777725838124,-0.0382252298295497,0.0,0.0,0.0,24.987770080566406,60.0,15.063958168029783,0.0,-7.920007760731097e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591491699219,0.0,0.0,0.0001011443237075,298.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6543273925781,0.0,0.0,0.0001065101023414,299.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551818847656,0.0,0.0,7.866810483392328e-05,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581420898437,0.0,0.0,0.0001065099277184,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66021728515625,0.0,0.0,0.0005052357446402,285.7098999023437,294.1499938964844,299.083251953125,291.8786926269531,298.42547607421875,299.13702392578125,284.17535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777876013889,1.4960164662625175e-08,0.0010777725838124,-0.0382252298295497,0.0,0.0,0.0,24.987770080566406,60.0,15.063958168029783,0.0,-7.920007760731097e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495666503906,0.0,0.0,0.0001010282649076,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448059082031,0.0,0.0,0.0001063878808054,299.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6456298828125,0.0,0.0,7.85778320278041e-05,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485595703125,0.0,0.0,0.0001063877134583,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6506042480469,0.0,0.0,0.0005046560545451,285.6952819824219,294.1499938964844,299.04693603515625,291.9322204589844,298.4376525878906,299.101318359375,284.203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.48153711521104e-08,0.0010765346232801,-0.0378466136753559,0.0,0.0,0.0,24.987842559814453,60.0,15.052375793457031,0.0,-7.90182070886658e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495666503906,0.0,0.0,0.0001010282649076,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448059082031,0.0,0.0,0.0001063878808054,299.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6456298828125,0.0,0.0,7.85778320278041e-05,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485595703125,0.0,0.0,0.0001063877134583,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6506042480469,0.0,0.0,0.0005046560545451,285.6952819824219,294.1499938964844,299.04693603515625,291.9322204589844,298.4376525878906,299.101318359375,284.203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.48153711521104e-08,0.0010765346232801,-0.0378466136753559,0.0,0.0,0.0,24.987842559814453,60.0,15.052375793457031,0.0,-7.90182070886658e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.644775390625,0.0,0.0,0.0001009633488138,298.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400146484375,0.0,0.0,0.0001063195159076,299.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.640869140625,0.0,0.0,7.852733688196167e-05,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6437683105469,0.0,0.0,0.0001063193485606,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64581298828125,0.0,0.0,0.0005043317796662,285.68798828125,294.1499938964844,299.0287170410156,291.9576721191406,298.443359375,299.0834350585937,284.21685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758569696918,1.4734394149229502e-08,0.0010758423013612,-0.0376348607242107,0.0,0.0,0.0,24.987882614135746,60.0,15.042574882507324,0.0,-7.89165852665974e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63995361328125,0.0,0.0,0.0001008944309432,298.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63525390625,0.0,0.0,0.0001062469455064,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6360778808594,0.0,0.0,7.847373490221798e-05,298.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63897705078125,0.0,0.0,0.0001062467781594,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409912109375,0.0,0.0,0.0005039875395596,285.68072509765625,294.1499938964844,299.010498046875,291.982177734375,298.4488830566406,299.0655517578125,284.23004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648438018127765e-08,0.0010751073714345,-0.0374100841581821,0.0,0.0,0.0,24.987924575805664,60.0,15.031075477600098,0.0,-7.880878882815524e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6303405761719,0.0,0.0,0.0001007476894301,298.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257019042969,0.0,0.0,0.0001060924114426,299.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62652587890625,0.0,0.0,7.835959695512429e-05,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293640136719,0.0,0.0,0.0001060922440956,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0005032545304857,285.666259765625,294.1499938964844,298.973876953125,292.0279541015625,298.459228515625,299.0297546386719,284.2555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,24.98801612854004,60.0,15.003599166870115,0.0,-7.85795037927528e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
