time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215280,298.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6303405761719,0.0,0.0,0.0001007476894301,298.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257019042969,0.0,0.0,0.0001060924114426,299.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62652587890625,0.0,0.0,7.835959695512429e-05,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293640136719,0.0,0.0,0.0001060922440956,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,0.0005032545304857,285.666259765625,294.1499938964844,298.973876953125,292.0279541015625,298.459228515625,299.0297546386719,284.2555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,24.98801612854004,60.0,15.003599166870115,0.0,-7.85795037927528e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6207275390625,0.0,0.0,0.0001005955418804,298.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161499023437,0.0,0.0,0.00010593218758,299.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6169738769531,0.0,0.0,7.82412535045296e-05,298.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0001059320275089,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217346191406,0.0,0.0,0.0005024945130571,285.6518859863281,294.1499938964844,298.9371032714844,292.0690002441406,298.4686279296875,298.993896484375,284.27984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719342390075,1.4275661541773845e-08,0.0010719199199229,-0.0364352017641067,0.0,0.0,0.0,24.988109588623047,60.0,14.970709800720217,0.0,-7.834213988644478e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6207275390625,0.0,0.0,0.0001005955418804,298.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161499023437,0.0,0.0,0.00010593218758,299.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6169738769531,0.0,0.0,7.82412535045296e-05,298.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0001059320275089,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217346191406,0.0,0.0,0.0005024945130571,285.6518859863281,294.1499938964844,298.9371032714844,292.0690002441406,298.4686279296875,298.993896484375,284.27984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719342390075,1.4275661541773845e-08,0.0010719199199229,-0.0364352017641067,0.0,0.0,0.0,24.988109588623047,60.0,14.970709800720217,0.0,-7.834213988644478e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61114501953125,0.0,0.0,0.0001004464502329,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065979003906,0.0,0.0,0.0001057751869666,299.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.607421875,0.0,0.0,7.812528929207474e-05,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6101989746094,0.0,0.0,0.0001057750268955,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61212158203125,0.0,0.0,0.0005017498042434,285.6376342773437,294.1499938964844,298.900146484375,292.10479736328125,298.47711181640625,298.9579467773437,284.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070344238542,1.4089726718680142e-08,0.001070330152288,-0.0359489060938358,0.0,0.0,0.0,24.98820304870605,60.0,14.932673454284668,0.0,-7.81098989932616e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61114501953125,0.0,0.0,0.0001004464502329,298.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065979003906,0.0,0.0,0.0001057751869666,299.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.607421875,0.0,0.0,7.812528929207474e-05,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6101989746094,0.0,0.0,0.0001057750268955,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61212158203125,0.0,0.0,0.0005017498042434,285.6376342773437,294.1499938964844,298.900146484375,292.10479736328125,298.47711181640625,298.9579467773437,284.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070344238542,1.4089726718680142e-08,0.001070330152288,-0.0359489060938358,0.0,0.0,0.0,24.98820304870605,60.0,14.932673454284668,0.0,-7.81098989932616e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015625,0.0,0.0,0.0001003093129838,298.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971069335937,0.0,0.0,0.0001056307664839,299.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5978698730469,0.0,0.0,7.801862375345081e-05,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6006164550781,0.0,0.0,0.0001056306136888,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025390625,0.0,0.0,0.0005010648164898,285.6235046386719,294.1499938964844,298.86297607421875,292.134765625,298.48455810546875,298.9217834472656,284.3251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688814800232,1.3918682206792713e-08,0.0010688675101846,-0.0355015322566032,0.0,0.0,0.0,24.9882869720459,60.0,14.889307022094728,0.0,-7.789656564227698e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015625,0.0,0.0,0.0001003093129838,298.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971069335937,0.0,0.0,0.0001056307664839,299.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5978698730469,0.0,0.0,7.801862375345081e-05,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6006164550781,0.0,0.0,0.0001056306136888,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025390625,0.0,0.0,0.0005010648164898,285.6235046386719,294.1499938964844,298.86297607421875,292.134765625,298.48455810546875,298.9217834472656,284.3251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688814800232,1.3918682206792713e-08,0.0010688675101846,-0.0355015322566032,0.0,0.0,0.0,24.9882869720459,60.0,14.889307022094728,0.0,-7.789656564227698e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5967712402344,0.0,0.0,0.0001002457502181,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59234619140625,0.0,0.0,0.0001055638349498,299.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931396484375,0.0,0.0,7.796918362146243e-05,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5958557128906,0.0,0.0,0.0001055636748787,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5977478027344,0.0,0.0,0.0005007472936995,285.6164855957031,294.1499938964844,298.84429931640625,292.1473999023437,298.48797607421875,298.90362548828125,284.3359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682033607736,1.3839399848336598e-08,0.0010681895073503,-0.035294160246849,0.0,0.0,0.0,24.988327026367188,60.0,14.86610984802246,0.0,-7.779777888572428e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920104980469,0.0,0.0,0.0001001882847049,298.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58758544921875,0.0,0.0,0.0001055033135344,299.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58837890625,0.0,0.0,7.79244874138385e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.591064453125,0.0,0.0,0.0001055031607393,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59295654296875,0.0,0.0,0.0005004602717235,285.6094970703125,294.1499938964844,298.8255615234375,292.15838623046875,298.4911499023437,298.88543701171875,284.3464660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675904341042,1.376771763261786e-08,0.0010675766970962,-0.0351066663861274,0.0,0.0,0.0,24.98836135864257,60.0,14.841580390930176,0.0,-7.770852050725807e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824890136719,0.0,0.0,0.0001000920456135,298.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.578125,0.0,0.0,0.0001054019667208,299.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788879394531,0.0,0.0,7.784963236190379e-05,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5815734863281,0.0,0.0,0.0001054018139257,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.000499979534652,285.5956115722656,294.1499938964844,298.78790283203125,292.1750793457031,298.4969177246094,298.8487854003906,284.3669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665635345503,1.36476447920586e-08,0.0010665499139577,-0.0347925834357738,0.0,0.0,0.0,24.988422393798828,60.0,14.787994384765623,0.0,-7.755910758078245e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824890136719,0.0,0.0,0.0001000920456135,298.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.578125,0.0,0.0,0.0001054019667208,299.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5788879394531,0.0,0.0,7.784963236190379e-05,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5815734863281,0.0,0.0,0.0001054018139257,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.000499979534652,285.5956115722656,294.1499938964844,298.78790283203125,292.1750793457031,298.4969177246094,298.8487854003906,284.3669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665635345503,1.36476447920586e-08,0.0010665499139577,-0.0347925834357738,0.0,0.0,0.0,24.988422393798828,60.0,14.787994384765623,0.0,-7.755910758078245e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729675292969,0.0,0.0,0.0001000201955321,298.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686950683594,0.0,0.0,0.0001053263040375,299.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694580078125,0.0,0.0,7.779374573146924e-05,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57208251953125,0.0,0.0,0.0001053261585184,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57391357421875,0.0,0.0,0.0004996206262148,285.58184814453125,294.1499938964844,298.75,292.1843566894531,298.5018615722656,298.8118591308594,284.38671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657963575795,1.3557968969735157e-08,0.0010657828534021,-0.0345580093562603,0.0,0.0,0.0,24.988466262817383,60.0,14.728489875793455,0.0,-7.744761632011432e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729675292969,0.0,0.0,0.0001000201955321,298.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686950683594,0.0,0.0,0.0001053263040375,299.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694580078125,0.0,0.0,7.779374573146924e-05,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57208251953125,0.0,0.0,0.0001053261585184,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57391357421875,0.0,0.0,0.0004996206262148,285.58184814453125,294.1499938964844,298.75,292.1843566894531,298.5018615722656,298.8118591308594,284.38671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657963575795,1.3557968969735157e-08,0.0010657828534021,-0.0345580093562603,0.0,0.0,0.0,24.988466262817383,60.0,14.728489875793455,0.0,-7.744761632011432e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635070800781,0.0,0.0,9.996692824643104e-05,298.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55926513671875,0.0,0.0,0.0001052702136803,299.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5600280761719,0.0,0.0,7.775230915285647e-05,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626220703125,0.0,0.0,0.0001052700681611,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.564453125,0.0,0.0,0.0004993545589968,285.5682373046875,294.1499938964844,298.7117614746094,292.1893615722656,298.5060119628906,298.7745666503906,284.40582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065227901563,1.3491451511526977e-08,0.0010652143973857,-0.0343840084969997,0.0,0.0,0.0,24.98849868774414,60.0,14.664255142211914,0.0,-7.736497309451806e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635070800781,0.0,0.0,9.996692824643104e-05,298.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55926513671875,0.0,0.0,0.0001052702136803,299.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5600280761719,0.0,0.0,7.775230915285647e-05,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626220703125,0.0,0.0,0.0001052700681611,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.564453125,0.0,0.0,0.0004993545589968,285.5682373046875,294.1499938964844,298.7117614746094,292.1893615722656,298.5060119628906,298.7745666503906,284.40582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065227901563,1.3491451511526977e-08,0.0010652143973857,-0.0343840084969997,0.0,0.0,0.0,24.98849868774414,60.0,14.664255142211914,0.0,-7.736497309451806e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540771484375,0.0,0.0,9.991745901061222e-05,298.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498962402344,0.0,0.0,0.0001052181105478,299.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506591796875,0.0,0.0,7.771382661303505e-05,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55322265625,0.0,0.0,0.0001052179650287,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55499267578125,0.0,0.0,0.0004991074674762,285.5547180175781,294.1499938964844,298.67315673828125,292.19366455078125,298.5093688964844,298.7369079589844,284.4242858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646993760019,1.3429659162511598e-08,0.0010646858718246,-0.0342223644256591,0.0,0.0,0.0,24.988529205322266,60.0,14.599477767944336,0.0,-7.728823447905597e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540771484375,0.0,0.0,9.991745901061222e-05,298.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498962402344,0.0,0.0,0.0001052181105478,299.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5506591796875,0.0,0.0,7.771382661303505e-05,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55322265625,0.0,0.0,0.0001052179650287,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55499267578125,0.0,0.0,0.0004991074674762,285.5547180175781,294.1499938964844,298.67315673828125,292.19366455078125,298.5093688964844,298.7369079589844,284.4242858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646993760019,1.3429659162511598e-08,0.0010646858718246,-0.0342223644256591,0.0,0.0,0.0,24.988529205322266,60.0,14.599477767944336,0.0,-7.728823447905597e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54937744140625,0.0,0.0,9.989443788072094e-05,298.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54522705078125,0.0,0.0,0.000105193867057,299.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.54595947265625,0.0,0.0,7.769592048134655e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.54852294921875,0.0,0.0,0.0001051937215379,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55029296875,0.0,0.0,0.0004989925073459,285.54803466796875,294.1499938964844,298.6537475585937,292.195556640625,298.5107116699219,298.7179260253906,284.43328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644533904269,1.3400902609816969e-08,0.0010644400026649,-0.0341471396386623,0.0,0.0,0.0,24.988544464111328,60.0,14.567644119262695,0.0,-7.72525368120114e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447082519531,0.0,0.0,9.987250086851418e-05,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54058837890625,0.0,0.0,0.0001051707658916,299.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5412902832031,0.0,0.0,7.767885836074129e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438232421875,0.0,0.0,0.0001051706276484,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54559326171875,0.0,0.0,0.0004988829023204,285.5413513183594,294.1499938964844,298.6342468261719,292.1972961425781,298.511962890625,298.6988830566406,284.44219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064219046384,1.337349964103396e-08,0.0010642057750374,-0.034075453877449,0.0,0.0,0.0,24.98855781555176,60.0,14.536044120788574,0.0,-7.721853023667792e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,9.98319301288575e-05,298.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.0001051280414685,299.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320129394531,0.0,0.0,7.764730253256857e-05,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53448486328125,0.0,0.0,0.0001051278959494,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362548828125,0.0,0.0,0.0004986802814528,285.5281066894531,294.1499938964844,298.5950012207031,292.2002258300781,298.51385498046875,298.6605529785156,284.4596252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637855157256,1.3322802416837476e-08,0.0010637722443789,-0.0339428298175334,0.0,0.0,0.0,24.988582611083984,60.0,14.474245071411133,0.0,-7.715562588828109e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,9.98319301288575e-05,298.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.0001051280414685,299.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320129394531,0.0,0.0,7.764730253256857e-05,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53448486328125,0.0,0.0,0.0001051278959494,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362548828125,0.0,0.0,0.0004986802814528,285.5281066894531,294.1499938964844,298.5950012207031,292.2002258300781,298.51385498046875,298.6605529785156,284.4596252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637855157256,1.3322802416837476e-08,0.0010637722443789,-0.0339428298175334,0.0,0.0,0.0,24.988582611083984,60.0,14.474245071411133,0.0,-7.715562588828109e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52606201171875,0.0,0.0,9.979584137909114e-05,298.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220642089844,0.0,0.0,0.0001050900391419,299.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52276611328125,0.0,0.0,7.761923188809305e-05,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52520751953125,0.0,0.0,0.0001050899008987,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269470214844,0.0,0.0,0.0004985000123269,285.5150146484375,294.1499938964844,298.5555114746094,292.2025146484375,298.5148620605469,298.6217956542969,284.4764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633998317644,1.3277700716685104e-08,0.0010633865604177,-0.0338248424232006,0.0,0.0,0.0,24.98860549926757,60.0,14.414787292480469,0.0,-7.709969196412203e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52606201171875,0.0,0.0,9.979584137909114e-05,298.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220642089844,0.0,0.0,0.0001050900391419,299.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52276611328125,0.0,0.0,7.761923188809305e-05,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52520751953125,0.0,0.0,0.0001050899008987,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269470214844,0.0,0.0,0.0004985000123269,285.5150146484375,294.1499938964844,298.5555114746094,292.2025146484375,298.5148620605469,298.6217956542969,284.4764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633998317644,1.3277700716685104e-08,0.0010633865604177,-0.0338248424232006,0.0,0.0,0.0,24.98860549926757,60.0,14.414787292480469,0.0,-7.709969196412203e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.516845703125,0.0,0.0,9.976372530218214e-05,298.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51287841796875,0.0,0.0,0.0001050562132149,299.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135803222656,0.0,0.0,7.759424624964595e-05,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160217285156,0.0,0.0,0.0001050560749717,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177001953125,0.0,0.0,0.0004983395920135,285.5021057128906,294.1499938964844,298.5157470703125,292.20416259765625,298.5149841308594,298.5827331542969,284.4927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630562901496,1.3237539953081525e-08,0.0010630431352183,-0.0337197817862033,0.0,0.0,0.0,24.988624572753903,60.0,14.357583045959473,0.0,-7.704989712919996e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.516845703125,0.0,0.0,9.976372530218214e-05,298.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51287841796875,0.0,0.0,0.0001050562132149,299.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135803222656,0.0,0.0,7.759424624964595e-05,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160217285156,0.0,0.0,0.0001050560749717,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177001953125,0.0,0.0,0.0004983395920135,285.5021057128906,294.1499938964844,298.5157470703125,292.20416259765625,298.5149841308594,298.5827331542969,284.4927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630562901496,1.3237539953081525e-08,0.0010630431352183,-0.0337197817862033,0.0,0.0,0.0,24.988624572753903,60.0,14.357583045959473,0.0,-7.704989712919996e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076599121094,0.0,0.0,9.973568376153708e-05,298.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037536621094,0.0,0.0,0.000105026680103,299.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50445556640625,0.0,0.0,7.757243292871863e-05,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068664550781,0.0,0.0,0.0001050265491358,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.508544921875,0.0,0.0,0.0004981995443813,285.4893493652344,294.1499938964844,298.4757385253906,292.2052001953125,298.5143127441406,298.5433959960937,284.5086364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627564042806,1.3202471116358085e-08,0.0010627432493492,-0.0336280390620231,0.0,0.0,0.0,24.9886417388916,60.0,14.302297592163086,0.0,-7.700643323005353e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076599121094,0.0,0.0,9.973568376153708e-05,298.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037536621094,0.0,0.0,0.000105026680103,299.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50445556640625,0.0,0.0,7.757243292871863e-05,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068664550781,0.0,0.0,0.0001050265491358,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.508544921875,0.0,0.0,0.0004981995443813,285.4893493652344,294.1499938964844,298.4757385253906,292.2052001953125,298.5143127441406,298.5433959960937,284.5086364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627564042806,1.3202471116358085e-08,0.0010627432493492,-0.0336280390620231,0.0,0.0,0.0,24.9886417388916,60.0,14.302297592163086,0.0,-7.700643323005353e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50311279296875,0.0,0.0,9.972286352422088e-05,298.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992370605469,0.0,0.0,0.0001050131759257,299.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999084472656,0.0,0.0,7.756245759082958e-05,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022888183594,0.0,0.0,0.0001050130449584,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50396728515625,0.0,0.0,0.0004981354577466,285.4830322265625,294.1499938964844,298.4556884765625,292.2055053710937,298.51373291015625,298.52362060546875,284.51641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626192670315,1.318642528502778e-08,0.0010626061121001,-0.0335860587656497,0.0,0.0,0.0,24.988649368286133,60.0,14.275254249572754,0.0,-7.698654513887959e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4985656738281,0.0,0.0,9.97112219920382e-05,298.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947204589844,0.0,0.0,0.000105000923213,299.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4953918457031,0.0,0.0,7.755340629955754e-05,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.49774169921875,0.0,0.0,0.0001050007849698,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994201660156,0.0,0.0,0.000498077366501,285.47674560546875,294.1499938964844,298.435546875,292.20562744140625,298.5129699707031,298.5038146972656,284.52410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624947026371,1.3171860047123118e-08,0.0010624815477058,-0.0335479564964771,0.0,0.0,0.0,24.988656997680664,60.0,14.24860954284668,0.0,-7.696850445881864e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895324707031,0.0,0.0,9.96911694528535e-05,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857177734375,0.0,0.0,0.0001049798011081,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48638916015625,0.0,0.0,7.753780664643273e-05,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4887390136719,0.0,0.0,0.0001049796701408,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903564453125,0.0,0.0,0.0004979771911166,285.4643249511719,294.1499938964844,298.3951721191406,292.2054748535156,298.5108337402344,298.4639587402344,284.5391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622799163684,1.314674058505716e-08,0.001062266761437,-0.0334822423756122,0.0,0.0,0.0,24.988670349121094,60.0,14.196613311767578,0.0,-7.693738268699235e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895324707031,0.0,0.0,9.96911694528535e-05,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857177734375,0.0,0.0,0.0001049798011081,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48638916015625,0.0,0.0,7.753780664643273e-05,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4887390136719,0.0,0.0,0.0001049796701408,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903564453125,0.0,0.0,0.0004979771911166,285.4643249511719,294.1499938964844,298.3951721191406,292.2054748535156,298.5108337402344,298.4639587402344,284.5391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622799163684,1.314674058505716e-08,0.001062266761437,-0.0334822423756122,0.0,0.0,0.0,24.988670349121094,60.0,14.196613311767578,0.0,-7.693738268699235e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4805603027344,0.0,0.0,9.967430378310382e-05,298.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.476806640625,0.0,0.0,0.0001049620404955,299.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774475097656,0.0,0.0,7.752468809485435e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797668457031,0.0,0.0,0.0001049619095283,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813842773437,0.0,0.0,0.0004978929646313,285.4520263671875,294.1499938964844,298.3546447753906,292.2047424316406,298.50799560546875,298.4239196777344,284.553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620990069583,1.3125597497776198e-08,0.0010620858520269,-0.0334269255399704,0.0,0.0,0.0,24.98867988586425,60.0,14.146090507507324,0.0,-7.691119208175223e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4805603027344,0.0,0.0,9.967430378310382e-05,298.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.476806640625,0.0,0.0,0.0001049620404955,299.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774475097656,0.0,0.0,7.752468809485435e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797668457031,0.0,0.0,0.0001049619095283,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813842773437,0.0,0.0,0.0004978929646313,285.4520263671875,294.1499938964844,298.3546447753906,292.2047424316406,298.50799560546875,298.4239196777344,284.553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620990069583,1.3125597497776198e-08,0.0010620858520269,-0.0334269255399704,0.0,0.0,0.0,24.98867988586425,60.0,14.146090507507324,0.0,-7.691119208175223e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716491699219,0.0,0.0,9.96612579911016e-05,298.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46795654296875,0.0,0.0,0.0001049482962116,299.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4685974121094,0.0,0.0,7.751453085802495e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47088623046875,0.0,0.0,0.0001049481652444,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47247314453125,0.0,0.0,0.000497827772051,285.4399108886719,294.1499938964844,298.3139953613281,292.2034606933594,298.5044250488281,298.3836669921875,284.568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619588429108,1.310921149411115e-08,0.0010619458043947,-0.033384058624506,0.0,0.0,0.0,24.98868751525879,60.0,14.096943855285645,0.0,-7.689089898121892e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716491699219,0.0,0.0,9.96612579911016e-05,298.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46795654296875,0.0,0.0,0.0001049482962116,299.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4685974121094,0.0,0.0,7.751453085802495e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47088623046875,0.0,0.0,0.0001049481652444,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47247314453125,0.0,0.0,0.000497827772051,285.4399108886719,294.1499938964844,298.3139953613281,292.2034606933594,298.5044250488281,298.3836669921875,284.568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619588429108,1.310921149411115e-08,0.0010619458043947,-0.033384058624506,0.0,0.0,0.0,24.98868751525879,60.0,14.096943855285645,0.0,-7.689089898121892e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628295898437,0.0,0.0,9.965154458768666e-05,298.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45916748046875,0.0,0.0,0.0001049380662152,299.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598083496094,0.0,0.0,7.750697841402143e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620666503906,0.0,0.0,0.0001049379425239,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.463623046875,0.0,0.0,0.0004977792850695,285.4279479980469,294.1499938964844,298.2732238769531,292.20166015625,298.50018310546875,298.34326171875,284.5824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618543019518,1.3096986606342398e-08,0.0010618412634357,-0.0333520770072937,0.0,0.0,0.0,24.98869514465332,60.0,14.049065589904783,0.0,-7.687576442094723e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628295898437,0.0,0.0,9.965154458768666e-05,298.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45916748046875,0.0,0.0,0.0001049380662152,299.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598083496094,0.0,0.0,7.750697841402143e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620666503906,0.0,0.0,0.0001049379425239,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.463623046875,0.0,0.0,0.0004977792850695,285.4279479980469,294.1499938964844,298.2732238769531,292.20166015625,298.50018310546875,298.34326171875,284.5824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618543019518,1.3096986606342398e-08,0.0010618412634357,-0.0333520770072937,0.0,0.0,0.0,24.98869514465332,60.0,14.049065589904783,0.0,-7.687576442094723e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584350585937,0.0,0.0,9.96478265733458e-05,298.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548034667969,0.0,0.0,0.00010493415175,299.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554443359375,0.0,0.0,7.750408258289099e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576721191406,0.0,0.0,0.0001049340207828,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.459228515625,0.0,0.0,0.0004977607168257,285.4220275878906,294.1499938964844,298.2528076171875,292.2005615234375,298.4978332519531,298.322998046875,284.5894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618142550811,1.3092291695215865e-08,0.001061801216565,-0.0333397947251796,0.0,0.0,0.0,24.98869705200196,60.0,14.025553703308104,0.0,-7.686995218136873e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540710449219,0.0,0.0,9.96450544334948e-05,298.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4504699707031,0.0,0.0,0.000104931226815,299.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510803222656,0.0,0.0,7.750192889943719e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45330810546875,0.0,0.0,0.0001049311031238,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548645019531,0.0,0.0,0.0004977468634024,285.4161682128906,294.1499938964844,298.2323913574219,292.1993103027344,298.49530029296875,298.302734375,284.5963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061784219928,1.308877450867385e-08,0.0010617710649967,-0.0333305932581424,0.0,0.0,0.0,24.988698959350582,60.0,14.002313613891602,0.0,-7.686559655439852e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
