time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217620,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454040527344,0.0,0.0,9.964221681002527e-05,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418334960937,0.0,0.0,0.0001049282363965,299.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44244384765625,0.0,0.0,7.749971700832248e-05,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44464111328125,0.0,0.0,0.0001049281127052,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461669921875,0.0,0.0,0.0004977327189408,285.404541015625,294.1499938964844,298.1914978027344,292.1965026855469,298.4896545410156,298.2620544433594,284.6098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617529042065,1.3085117878119943e-08,0.0010617397492751,-0.033321026712656,0.0,0.0,0.0,24.98870086669922,60.0,13.956690788269045,0.0,-7.686107039717174e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454040527344,0.0,0.0,9.964221681002527e-05,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418334960937,0.0,0.0,0.0001049282363965,299.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44244384765625,0.0,0.0,7.749971700832248e-05,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44464111328125,0.0,0.0,0.0001049281127052,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461669921875,0.0,0.0,0.0004977327189408,285.404541015625,294.1499938964844,298.1914978027344,292.1965026855469,298.4896545410156,298.2620544433594,284.6098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617529042065,1.3085117878119943e-08,0.0010617397492751,-0.033321026712656,0.0,0.0,0.0,24.98870086669922,60.0,13.956690788269045,0.0,-7.686107039717174e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367980957031,0.0,0.0,9.964225318981336e-05,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43328857421875,0.0,0.0,0.0001049282727763,299.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43389892578125,0.0,0.0,7.749973883619532e-05,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.000104928149085,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.43756103515625,0.0,0.0,0.0004977328935638,285.39306640625,294.1499938964844,298.15057373046875,292.1932067871094,298.4833984375,298.2212829589844,284.6231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617522057145,1.308504327113269e-08,0.0010617390507832,-0.0333208292722702,0.0,0.0,0.0,24.98870086669922,60.0,13.912089347839355,0.0,-7.686097802661608e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367980957031,0.0,0.0,9.964225318981336e-05,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43328857421875,0.0,0.0,0.0001049282727763,299.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43389892578125,0.0,0.0,7.749973883619532e-05,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.000104928149085,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.43756103515625,0.0,0.0,0.0004977328935638,285.39306640625,294.1499938964844,298.15057373046875,292.1932067871094,298.4833984375,298.2212829589844,284.6231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617522057145,1.308504327113269e-08,0.0010617390507832,-0.0333208292722702,0.0,0.0,0.0,24.98870086669922,60.0,13.912089347839355,0.0,-7.686097802661608e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42828369140625,0.0,0.0,9.96455710264854e-05,298.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248046875,0.0,0.0,0.0001049317725119,299.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4254150390625,0.0,0.0,7.750232180114836e-05,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42755126953125,0.0,0.0,0.0001049316488206,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4290466308594,0.0,0.0,0.0004977495409548,285.3817749023437,294.1499938964844,298.109619140625,292.1894226074219,298.4764709472656,298.1804504394531,284.63629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617865482345,1.3089063166660253e-08,0.0010617735097184,-0.033331349492073,0.0,0.0,0.0,24.988698959350582,60.0,13.868416786193848,0.0,-7.68659518257664e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42828369140625,0.0,0.0,9.96455710264854e-05,298.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248046875,0.0,0.0,0.0001049317725119,299.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4254150390625,0.0,0.0,7.750232180114836e-05,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42755126953125,0.0,0.0,0.0001049316488206,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4290466308594,0.0,0.0,0.0004977495409548,285.3817749023437,294.1499938964844,298.109619140625,292.1894226074219,298.4764709472656,298.1804504394531,284.63629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617865482345,1.3089063166660253e-08,0.0010617735097184,-0.033331349492073,0.0,0.0,0.0,24.988698959350582,60.0,13.868416786193848,0.0,-7.68659518257664e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198303222656,0.0,0.0,9.965201024897397e-05,298.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164123535156,0.0,0.0,0.0001049385464284,299.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4170227050781,0.0,0.0,7.750732765998691e-05,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41912841796875,0.0,0.0,0.0001049384300131,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42059326171875,0.0,0.0,0.0004977816715836,285.37066650390625,294.1499938964844,298.0687255859375,292.1852111816406,298.46893310546875,298.1395568847656,284.649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618541855365,1.3096970619130845e-08,0.0010618410306051,-0.0333520360291004,0.0,0.0,0.0,24.98869514465332,60.0,13.825620651245115,0.0,-7.687574310466516e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198303222656,0.0,0.0,9.965201024897397e-05,298.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164123535156,0.0,0.0,0.0001049385464284,299.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4170227050781,0.0,0.0,7.750732765998691e-05,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41912841796875,0.0,0.0,0.0001049384300131,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42059326171875,0.0,0.0,0.0004977816715836,285.37066650390625,294.1499938964844,298.0687255859375,292.1852111816406,298.46893310546875,298.1395568847656,284.649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618541855365,1.3096970619130845e-08,0.0010618410306051,-0.0333520360291004,0.0,0.0,0.0,24.98869514465332,60.0,13.825620651245115,0.0,-7.687574310466516e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156494140625,0.0,0.0,9.965631761588156e-05,298.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122619628906,0.0,0.0,0.00010494307935,299.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.412841796875,0.0,0.0,7.751067460048944e-05,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149475097656,0.0,0.0,0.0001049429629347,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164123535156,0.0,0.0,0.0004978032084181,285.3651733398437,294.1499938964844,298.0482788085937,292.1829528808594,298.4649353027344,298.1191101074219,284.655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061899587512,1.3102278373366973e-08,0.0010618865489959,-0.0333659201860427,0.0,0.0,0.0,24.98869132995605,60.0,13.804527282714844,0.0,-7.688231562497094e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114990234375,0.0,0.0,9.966151264961808e-05,298.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081115722656,0.0,0.0,0.0001049485508701,299.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40869140625,0.0,0.0,7.751471275696531e-05,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107666015625,0.0,0.0,0.0001049484344548,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122314453125,0.0,0.0,0.0004978291690349,285.3597106933594,294.1499938964844,298.02783203125,292.1805725097656,298.46075439453125,298.0986633300781,284.6618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619545355439,1.3108693686092464e-08,0.0010619413806125,-0.0333827063441276,0.0,0.0,0.0,24.988689422607425,60.0,13.7836275100708,0.0,-7.689025949275674e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032287597656,0.0,0.0,9.96745511656627e-05,298.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.39990234375,0.0,0.0,0.0001049622733262,299.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4004821777344,0.0,0.0,7.752484816592187e-05,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40252685546875,0.0,0.0,0.0001049621569109,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039611816406,0.0,0.0,0.0004978943034075,285.34893798828125,294.1499938964844,297.987060546875,292.175537109375,298.45196533203125,298.0577697753906,284.6742858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620923712849,1.312482300619422e-08,0.0010620792163535,-0.0334249027073383,0.0,0.0,0.0,24.98867988586425,60.0,13.742424964904783,0.0,-7.691023284905897e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032287597656,0.0,0.0,9.96745511656627e-05,298.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.39990234375,0.0,0.0,0.0001049622733262,299.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4004821777344,0.0,0.0,7.752484816592187e-05,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40252685546875,0.0,0.0,0.0001049621569109,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039611816406,0.0,0.0,0.0004978943034075,285.34893798828125,294.1499938964844,297.987060546875,292.175537109375,298.45196533203125,298.0577697753906,284.6742858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620923712849,1.312482300619422e-08,0.0010620792163535,-0.0334249027073383,0.0,0.0,0.0,24.98867988586425,60.0,13.742424964904783,0.0,-7.691023284905897e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3950500488281,0.0,0.0,9.969059465220198e-05,298.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3917541503906,0.0,0.0,0.0001049791680998,299.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.392333984375,0.0,0.0,7.753732643323019e-05,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39434814453125,0.0,0.0,0.0001049790516844,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3957824707031,0.0,0.0,0.0004979743971489,285.3383483886719,294.1499938964844,297.94635009765625,292.17010498046875,298.4425964355469,298.01690673828125,284.68658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622622212395,1.3144698662870269e-08,0.0010622490663081,-0.0334769003093242,0.0,0.0,0.0,24.988670349121094,60.0,13.701966285705566,0.0,-7.693485315485304e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3950500488281,0.0,0.0,9.969059465220198e-05,298.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3917541503906,0.0,0.0,0.0001049791680998,299.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.392333984375,0.0,0.0,7.753732643323019e-05,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39434814453125,0.0,0.0,0.0001049790516844,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3957824707031,0.0,0.0,0.0004979743971489,285.3383483886719,294.1499938964844,297.94635009765625,292.17010498046875,298.4425964355469,298.01690673828125,284.68658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622622212395,1.3144698662870269e-08,0.0010622490663081,-0.0334769003093242,0.0,0.0,0.0,24.988670349121094,60.0,13.701966285705566,0.0,-7.693485315485304e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.386962890625,0.0,0.0,9.97101014945656e-05,298.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837280273437,0.0,0.0,0.0001049997008522,299.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38427734375,0.0,0.0,7.755249680485576e-05,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.38629150390625,0.0,0.0,0.0001049995917128,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876647949219,0.0,0.0,0.0004980718949809,285.3279113769531,294.1499938964844,297.90576171875,292.164306640625,298.4326171875,297.97607421875,284.6986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624692076817,1.316889441937974e-08,0.0010624560527503,-0.0335401967167854,0.0,0.0,0.0,24.988658905029297,60.0,13.662208557128906,0.0,-7.69648238474474e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.386962890625,0.0,0.0,9.97101014945656e-05,298.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837280273437,0.0,0.0,0.0001049997008522,299.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38427734375,0.0,0.0,7.755249680485576e-05,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.38629150390625,0.0,0.0,0.0001049995917128,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876647949219,0.0,0.0,0.0004980718949809,285.3279113769531,294.1499938964844,297.90576171875,292.164306640625,298.4326171875,297.97607421875,284.6986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624692076817,1.316889441937974e-08,0.0010624560527503,-0.0335401967167854,0.0,0.0,0.0,24.988658905029297,60.0,13.662208557128906,0.0,-7.69648238474474e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37896728515625,0.0,0.0,9.973290434572846e-05,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757629394531,0.0,0.0,0.0001050237187882,299.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763122558594,0.0,0.0,7.757022831356153e-05,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782958984375,0.0,0.0,0.0001050236096489,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796691894531,0.0,0.0,0.0004981858073733,285.317626953125,294.1499938964844,297.8653259277344,292.1581726074219,298.42205810546875,297.93536376953125,284.7106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627112351357,1.3197203330150842e-08,0.0010626980802044,-0.0336142592132091,0.0,0.0,0.0,24.988645553588867,60.0,13.623128890991213,0.0,-7.699990334231188e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37896728515625,0.0,0.0,9.973290434572846e-05,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757629394531,0.0,0.0,0.0001050237187882,299.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763122558594,0.0,0.0,7.757022831356153e-05,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782958984375,0.0,0.0,0.0001050236096489,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796691894531,0.0,0.0,0.0004981858073733,285.317626953125,294.1499938964844,297.8653259277344,292.1581726074219,298.42205810546875,297.93536376953125,284.7106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627112351357,1.3197203330150842e-08,0.0010626980802044,-0.0336142592132091,0.0,0.0,0.0,24.988645553588867,60.0,13.623128890991213,0.0,-7.699990334231188e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.375,0.0,0.0,9.974553540814668e-05,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.371826171875,0.0,0.0,0.0001050370192388,299.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37237548828125,0.0,0.0,7.758005085634068e-05,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37432861328125,0.0,0.0,0.0001050369028234,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,0.0004982489044778,285.31256103515625,294.1499938964844,297.8451538085937,292.15496826171875,298.4165954589844,297.9150085449219,284.7165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628454620018,1.3212884120150648e-08,0.0010628321906551,-0.0336552821099758,0.0,0.0,0.0,24.988637924194336,60.0,13.603836059570312,0.0,-7.701933668613492e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710632324219,0.0,0.0,9.975904686143622e-05,298.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3678894042969,0.0,0.0,0.0001050512437359,299.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36846923828125,0.0,0.0,7.759056461509317e-05,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703918457031,0.0,0.0,0.0001050511345965,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37176513671875,0.0,0.0,0.0004983164253644,285.3075561523437,294.1499938964844,297.8250427246094,292.1517028808594,298.41094970703125,297.89471435546875,284.72247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629890020936,1.3229669804104562e-08,0.0010629757307469,-0.0336991921067237,0.0,0.0,0.0,24.98862838745117,60.0,13.584699630737305,0.0,-7.7040141377438e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632507324219,0.0,0.0,9.978864545701072e-05,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3601379394531,0.0,0.0,0.0001050824066624,299.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3606872558594,0.0,0.0,7.761357846902683e-05,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625793457031,0.0,0.0,0.000105082297523,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3639221191406,0.0,0.0,0.0004984642728231,285.2976379394531,294.1499938964844,297.78497314453125,292.1448974609375,298.3993225097656,297.8542175292969,284.7341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633033234626,1.3266439502501726e-08,0.0010632900521159,-0.0337953865528106,0.0,0.0,0.0,24.98861122131348,60.0,13.54688835144043,0.0,-7.708572979936434e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632507324219,0.0,0.0,9.978864545701072e-05,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3601379394531,0.0,0.0,0.0001050824066624,299.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3606872558594,0.0,0.0,7.761357846902683e-05,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625793457031,0.0,0.0,0.000105082297523,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3639221191406,0.0,0.0,0.0004984642728231,285.2976379394531,294.1499938964844,297.78497314453125,292.1448974609375,298.3993225097656,297.8542175292969,284.7341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633033234626,1.3266439502501726e-08,0.0010632900521159,-0.0337953865528106,0.0,0.0,0.0,24.98861122131348,60.0,13.54688835144043,0.0,-7.708572979936434e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35552978515625,0.0,0.0,9.982134361052886e-05,298.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524475097656,0.0,0.0,0.0001051168437697,299.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529968261719,0.0,0.0,7.76390079408884e-05,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548889160156,0.0,0.0,0.0001051167346304,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.356201171875,0.0,0.0,0.0004986276035197,285.28790283203125,294.1499938964844,297.7451171875,292.1378173828125,298.3871154785156,297.8138732910156,284.7456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636508231982,1.3307078994273525e-08,0.0010636375518515,-0.0339016988873481,0.0,0.0,0.0,24.98859024047852,60.0,13.509674072265623,0.0,-7.713612149018445e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35552978515625,0.0,0.0,9.982134361052886e-05,298.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524475097656,0.0,0.0,0.0001051168437697,299.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529968261719,0.0,0.0,7.76390079408884e-05,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548889160156,0.0,0.0,0.0001051167346304,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.356201171875,0.0,0.0,0.0004986276035197,285.28790283203125,294.1499938964844,297.7451171875,292.1378173828125,298.3871154785156,297.8138732910156,284.7456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636508231982,1.3307078994273525e-08,0.0010636375518515,-0.0339016988873481,0.0,0.0,0.0,24.98859024047852,60.0,13.509674072265623,0.0,-7.713612149018445e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.347900390625,0.0,0.0,9.985707583837212e-05,298.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448791503906,0.0,0.0,0.0001051544677466,299.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34539794921875,0.0,0.0,7.766679482301697e-05,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3472595214844,0.0,0.0,0.0001051543586072,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485717773437,0.0,0.0,0.000498806068208,285.2783203125,294.1499938964844,297.7055053710937,292.1304626464844,298.3744201660156,297.7737121582031,284.7571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640306863933,1.3351497685221148e-08,0.0010640172986313,-0.0340178981423378,0.0,0.0,0.0,24.98856735229492,60.0,13.47301197052002,0.0,-7.719122407934267e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.347900390625,0.0,0.0,9.985707583837212e-05,298.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448791503906,0.0,0.0,0.0001051544677466,299.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34539794921875,0.0,0.0,7.766679482301697e-05,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3472595214844,0.0,0.0,0.0001051543586072,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485717773437,0.0,0.0,0.000498806068208,285.2783203125,294.1499938964844,297.7055053710937,292.1304626464844,298.3744201660156,297.7737121582031,284.7571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640306863933,1.3351497685221148e-08,0.0010640172986313,-0.0340178981423378,0.0,0.0,0.0,24.98856735229492,60.0,13.47301197052002,0.0,-7.719122407934267e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34039306640625,0.0,0.0,9.989550744649024e-05,298.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373718261719,0.0,0.0,0.0001051949366228,299.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,7.769668445689604e-05,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397521972656,0.0,0.0,0.0001051948274835,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3410339355469,0.0,0.0,0.0004989980952814,285.2689208984375,294.1499938964844,297.6661682128906,292.12286376953125,298.3612060546875,297.7337646484375,284.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644393041729,1.3399281684201014e-08,0.0010644259164109,-0.0341429002583026,0.0,0.0,0.0,24.988544464111328,60.0,13.43686580657959,0.0,-7.725052597606918e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34039306640625,0.0,0.0,9.989550744649024e-05,298.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373718261719,0.0,0.0,0.0001051949366228,299.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,7.769668445689604e-05,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397521972656,0.0,0.0,0.0001051948274835,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3410339355469,0.0,0.0,0.0004989980952814,285.2689208984375,294.1499938964844,297.6661682128906,292.12286376953125,298.3612060546875,297.7337646484375,284.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644393041729,1.3399281684201014e-08,0.0010644259164109,-0.0341429002583026,0.0,0.0,0.0,24.988544464111328,60.0,13.43686580657959,0.0,-7.725052597606918e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.336669921875,0.0,0.0,9.991566184908152e-05,298.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33367919921875,0.0,0.0,0.0001052161533152,299.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341979980469,0.0,0.0,7.771235686959699e-05,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360290527344,0.0,0.0,0.0001052160514518,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373107910156,0.0,0.0,0.0004990987363271,285.2643127441406,294.1499938964844,297.6466064453125,292.11895751953125,298.3544311523437,297.7138671875,284.77398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646537411957,1.3424344302848112e-08,0.0010646402370184,-0.0342084616422653,0.0,0.0,0.0,24.98853302001953,60.0,13.418981552124023,0.0,-7.728164064246813e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329467773437,0.0,0.0,9.993631829274818e-05,298.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299865722656,0.0,0.0,0.0001052379157044,299.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305053710937,0.0,0.0,7.772842945996672e-05,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33233642578125,0.0,0.0,0.000105237813841,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3336181640625,0.0,0.0,0.0004992019967176,285.2597045898437,294.1499938964844,297.6271057128906,292.114990234375,298.3475036621094,297.6940612792969,284.7795715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064873416908,1.3450041080886876e-08,0.001064860029146,-0.0342756807804107,0.0,0.0,0.0,24.9885196685791,60.0,13.401206016540527,0.0,-7.731354401130376e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256225585937,0.0,0.0,9.997999586630613e-05,298.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226928710937,0.0,0.0,0.0001052839070325,299.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232116699219,0.0,0.0,7.776240090606734e-05,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32501220703125,0.0,0.0,0.0001052838051691,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262634277344,0.0,0.0,0.0004994201590307,285.25067138671875,294.1499938964844,297.58837890625,292.10693359375,298.3333435058594,297.6546630859375,284.7906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653379140421,1.3504363849392576e-08,0.0010653244098648,-0.0344177857041358,0.0,0.0,0.0,24.98849296569824,60.0,13.366158485412598,0.0,-7.738101714949154e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256225585937,0.0,0.0,9.997999586630613e-05,298.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226928710937,0.0,0.0,0.0001052839070325,299.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232116699219,0.0,0.0,7.776240090606734e-05,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32501220703125,0.0,0.0,0.0001052838051691,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262634277344,0.0,0.0,0.0004994201590307,285.25067138671875,294.1499938964844,297.58837890625,292.10693359375,298.3333435058594,297.6546630859375,284.7906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653379140421,1.3504363849392576e-08,0.0010653244098648,-0.0344177857041358,0.0,0.0,0.0,24.98849296569824,60.0,13.366158485412598,0.0,-7.738101714949154e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183898925781,0.0,0.0,0.0001000251068035,298.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31549072265625,0.0,0.0,0.0001053314044838,299.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160095214844,0.0,0.0,7.779747829772532e-05,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177795410156,0.0,0.0,0.0001053313026204,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31903076171875,0.0,0.0,0.0004996454808861,285.2417907714844,294.1499938964844,297.54998779296875,292.09869384765625,298.3187561035156,297.6156005859375,284.8016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658175451681,1.3560469191986613e-08,0.0010658040409907,-0.0345645509660244,0.0,0.0,0.0,24.98846435546875,60.0,13.33149242401123,0.0,-7.745072849729695e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183898925781,0.0,0.0,0.0001000251068035,298.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31549072265625,0.0,0.0,0.0001053314044838,299.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160095214844,0.0,0.0,7.779747829772532e-05,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177795410156,0.0,0.0,0.0001053313026204,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31903076171875,0.0,0.0,0.0004996454808861,285.2417907714844,294.1499938964844,297.54998779296875,292.09869384765625,298.3187561035156,297.6156005859375,284.8016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658175451681,1.3560469191986613e-08,0.0010658040409907,-0.0345645509660244,0.0,0.0,0.0,24.98846435546875,60.0,13.33149242401123,0.0,-7.745072849729695e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3112487792969,0.0,0.0,0.0001000810370896,298.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30841064453125,0.0,0.0,0.0001053903033607,299.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30889892578125,0.0,0.0,7.784098124830052e-05,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106384277344,0.0,0.0,0.0001053902014973,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118591308594,0.0,0.0,0.0004999248776584,285.2330627441406,294.1499938964844,297.513671875,292.0914306640625,298.3037414550781,297.5772705078125,284.8125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664125438779,1.3630065964775896e-08,0.0010663989232853,-0.0347466021776199,0.0,0.0,0.0,24.98843002319336,60.0,13.298712730407717,0.0,-7.753725128623047e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3112487792969,0.0,0.0,0.0001000810370896,298.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30841064453125,0.0,0.0,0.0001053903033607,299.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30889892578125,0.0,0.0,7.784098124830052e-05,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106384277344,0.0,0.0,0.0001053902014973,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118591308594,0.0,0.0,0.0004999248776584,285.2330627441406,294.1499938964844,297.513671875,292.0914306640625,298.3037414550781,297.5772705078125,284.8125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664125438779,1.3630065964775896e-08,0.0010663989232853,-0.0347466021776199,0.0,0.0,0.0,24.98843002319336,60.0,13.298712730407717,0.0,-7.753725128623047e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30419921875,0.0,0.0,0.0001001611308311,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013916015625,0.0,0.0,0.0001054746389854,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3018798828125,0.0,0.0,7.790327072143555e-05,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.000105474544398,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048095703125,0.0,0.0,0.0005003249389119,285.2245178222656,294.1499938964844,297.4809875488281,292.0862731933594,298.2883605957031,297.5408935546875,284.82330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672652861103,1.3729765768744072e-08,0.0010672515491023,-0.035007394850254,0.0,0.0,0.0,24.988380432128903,60.0,13.271095275878906,0.0,-7.766127652075738e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30419921875,0.0,0.0,0.0001001611308311,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013916015625,0.0,0.0,0.0001054746389854,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3018798828125,0.0,0.0,7.790327072143555e-05,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.000105474544398,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048095703125,0.0,0.0,0.0005003249389119,285.2245178222656,294.1499938964844,297.4809875488281,292.0862731933594,298.2883605957031,297.5408935546875,284.82330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672652861103,1.3729765768744072e-08,0.0010672515491023,-0.035007394850254,0.0,0.0,0.0,24.988380432128903,60.0,13.271095275878906,0.0,-7.766127652075738e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007202148437,0.0,0.0,0.0001002086719381,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0001055247048498,299.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984313964844,0.0,0.0,7.794024713803083e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001403808594,0.0,0.0,0.0001055246029864,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30133056640625,0.0,0.0,0.0005005624261684,285.2203063964844,294.1499938964844,297.4659118652344,292.0844421386719,298.2805480957031,297.523681640625,284.82867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677715763449,1.3788959307703408e-08,0.0010677578393369,-0.0351622253656387,0.0,0.0,0.0,24.98835182189941,60.0,13.259722709655762,0.0,-7.77349598024557e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
