time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219960,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972717285156,0.0,0.0,0.0001002591452561,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29449462890625,0.0,0.0,0.0001055778557201,299.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29498291015625,0.0,0.0,7.797950092935935e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29669189453125,0.0,0.0,0.0001055777538567,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978820800781,0.0,0.0,0.0005008145817555,285.2161560058594,294.1499938964844,297.4516296386719,292.0830993652344,298.2726745605469,297.507080078125,284.8340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683091823011,1.3851802371789292e-08,0.0010682953288778,-0.0353266038000583,0.0,0.0,0.0,24.988319396972656,60.0,13.249691009521484,0.0,-7.781323319022705e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904052734375,0.0,0.0,0.0001003664074232,298.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876892089844,0.0,0.0,0.0001056908004102,299.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28814697265625,0.0,0.0,7.806292705936357e-05,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898254394531,0.0,0.0,0.0001056907058227,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.291015625,0.0,0.0,0.0005013503832742,285.2079467773437,294.1499938964844,297.4254455566406,292.081787109375,298.2568359375,297.4757080078125,284.8446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694508673623,1.3985358648938018e-08,0.0010694367811083,-0.0356759317219257,0.0,0.0,0.0,24.98825454711914,60.0,13.23296070098877,0.0,-7.797969203693358e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904052734375,0.0,0.0,0.0001003664074232,298.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876892089844,0.0,0.0,0.0001056908004102,299.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28814697265625,0.0,0.0,7.806292705936357e-05,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898254394531,0.0,0.0,0.0001056907058227,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.291015625,0.0,0.0,0.0005013503832742,285.2079467773437,294.1499938964844,297.4254455566406,292.081787109375,298.2568359375,297.4757080078125,284.8446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694508673623,1.3985358648938018e-08,0.0010694367811083,-0.0356759317219257,0.0,0.0,0.0,24.98825454711914,60.0,13.23296070098877,0.0,-7.797969203693358e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836608886719,0.0,0.0,0.000100478879176,298.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809753417969,0.0,0.0,0.0001058092384482,299.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28143310546875,0.0,0.0,7.815039862180129e-05,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2830810546875,0.0,0.0,0.0001058091438608,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28424072265625,0.0,0.0,0.0005019122036173,285.19989013671875,294.1499938964844,297.402099609375,292.08221435546875,298.24078369140625,297.447265625,284.8551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706485481932,1.4125407510334752e-08,0.0010706344619393,-0.0360422283411026,0.0,0.0,0.0,24.988183975219727,60.0,13.22119426727295,0.0,-7.81544429173664e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836608886719,0.0,0.0,0.000100478879176,298.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809753417969,0.0,0.0,0.0001058092384482,299.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28143310546875,0.0,0.0,7.815039862180129e-05,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2830810546875,0.0,0.0,0.0001058091438608,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28424072265625,0.0,0.0,0.0005019122036173,285.19989013671875,294.1499938964844,297.402099609375,292.08221435546875,298.24078369140625,297.447265625,284.8551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706485481932,1.4125407510334752e-08,0.0010706344619393,-0.0360422283411026,0.0,0.0,0.0,24.988183975219727,60.0,13.22119426727295,0.0,-7.81544429173664e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770080566406,0.0,0.0,0.0001005884696496,298.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743530273437,0.0,0.0,0.0001059246424119,299.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748107910156,0.0,0.0,7.823563646525145e-05,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764587402344,0.0,0.0,0.0001059245478245,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.277587890625,0.0,0.0,0.0005024596466682,285.1920471191406,294.1499938964844,297.3814392089844,292.084228515625,298.2246398925781,297.42169189453125,284.8656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718154953792,1.426186901909432e-08,0.00107180129271,-0.0363991297781467,0.0,0.0,0.0,24.98811721801757,60.0,13.213252067565918,0.0,-7.832490211967524e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770080566406,0.0,0.0,0.0001005884696496,298.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743530273437,0.0,0.0,0.0001059246424119,299.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748107910156,0.0,0.0,7.823563646525145e-05,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764587402344,0.0,0.0,0.0001059245478245,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.277587890625,0.0,0.0,0.0005024596466682,285.1920471191406,294.1499938964844,297.3814392089844,292.084228515625,298.2246398925781,297.42169189453125,284.8656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718154953792,1.426186901909432e-08,0.00107180129271,-0.0363991297781467,0.0,0.0,0.0,24.98811721801757,60.0,13.213252067565918,0.0,-7.832490211967524e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,0.0001006887250696,298.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.000106030209281,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.268310546875,0.0,0.0,7.831361290300265e-05,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698974609375,0.0,0.0,0.0001060301219695,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710266113281,0.0,0.0,0.0005029604071751,285.184326171875,294.1499938964844,297.3631591796875,292.08770751953125,298.2084350585937,297.3988037109375,284.8760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728830238804,1.4386700719626333e-08,0.0010728687047958,-0.036725603044033,0.0,0.0,0.0,24.98805427551269,60.0,13.208135604858398,0.0,-7.848100125329438e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,0.0001006887250696,298.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.000106030209281,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.268310546875,0.0,0.0,7.831361290300265e-05,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698974609375,0.0,0.0,0.0001060301219695,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710266113281,0.0,0.0,0.0005029604071751,285.184326171875,294.1499938964844,297.3631591796875,292.08770751953125,298.2084350585937,297.3988037109375,284.8760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728830238804,1.4386700719626333e-08,0.0010728687047958,-0.036725603044033,0.0,0.0,0.0,24.98805427551269,60.0,13.208135604858398,0.0,-7.848100125329438e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,0.0001007328100968,298.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646179199219,0.0,0.0,0.0001060766371665,299.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650756835937,0.0,0.0,7.834789721528068e-05,298.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666931152344,0.0,0.0,0.0001060765425791,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.000503180664964,285.1805419921875,294.1499938964844,297.3548583984375,292.0899658203125,298.2003479003906,297.3885192871094,284.8812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733521776273,1.4441588369606961e-08,0.0010733377421274,-0.0368691459298133,0.0,0.0,0.0,24.98802757263184,60.0,13.206483840942385,0.0,-7.854968231413295e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640380859375,0.0,0.0,0.0001007734026643,298.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2614440917969,0.0,0.0,0.0001061193761415,299.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26190185546875,0.0,0.0,7.837946759536862e-05,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26348876953125,0.0,0.0,0.00010611928883,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646179199219,0.0,0.0,0.0005033834022469,285.17681884765625,294.1499938964844,297.3470458984375,292.092529296875,298.1922302246094,297.3787841796875,284.8864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073783962056,1.44921212807958e-08,0.0010737695265561,-0.037001296877861,0.0,0.0,0.0,24.98800277709961,60.0,13.20516586303711,0.0,-7.861294193389767e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576904296875,0.0,0.0,0.0001008441104204,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.255126953125,0.0,0.0,0.0001061938382918,299.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555847167969,0.0,0.0,7.843446655897424e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25714111328125,0.0,0.0,0.0001061937509803,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0,0.0,0.000503736664541,285.1694641113281,294.1499938964844,297.3328552246094,292.0985412597656,298.176025390625,297.36065673828125,284.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745374020189,1.4580142426723341e-08,0.0010745228501036,-0.0372314862906932,0.0,0.0,0.0,24.98795890808105,60.0,13.203166961669922,0.0,-7.872318974477821e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576904296875,0.0,0.0,0.0001008441104204,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.255126953125,0.0,0.0,0.0001061938382918,299.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555847167969,0.0,0.0,7.843446655897424e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25714111328125,0.0,0.0,0.0001061937509803,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0,0.0,0.000503736664541,285.1694641113281,294.1499938964844,297.3328552246094,292.0985412597656,298.176025390625,297.36065673828125,284.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745374020189,1.4580142426723341e-08,0.0010745228501036,-0.0372314862906932,0.0,0.0,0.0,24.98795890808105,60.0,13.203166961669922,0.0,-7.872318974477821e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0001008979161269,298.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489318847656,0.0,0.0,0.0001062504961737,299.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493896484375,0.0,0.0,7.84763105912134e-05,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509155273437,0.0,0.0,0.0001062504088622,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25201416015625,0.0,0.0,0.0005040054093115,285.1622619628906,294.1499938964844,297.3203430175781,292.1056213378906,298.159912109375,297.3447265625,284.906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751099325716,1.4647095092357176e-08,0.001075095264241,-0.0374065712094306,0.0,0.0,0.0,24.987926483154297,60.0,13.202134132385254,0.0,-7.880710484187149e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0001008979161269,298.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489318847656,0.0,0.0,0.0001062504961737,299.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493896484375,0.0,0.0,7.84763105912134e-05,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509155273437,0.0,0.0,0.0001062504088622,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25201416015625,0.0,0.0,0.0005040054093115,285.1622619628906,294.1499938964844,297.3203430175781,292.1056213378906,298.159912109375,297.3447265625,284.906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751099325716,1.4647095092357176e-08,0.001075095264241,-0.0374065712094306,0.0,0.0,0.0,24.987926483154297,60.0,13.202134132385254,0.0,-7.880710484187149e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453308105469,0.0,0.0,0.0001009414045256,298.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24285888671875,0.0,0.0,0.0001062962910509,299.140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,7.851013651816174e-05,298.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24481201171875,0.0,0.0,0.0001062962037394,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458801269531,0.0,0.0,0.0005042226985096,285.1552429199219,294.1499938964844,297.30926513671875,292.1136169433594,298.14385986328125,297.3306884765625,284.9171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755725670605,1.4701200257150049e-08,0.00107555789873,-0.0375480614602565,0.0,0.0,0.0,24.98789978027344,60.0,13.20207405090332,0.0,-7.887494746228185e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453308105469,0.0,0.0,0.0001009414045256,298.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24285888671875,0.0,0.0,0.0001062962910509,299.140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,7.851013651816174e-05,298.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24481201171875,0.0,0.0,0.0001062962037394,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458801269531,0.0,0.0,0.0005042226985096,285.1552429199219,294.1499938964844,297.30926513671875,292.1136169433594,298.14385986328125,297.3306884765625,284.9171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755725670605,1.4701200257150049e-08,0.00107555789873,-0.0375480614602565,0.0,0.0,0.0,24.98789978027344,60.0,13.20207405090332,0.0,-7.887494746228185e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23931884765625,0.0,0.0,0.0001009840634651,298.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23687744140625,0.0,0.0,0.0001063412128132,299.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373046875,0.0,0.0,7.854331488488242e-05,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388000488281,0.0,0.0,0.0001063411255017,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398681640625,0.0,0.0,0.0005044357385486,285.1484069824219,294.1499938964844,297.2994079589844,292.1224060058594,298.1279296875,297.3182983398437,284.9272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076026353985,1.4754268029548712e-08,0.0010760115692391,-0.0376868322491645,0.0,0.0,0.0,24.98787307739257,60.0,13.203458786010742,0.0,-7.894151821119524e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23931884765625,0.0,0.0,0.0001009840634651,298.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23687744140625,0.0,0.0,0.0001063412128132,299.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373046875,0.0,0.0,7.854331488488242e-05,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388000488281,0.0,0.0,0.0001063411255017,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398681640625,0.0,0.0,0.0005044357385486,285.1484069824219,294.1499938964844,297.2994079589844,292.1224060058594,298.1279296875,297.3182983398437,284.9272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076026353985,1.4754268029548712e-08,0.0010760115692391,-0.0376868322491645,0.0,0.0,0.0,24.98787307739257,60.0,13.203458786010742,0.0,-7.894151821119524e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2363586425781,0.0,0.0,0.0001010105916066,298.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339172363281,0.0,0.0,0.0001063691452145,299.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343444824219,0.0,0.0,7.856394222471863e-05,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23583984375,0.0,0.0,0.000106369065179,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369079589844,0.0,0.0,0.0005045682773925,285.1450500488281,294.1499938964844,297.2948303222656,292.1270446777344,298.1199951171875,297.312744140625,284.9323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763090103864,1.4787282509587385e-08,0.0010762942256405,-0.0377731621265411,0.0,0.0,0.0,24.987855911254883,60.0,13.205227851867676,0.0,-7.89829499581174e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334289550781,0.0,0.0,0.0001010415362543,298.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23101806640625,0.0,0.0,0.0001064017269527,299.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314453125,0.0,0.0,7.858801109250635e-05,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23291015625,0.0,0.0,0.0001064016469172,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339782714844,0.0,0.0,0.0005047228187322,285.1417541503906,294.1499938964844,297.2904663085937,292.1318359375,298.11212158203125,297.30743408203125,284.9373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766389314085,1.4825793925865582e-08,0.0010766240302473,-0.0378738678991794,0.0,0.0,0.0,24.987836837768555,60.0,13.207696914672852,0.0,-7.903128818043116e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276306152344,0.0,0.0,0.0001011161511996,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252502441406,0.0,0.0,0.000106480300019,299.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22564697265625,0.0,0.0,7.864603685447946e-05,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,0.0001064802127075,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,0.0005050955805927,285.13525390625,294.1499938964844,297.2822570800781,292.1418151855469,298.096435546875,297.2973937988281,284.9474182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774321854114,1.491868140135466e-08,0.0010774172842502,-0.0381167568266391,0.0,0.0,0.0,24.987791061401367,60.0,13.214513778686523,0.0,-7.91479521922156e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276306152344,0.0,0.0,0.0001011161511996,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252502441406,0.0,0.0,0.000106480300019,299.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22564697265625,0.0,0.0,7.864603685447946e-05,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,0.0001064802127075,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,0.0005050955805927,285.13525390625,294.1499938964844,297.2822570800781,292.1418151855469,298.096435546875,297.2973937988281,284.9474182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774321854114,1.491868140135466e-08,0.0010774172842502,-0.0381167568266391,0.0,0.0,0.0,24.987791061401367,60.0,13.214513778686523,0.0,-7.91479521922156e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.221923828125,0.0,0.0,0.000101196936157,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195739746094,0.0,0.0,0.0001065653705154,299.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200012207031,0.0,0.0,7.870887202443555e-05,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.221435546875,0.0,0.0,0.0001065652832039,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2224426269531,0.0,0.0,0.0005054991343058,285.12890625,294.1499938964844,297.2745056152344,292.1521301269531,298.0809020996094,297.2882385253906,284.9573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782922618091,1.5019258725601503e-08,0.0010782772442325,-0.0383797511458396,0.0,0.0,0.0,24.98774147033692,60.0,13.223654747009276,0.0,-7.927436485033469e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.221923828125,0.0,0.0,0.000101196936157,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195739746094,0.0,0.0,0.0001065653705154,299.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200012207031,0.0,0.0,7.870887202443555e-05,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.221435546875,0.0,0.0,0.0001065652832039,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2224426269531,0.0,0.0,0.0005054991343058,285.12890625,294.1499938964844,297.2745056152344,292.1521301269531,298.0809020996094,297.2882385253906,284.9573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782922618091,1.5019258725601503e-08,0.0010782772442325,-0.0383797511458396,0.0,0.0,0.0,24.98774147033692,60.0,13.223654747009276,0.0,-7.927436485033469e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2163391113281,0.0,0.0,0.000101270074083,298.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140197753906,0.0,0.0,0.0001066423865268,299.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144470214844,0.0,0.0,7.876575546106324e-05,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,0.0001066423064912,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21685791015625,0.0,0.0,0.0005058644455857,285.12274169921875,294.1499938964844,297.2669677734375,292.1627197265625,298.0655212402344,297.2796936035156,284.9673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790709638968,1.511031300083232e-08,0.0010790558299049,-0.038617830723524,0.0,0.0,0.0,24.987695693969727,60.0,13.233752250671388,0.0,-7.938889012848449e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2163391113281,0.0,0.0,0.000101270074083,298.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140197753906,0.0,0.0,0.0001066423865268,299.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144470214844,0.0,0.0,7.876575546106324e-05,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,0.0001066423064912,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21685791015625,0.0,0.0,0.0005058644455857,285.12274169921875,294.1499938964844,297.2669677734375,292.1627197265625,298.0655212402344,297.2796936035156,284.9673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790709638968,1.511031300083232e-08,0.0010790558299049,-0.038617830723524,0.0,0.0,0.0,24.987695693969727,60.0,13.233752250671388,0.0,-7.938889012848449e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108459472656,0.0,0.0,0.0001013345899991,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085266113281,0.0,0.0,0.000106710322143,299.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,7.881593046477064e-05,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103576660156,0.0,0.0,0.0001067102421075,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113342285156,0.0,0.0,0.0005061867414042,285.1166687011719,294.1499938964844,297.2594299316406,292.1733703613281,298.0502014160156,297.2714538574219,284.9773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797576978802,1.5190618540827927e-08,0.0010797425638884,-0.0388278029859066,0.0,0.0,0.0,24.98765563964844,60.0,13.24375343322754,0.0,-7.948997193807372e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108459472656,0.0,0.0,0.0001013345899991,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085266113281,0.0,0.0,0.000106710322143,299.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,7.881593046477064e-05,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103576660156,0.0,0.0,0.0001067102421075,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113342285156,0.0,0.0,0.0005061867414042,285.1166687011719,294.1499938964844,297.2594299316406,292.1733703613281,298.0502014160156,297.2714538574219,284.9773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797576978802,1.5190618540827927e-08,0.0010797425638884,-0.0388278029859066,0.0,0.0,0.0,24.98765563964844,60.0,13.24375343322754,0.0,-7.948997193807372e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080993652344,0.0,0.0,0.0001013631917885,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2058410644531,0.0,0.0,0.0001067404373316,299.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20623779296875,0.0,0.0,7.88381730671972e-05,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076416015625,0.0,0.0,0.000106740357296,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086181640625,0.0,0.0,0.0005063295830041,285.1136779785156,294.1499938964844,297.2555847167969,292.1787109375,298.0425720214844,297.2674255371094,284.9822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800621239468,1.5226216731889508e-08,0.0010800468735396,-0.0389208793640136,0.0,0.0,0.0,24.987638473510746,60.0,13.248672485351562,0.0,-7.953479297384548e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054138183594,0.0,0.0,0.0001013890578178,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2031555175781,0.0,0.0,0.0001067676785169,299.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035522460937,0.0,0.0,7.885829109000042e-05,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049560546875,0.0,0.0,0.0001067675984813,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059326171875,0.0,0.0,0.0005064588040113,285.1107482910156,294.1499938964844,297.2516174316406,292.1839904785156,298.0350036621094,297.263427734375,284.9872131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803374461829,1.5258409646889962e-08,0.0010803221957758,-0.0390050522983074,0.0,0.0,0.0,24.98762321472168,60.0,13.253411293029783,0.0,-7.95753436477753e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001037597656,0.0,0.0,0.0001014322624541,298.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.0,0.0,0.0001068131750798,299.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,7.889189873822033e-05,298.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996459960937,0.0,0.0,0.0001068130950443,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005920410156,0.0,0.0,0.000506674638018,285.1050109863281,294.1499938964844,297.24334716796875,292.1944274902344,298.0199584960937,297.2553405761719,284.9971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807971702888,1.5312167533920732e-08,0.0010807819198817,-0.039145603775978,0.0,0.0,0.0,24.98759651184082,60.0,13.262120246887209,0.0,-7.964307968677532e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001037597656,0.0,0.0,0.0001014322624541,298.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.0,0.0,0.0001068131750798,299.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,7.889189873822033e-05,298.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996459960937,0.0,0.0,0.0001068130950443,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005920410156,0.0,0.0,0.000506674638018,285.1050109863281,294.1499938964844,297.24334716796875,292.1944274902344,298.0199584960937,297.2553405761719,284.9971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807971702888,1.5312167533920732e-08,0.0010807819198817,-0.039145603775978,0.0,0.0,0.0,24.98759651184082,60.0,13.262120246887209,0.0,-7.964307968677532e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949157714844,0.0,0.0,0.0001014629087876,298.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,0.0001068454439518,299.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.193115234375,0.0,0.0,7.891572749940678e-05,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944580078125,0.0,0.0,0.0001068453639163,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,0.0005068277241662,285.09942626953125,294.1499938964844,297.2343139648437,292.2045288085937,298.0050354003906,297.2469177246094,285.0069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811230167746,1.5350268611769025e-08,0.0010811076499521,-0.0392452217638492,0.0,0.0,0.0,24.98757743835449,60.0,13.26937484741211,0.0,-7.969110527028533e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949157714844,0.0,0.0,0.0001014629087876,298.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,0.0001068454439518,299.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.193115234375,0.0,0.0,7.891572749940678e-05,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944580078125,0.0,0.0,0.0001068453639163,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,0.0005068277241662,285.09942626953125,294.1499938964844,297.2343139648437,292.2045288085937,298.0050354003906,297.2469177246094,285.0069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811230167746,1.5350268611769025e-08,0.0010811076499521,-0.0392452217638492,0.0,0.0,0.0,24.98757743835449,60.0,13.26937484741211,0.0,-7.969110527028533e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898498535156,0.0,0.0,0.0001014799636323,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876525878906,0.0,0.0,0.0001068634010152,299.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,7.892899157013744e-05,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893920898437,0.0,0.0,0.0001068633209797,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903076171875,0.0,0.0,0.0005069129401817,285.0940246582031,294.1499938964844,297.2242736816406,292.21417236328125,297.9901733398437,297.2379150390625,285.01678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813041590154,1.5371441008937836e-08,0.0010812887921929,-0.0393005795776844,0.0,0.0,0.0,24.98756599426269,60.0,13.27473258972168,0.0,-7.971780036086784e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898498535156,0.0,0.0,0.0001014799636323,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876525878906,0.0,0.0,0.0001068634010152,299.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,7.892899157013744e-05,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893920898437,0.0,0.0,0.0001068633209797,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903076171875,0.0,0.0,0.0005069129401817,285.0940246582031,294.1499938964844,297.2242736816406,292.21417236328125,297.9901733398437,297.2379150390625,285.01678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813041590154,1.5371441008937836e-08,0.0010812887921929,-0.0393005795776844,0.0,0.0,0.0,24.98756599426269,60.0,13.27473258972168,0.0,-7.971780036086784e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,0.0001014824010781,298.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827087402344,0.0,0.0,0.0001068659621523,299.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18310546875,0.0,0.0,7.893088331911713e-05,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844177246094,0.0,0.0,0.0001068658893927,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853332519531,0.0,0.0,0.0005069251055829,285.0887451171875,294.1499938964844,297.2130432128906,292.22320556640625,297.9754333496094,297.2280578613281,285.0265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813295375555,1.5374402195789116e-08,0.001081314170733,-0.0393083170056343,0.0,0.0,0.0,24.98756599426269,60.0,13.27780532836914,0.0,-7.972153071023058e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,0.0001014824010781,298.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827087402344,0.0,0.0,0.0001068659621523,299.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18310546875,0.0,0.0,7.893088331911713e-05,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844177246094,0.0,0.0,0.0001068658893927,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853332519531,0.0,0.0,0.0005069251055829,285.0887451171875,294.1499938964844,297.2130432128906,292.22320556640625,297.9754333496094,297.2280578613281,285.0265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813295375555,1.5374402195789116e-08,0.001081314170733,-0.0393083170056343,0.0,0.0,0.0,24.98756599426269,60.0,13.27780532836914,0.0,-7.972153071023058e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
