time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222300,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824035644531,0.0,0.0,0.0001014776862575,298.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0001068609999492,299.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806640625,0.0,0.0,7.892721623647958e-05,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819763183594,0.0,0.0,0.0001068609271897,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828918457031,0.0,0.0,0.0005069015896879,285.0862121582031,294.1499938964844,297.2068786621094,292.2274169921875,297.96807861328125,297.22271728515625,285.031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812790133059,1.5368490480227592e-08,0.0010812636464834,-0.0392928645014762,0.0,0.0,0.0,24.987567901611328,60.0,13.27829360961914,0.0,-7.971408422235984e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17999267578125,0.0,0.0,0.0001014691442833,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778869628906,0.0,0.0,0.0001068520068656,299.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1782531738281,0.0,0.0,7.892057328717783e-05,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795654296875,0.0,0.0,0.000106851934106,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18048095703125,0.0,0.0,0.0005068589234724,285.08367919921875,294.1499938964844,297.2003173828125,292.2314453125,297.9607238769531,297.2170715332031,285.036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811877436935,1.5357809246552282e-08,0.0010811723768711,-0.0392649360001087,0.0,0.0,0.0,24.987573623657227,60.0,13.278048515319824,0.0,-7.97006123320898e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752624511719,0.0,0.0,0.0001014397712424,298.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17315673828125,0.0,0.0,0.0001068210767698,299.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17352294921875,0.0,0.0,7.88977267802693e-05,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748046875,0.0,0.0,0.0001068210040102,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757202148437,0.0,0.0,0.0005067121819593,285.0787658691406,294.1499938964844,297.1859130859375,292.2388000488281,297.946044921875,297.2048034667969,285.0461120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808741208165,1.53211381359597e-08,0.0010808588704094,-0.0391690582036972,0.0,0.0,0.0,24.987592697143555,60.0,13.27522087097168,0.0,-7.965438442170125e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752624511719,0.0,0.0,0.0001014397712424,298.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17315673828125,0.0,0.0,0.0001068210767698,299.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17352294921875,0.0,0.0,7.88977267802693e-05,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748046875,0.0,0.0,0.0001068210040102,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757202148437,0.0,0.0,0.0005067121819593,285.0787658691406,294.1499938964844,297.1859130859375,292.2388000488281,297.946044921875,297.2048034667969,285.0461120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808741208165,1.53211381359597e-08,0.0010808588704094,-0.0391690582036972,0.0,0.0,0.0,24.987592697143555,60.0,13.27522087097168,0.0,-7.965438442170125e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706237792969,0.0,0.0,0.0001013930086628,298.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685485839844,0.0,0.0,0.0001067718330887,299.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689147949219,0.0,0.0,7.886135426815599e-05,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701965332031,0.0,0.0,0.0001067717603291,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17108154296875,0.0,0.0,0.000506478594616,285.0740051269531,294.1499938964844,297.1695556640625,292.2450866699219,297.93133544921875,297.1909484863281,285.0558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803752811625,1.5262795471926438e-08,0.0010803600307554,-0.0390165224671363,0.0,0.0,0.0,24.987621307373047,60.0,13.268742561340332,0.0,-7.958087167025951e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706237792969,0.0,0.0,0.0001013930086628,298.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685485839844,0.0,0.0,0.0001067718330887,299.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689147949219,0.0,0.0,7.886135426815599e-05,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701965332031,0.0,0.0,0.0001067717603291,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17108154296875,0.0,0.0,0.000506478594616,285.0740051269531,294.1499938964844,297.1695556640625,292.2450866699219,297.93133544921875,297.1909484863281,285.0558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803752811625,1.5262795471926438e-08,0.0010803600307554,-0.0390165224671363,0.0,0.0,0.0,24.987621307373047,60.0,13.268742561340332,0.0,-7.958087167025951e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661071777344,0.0,0.0,0.0001013279397739,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640625,0.0,0.0,0.0001067033081199,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644287109375,0.0,0.0,7.881074998294935e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656799316406,0.0,0.0,0.0001067032353603,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16656494140625,0.0,0.0,0.0005061536212451,285.0694274902344,294.1499938964844,297.1510009765625,292.25018310546875,297.9165954589844,297.1752319335937,285.0655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796814458444,1.5181646162432116e-08,0.0010796661954373,-0.0388043448328971,0.0,0.0,0.0,24.987661361694336,60.0,13.258190155029297,0.0,-7.947867430857515e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661071777344,0.0,0.0,0.0001013279397739,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640625,0.0,0.0,0.0001067033081199,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644287109375,0.0,0.0,7.881074998294935e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656799316406,0.0,0.0,0.0001067032353603,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16656494140625,0.0,0.0,0.0005061536212451,285.0694274902344,294.1499938964844,297.1510009765625,292.25018310546875,297.9165954589844,297.1752319335937,285.0655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796814458444,1.5181646162432116e-08,0.0010796661954373,-0.0388043448328971,0.0,0.0,0.0,24.987661361694336,60.0,13.258190155029297,0.0,-7.947867430857515e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617126464844,0.0,0.0,0.0001012439970509,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596984863281,0.0,0.0,0.0001066149125108,299.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,7.874545553931966e-05,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612854003906,0.0,0.0,0.0001066148397512,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1621398925781,0.0,0.0,0.0005057342932559,285.06500244140625,294.1499938964844,297.1300048828125,292.2539367675781,297.9017333984375,297.1574401855469,285.0752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787864448502,1.5076976112027296e-08,0.0010787713108584,-0.0385306626558303,0.0,0.0,0.0,24.987712860107425,60.0,13.24317741394043,0.0,-7.934694679079257e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617126464844,0.0,0.0,0.0001012439970509,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596984863281,0.0,0.0,0.0001066149125108,299.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,7.874545553931966e-05,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612854003906,0.0,0.0,0.0001066148397512,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1621398925781,0.0,0.0,0.0005057342932559,285.06500244140625,294.1499938964844,297.1300048828125,292.2539367675781,297.9017333984375,297.1574401855469,285.0752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787864448502,1.5076976112027296e-08,0.0010787713108584,-0.0385306626558303,0.0,0.0,0.0,24.987712860107425,60.0,13.24317741394043,0.0,-7.934694679079257e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.0,0.0,0.0001011953136185,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,0.0001065636461135,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579284667969,0.0,0.0,7.870759145589545e-05,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591491699219,0.0,0.0,0.0001065635733539,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600036621094,0.0,0.0,0.0005054911016486,285.0628662109375,294.1499938964844,297.1184997558594,292.2552490234375,297.8942565917969,297.147705078125,285.08013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782673489302,1.5016281551538668e-08,0.0010782523313537,-0.0383719652891159,0.0,0.0,0.0,24.987743377685547,60.0,13.2339506149292,0.0,-7.927062029011722e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1574401855469,0.0,0.0,0.0001011408239719,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,0.0001065062606357,299.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,7.866520172683522e-05,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570129394531,0.0,0.0,0.0001065061878762,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578674316406,0.0,0.0,0.0005052189226262,285.0607604980469,294.1499938964844,297.1063232421875,292.25616455078125,297.8867492675781,297.1373291015625,285.0849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776864364743,1.4948344784215806e-08,0.0010776715353131,-0.0381943210959434,0.0,0.0,0.0,24.987775802612305,60.0,13.223373413085938,0.0,-7.918522015870624e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,0.0001010160995065,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513366699219,0.0,0.0,0.0001063749223249,299.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15167236328125,0.0,0.0,7.856819865992293e-05,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528625488281,0.0,0.0,0.0001063748495653,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537170410156,0.0,0.0,0.0005045959260314,285.0566711425781,294.1499938964844,297.0797424316406,292.2567443847656,297.8715515136719,297.11474609375,285.0946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763570899143,1.47928691518473e-08,0.0010763423051685,-0.0377877689898014,0.0,0.0,0.0,24.98785400390625,60.0,13.198223114013672,0.0,-7.898996301491935e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,0.0001010160995065,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513366699219,0.0,0.0,0.0001063749223249,299.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15167236328125,0.0,0.0,7.856819865992293e-05,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528625488281,0.0,0.0,0.0001063748495653,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537170410156,0.0,0.0,0.0005045959260314,285.0566711425781,294.1499938964844,297.0797424316406,292.2567443847656,297.8715515136719,297.11474609375,285.0946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763570899143,1.47928691518473e-08,0.0010763423051685,-0.0377877689898014,0.0,0.0,0.0,24.98785400390625,60.0,13.198223114013672,0.0,-7.898996301491935e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15118408203125,0.0,0.0,0.000100942532299,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14923095703125,0.0,0.0,0.0001062974479282,299.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495666503906,0.0,0.0,7.851097325328737e-05,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,0.0001062973751686,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.151611328125,0.0,0.0,0.0005042284028604,285.0546264648437,294.1499938964844,297.064697265625,292.25634765625,297.863525390625,297.101806640625,285.09967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755725670605,1.4701161177299582e-08,0.00107555789873,-0.0375479571521282,0.0,0.0,0.0,24.98789978027344,60.0,13.182743072509766,0.0,-7.887489772429036e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492614746094,0.0,0.0,0.0001008713879855,298.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473083496094,0.0,0.0,0.0001062225346686,299.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14764404296875,0.0,0.0,7.845563959563151e-05,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488342285156,0.0,0.0,0.000106222461909,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,0.0005038730450905,285.0527648925781,294.1499938964844,297.04998779296875,292.2555236816406,297.8560791015625,297.0894470214844,285.10430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748147033154,1.4612486332055141e-08,0.0010748000349849,-0.0373160690069198,0.0,0.0,0.0,24.987943649291992,60.0,13.167631149291992,0.0,-7.876372620785332e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,0.0001007111131912,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,0.0001060537542798,299.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,7.83309806138277e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449279785156,0.0,0.0,0.0001060536887962,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,0.0005030724569223,285.0490417480469,294.1499938964844,297.01641845703125,292.2529296875,297.8403015136719,297.06109619140625,285.11395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731061920523,1.4412713689182512e-08,0.0010730918729677,-0.0367936305701732,0.0,0.0,0.0,24.9880428314209,60.0,13.132006645202637,0.0,-7.851354411059219e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,0.0001007111131912,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,0.0001060537542798,299.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,7.83309806138277e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449279785156,0.0,0.0,0.0001060536887962,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,0.0005030724569223,285.0490417480469,294.1499938964844,297.01641845703125,292.2529296875,297.8403015136719,297.06109619140625,285.11395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731061920523,1.4412713689182512e-08,0.0010730918729677,-0.0367936305701732,0.0,0.0,0.0,24.9880428314209,60.0,13.132006645202637,0.0,-7.851354411059219e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,0.0001005458616418,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,0.0001058797352015,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,7.820245082257316e-05,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,0.0001058796697179,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,0.0005022470140829,285.04547119140625,294.1499938964844,296.97869873046875,292.24957275390625,297.8240966796875,297.0291748046875,285.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713449446484,1.4206743337297212e-08,0.0010713307419791,-0.0362549573183059,0.0,0.0,0.0,24.98814392089844,60.0,13.093035697937012,0.0,-7.825602210687067e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,0.0001005458616418,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,0.0001058797352015,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,7.820245082257316e-05,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,0.0001058796697179,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,0.0005022470140829,285.04547119140625,294.1499938964844,296.97869873046875,292.24957275390625,297.8240966796875,297.0291748046875,285.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713449446484,1.4206743337297212e-08,0.0010713307419791,-0.0362549573183059,0.0,0.0,0.0,24.98814392089844,60.0,13.093035697937012,0.0,-7.825602210687067e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,0.0001004604637273,298.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0001057898043654,299.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,7.813602860551327e-05,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13934326171875,0.0,0.0,0.0001057897388818,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,0.0005018204101361,285.04376220703125,294.1499938964844,296.9583435058594,292.24761962890625,297.81573486328125,297.0112609863281,285.1283874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070434693247,1.4100299594588252e-08,0.0010704206069931,-0.0359765626490116,0.0,0.0,0.0,24.98819732666016,60.0,13.072189331054688,0.0,-7.812310087729203e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,0.0001003740399028,298.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,0.0001056987966876,299.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,7.806881330907345e-05,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,0.000105698731204,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,0.0005013886839151,285.0421142578125,294.1499938964844,296.93707275390625,292.2454528808594,297.8072509765625,296.9925842285156,285.1332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695132659748,1.399258220402544e-08,0.0010694991797208,-0.0356948226690292,0.0,0.0,0.0,24.988250732421875,60.0,13.050884246826172,0.0,-7.7988701718823e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,0.0001001990967779,298.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,0.0001055145694408,299.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,7.79327456257306e-05,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340026855469,0.0,0.0,0.0001055145039572,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,0.0005005148123018,285.03887939453125,294.1499938964844,296.891845703125,292.2406005859375,297.7900085449219,296.95379638671875,285.1427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067649340257,1.3774537954702737e-08,0.001067635603249,-0.0351245068013668,0.0,0.0,0.0,24.988359451293945,60.0,13.00735569000244,0.0,-7.771700438752306e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,0.0001001990967779,298.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,0.0001055145694408,299.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,7.79327456257306e-05,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340026855469,0.0,0.0,0.0001055145039572,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,0.0005005148123018,285.03887939453125,294.1499938964844,296.891845703125,292.2406005859375,297.7900085449219,296.95379638671875,285.1427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067649340257,1.3774537954702737e-08,0.001067635603249,-0.0351245068013668,0.0,0.0,0.0,24.988359451293945,60.0,13.00735569000244,0.0,-7.771700438752306e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,0.0001000192787614,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,0.0001053252126439,299.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,7.779288716847077e-05,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,0.0001053251544362,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,0.0004996166098862,285.0357971191406,294.1499938964844,296.84326171875,292.2350158691406,297.7721252441406,296.9114074707031,285.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657326783984,1.3550423005881385e-08,0.0010657190578058,-0.034538272768259,0.0,0.0,0.0,24.98847007751465,60.0,12.961496353149414,0.0,-7.743824426142967e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,0.0001000192787614,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,0.0001053252126439,299.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,7.779288716847077e-05,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,0.0001053251544362,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,0.0004996166098862,285.0357971191406,294.1499938964844,296.84326171875,292.2350158691406,297.7721252441406,296.9114074707031,285.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657326783984,1.3550423005881385e-08,0.0010657190578058,-0.034538272768259,0.0,0.0,0.0,24.98847007751465,60.0,12.961496353149414,0.0,-7.743824426142967e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,9.983569907490164e-05,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,0.0001051318904501,299.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,7.76500892243348e-05,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,0.0001051318249665,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,0.0004986996063962,285.0328674316406,294.1499938964844,296.7916564941406,292.2287292480469,297.753662109375,296.8660583496094,285.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637760860845,1.3321611369576658e-08,0.0010637628147378,-0.0339397154748439,0.0,0.0,0.0,24.988582611083984,60.0,12.91379165649414,0.0,-7.715414795939068e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,9.983569907490164e-05,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,0.0001051318904501,299.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,7.76500892243348e-05,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,0.0001051318249665,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,0.0004986996063962,285.0328674316406,294.1499938964844,296.7916564941406,292.2287292480469,297.753662109375,296.8660583496094,285.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637760860845,1.3321611369576658e-08,0.0010637628147378,-0.0339397154748439,0.0,0.0,0.0,24.988582611083984,60.0,12.91379165649414,0.0,-7.715414795939068e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,9.964896162273362e-05,298.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,0.0001049352431437,299.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,7.750485383439809e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,0.000104935184936,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0004977668286301,285.03009033203125,294.1499938964844,296.7372436523437,292.22174072265625,297.73455810546875,296.8179626464844,285.1714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617859661579,1.3088879313727377e-08,0.0010617728112265,-0.0333308652043342,0.0,0.0,0.0,24.988698959350582,60.0,12.864337921142578,0.0,-7.686572445209094e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,9.964896162273362e-05,298.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,0.0001049352431437,299.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,7.750485383439809e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,0.000104935184936,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0004977668286301,285.03009033203125,294.1499938964844,296.7372436523437,292.22174072265625,297.73455810546875,296.8179626464844,285.1714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617859661579,1.3088879313727377e-08,0.0010617728112265,-0.0333308652043342,0.0,0.0,0.0,24.988698959350582,60.0,12.864337921142578,0.0,-7.686572445209094e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228942871094,0.0,0.0,9.95544614852406e-05,298.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.0,0.0,0.0001048357371473,299.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,7.743135211057961e-05,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,0.0001048356789397,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,0.0004972947645001,285.0287475585937,294.1499938964844,296.7090759277344,292.218017578125,297.72467041015625,296.7926330566406,285.17626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607776930555,1.297110596709672e-08,0.0010607647709548,-0.0330227501690387,0.0,0.0,0.0,24.98875617980957,60.0,12.838831901550291,0.0,-7.671997792613183e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,9.945961937773971e-05,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,0.0001047358528012,299.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,7.73575811763294e-05,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,0.0001047357945935,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,0.0004968210123479,285.0274658203125,294.1499938964844,296.6803283691406,292.2141418457031,297.7146301269531,296.766845703125,285.1810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597667424008,1.285289474850515e-08,0.0010597539367154,-0.0327134728431701,0.0,0.0,0.0,24.988815307617188,60.0,12.813015937805176,0.0,-7.657381928538598e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,9.926893835654482e-05,298.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,0.0001045350654749,299.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,7.720928260823712e-05,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,0.0001045350072672,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,0.0004958685603924,285.02496337890625,294.1499938964844,296.6211853027344,292.2059020996094,297.6942138671875,296.7141418457031,285.1905212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577361099421,1.2615258171422285e-08,0.0010577235370874,-0.0320917181670665,0.0,0.0,0.0,24.988933563232425,60.0,12.760685920715332,0.0,-7.628042908436329e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,9.926893835654482e-05,298.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,0.0001045350654749,299.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,7.720928260823712e-05,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,0.0001045350072672,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,0.0004958685603924,285.02496337890625,294.1499938964844,296.6211853027344,292.2059020996094,297.6942138671875,296.7141418457031,285.1905212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577361099421,1.2615258171422285e-08,0.0010577235370874,-0.0320917181670665,0.0,0.0,0.0,24.988933563232425,60.0,12.760685920715332,0.0,-7.628042908436329e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,9.915375267155468e-05,298.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,0.0001044137607095,299.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,7.711968646617606e-05,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163024902344,0.0,0.0,0.0001044137025019,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,0.0004952931194566,285.0235290527344,294.1499938964844,296.584716796875,292.20068359375,297.6815185546875,296.6810913085937,285.1962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565072298049,1.2471695676197214e-08,0.0010564947733655,-0.0317160859704017,0.0,0.0,0.0,24.98900413513184,60.0,12.728386878967283,0.0,-7.610346131059489e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,9.907671483233572e-05,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,0.0001043326410581,299.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,7.705976895522326e-05,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,0.0001043325828504,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158752441406,0.0,0.0,0.0004949083668179,285.0225830078125,294.1499938964844,296.56005859375,292.19708251953125,297.67303466796875,296.6590576171875,285.20001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556873166933,1.2375689806276569e-08,0.0010556749766692,-0.0314648747444152,0.0,0.0,0.0,24.989051818847656,60.0,12.706853866577148,0.0,-7.59852269993644e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,9.88841857179068e-05,298.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1110534667969,0.0,0.0,0.0001041298964992,299.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,7.691002247156575e-05,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,0.0001041298382915,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,0.0004939466016367,285.0203552246094,294.1499938964844,296.49725341796875,292.1877136230469,297.651123046875,296.6020812988281,285.20947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536354966461,1.2135741300767222e-08,0.0010536232730373,-0.0308369975537061,0.0,0.0,0.0,24.98917007446289,60.0,12.651774406433104,0.0,-7.569013149577587e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,9.88841857179068e-05,298.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1110534667969,0.0,0.0,0.0001041298964992,299.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,7.691002247156575e-05,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,0.0001041298382915,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,0.0004939466016367,285.0203552246094,294.1499938964844,296.49725341796875,292.1877136230469,297.651123046875,296.6020812988281,285.20947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536354966461,1.2135741300767222e-08,0.0010536232730373,-0.0308369975537061,0.0,0.0,0.0,24.98917007446289,60.0,12.651774406433104,0.0,-7.569013149577587e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,9.869185305433348e-05,298.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,0.0001039273556671,299.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10870361328125,0.0,0.0,7.676042878301814e-05,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,0.0001039272974594,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,0.0004929858841933,285.01824951171875,294.1499938964844,296.4330444335937,292.1778259277344,297.6285095214844,296.5434875488281,285.21893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515856556594,1.1896040597036972e-08,0.0010515737812966,-0.0302097350358963,0.0,0.0,0.0,24.98929023742676,60.0,12.595681190490724,0.0,-7.539590995975234e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
