time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224640,298.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,9.869185305433348e-05,298.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,0.0001039273556671,299.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10870361328125,0.0,0.0,7.676042878301814e-05,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,0.0001039272974594,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,0.0004929858841933,285.01824951171875,294.1499938964844,296.4330444335937,292.1778259277344,297.6285095214844,296.5434875488281,285.21893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515856556594,1.1896040597036972e-08,0.0010515737812966,-0.0302097350358963,0.0,0.0,0.0,24.98929023742676,60.0,12.595681190490724,0.0,-7.539590995975234e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,9.859621786745264e-05,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,0.0001038266491377,299.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.107421875,0.0,0.0,7.668604666832834e-05,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,0.000103826598206,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,0.0004925081739202,285.01727294921875,294.1499938964844,296.4005126953125,292.1726989746094,297.6168212890625,296.5135192871094,285.2236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505648097023,1.1776857711254252e-08,0.0010505530517548,-0.0298978369683027,0.0,0.0,0.0,24.98934936523437,60.0,12.56723976135254,0.0,-7.52498294787074e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,9.850085189100356e-05,298.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0001037262190948,299.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061706542969,0.0,0.0,7.661186828045174e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,0.0001037261681631,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,0.0004920318024232,285.0163269042969,294.1499938964844,296.3677062988281,292.1674499511719,297.60498046875,296.4832763671875,285.2283630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495483875274,1.1658000786951561e-08,0.0010495367459952,-0.0295867845416069,0.0,0.0,0.0,24.989408493041992,60.0,12.538602828979492,0.0,-7.510429611556901e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,9.831058559939264e-05,298.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,0.00010352586105,299.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,7.646388257853687e-05,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,0.0001035258101182,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,0.0004910813877359,285.0144958496094,294.1499938964844,296.301513671875,292.1566772460937,297.580810546875,296.4222106933594,285.2377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047522178851,1.1420884682422638e-08,0.0010475107701495,-0.028966212645173,0.0,0.0,0.0,24.9895248413086,60.0,12.480985641479492,0.0,-7.481436625766946e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,9.831058559939264e-05,298.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,0.00010352586105,299.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037292480469,0.0,0.0,7.646388257853687e-05,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,0.0001035258101182,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,0.0004910813877359,285.0144958496094,294.1499938964844,296.301513671875,292.1566772460937,297.580810546875,296.4222106933594,285.2377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047522178851,1.1420884682422638e-08,0.0010475107701495,-0.028966212645173,0.0,0.0,0.0,24.9895248413086,60.0,12.480985641479492,0.0,-7.481436625766946e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,9.8122181952931e-05,298.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,0.0001033274675137,299.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,7.631734479218721e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,0.000103327409306,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,0.0004901402862742,285.0128173828125,294.1499938964844,296.2347412109375,292.1455078125,297.5559387207031,296.3602294921875,285.24713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455143637955,1.1186085835390712e-08,0.0010455031879246,-0.0283516775816679,0.0,0.0,0.0,24.989641189575195,60.0,12.422807693481444,0.0,-7.452783279404684e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,9.8122181952931e-05,298.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,0.0001033274675137,299.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,7.631734479218721e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,0.000103327409306,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,0.0004901402862742,285.0128173828125,294.1499938964844,296.2347412109375,292.1455078125,297.5559387207031,296.3602294921875,285.24713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455143637955,1.1186085835390712e-08,0.0010455031879246,-0.0283516775816679,0.0,0.0,0.0,24.989641189575195,60.0,12.422807693481444,0.0,-7.452783279404684e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,9.79361720965244e-05,298.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,0.0001031315841828,299.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,7.617266965098679e-05,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0001031315332511,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,0.000489211117383,285.01123046875,294.1499938964844,296.1676330566406,292.134033203125,297.5303649902344,296.297607421875,285.2564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435320436954,1.0954267715135302e-08,0.0010435211006551,-0.0277449134737253,0.0,0.0,0.0,24.9897575378418,60.0,12.364227294921877,0.0,-7.424547021628315e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,9.79361720965244e-05,298.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,0.0001031315841828,299.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,7.617266965098679e-05,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0001031315332511,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,0.000489211117383,285.01123046875,294.1499938964844,296.1676330566406,292.134033203125,297.5303649902344,296.297607421875,285.2564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435320436954,1.0954267715135302e-08,0.0010435211006551,-0.0277449134737253,0.0,0.0,0.0,24.9897575378418,60.0,12.364227294921877,0.0,-7.424547021628315e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,9.77529925876297e-05,298.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,0.0001029386839945,299.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,7.603019184898585e-05,298.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,0.0001029386330628,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,0.0004882960929535,285.0097961425781,294.1499938964844,296.1005249023437,292.1222839355469,297.5041198730469,296.2345886230469,285.26580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041579991579,1.0725980104098198e-08,0.0010415692813694,-0.0271473564207553,0.0,0.0,0.0,24.989870071411133,60.0,12.305418968200684,0.0,-7.396793222369524e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,9.77529925876297e-05,298.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,0.0001029386839945,299.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,7.603019184898585e-05,298.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,0.0001029386330628,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,0.0004882960929535,285.0097961425781,294.1499938964844,296.1005249023437,292.1222839355469,297.5041198730469,296.2345886230469,285.26580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041579991579,1.0725980104098198e-08,0.0010415692813694,-0.0271473564207553,0.0,0.0,0.0,24.989870071411133,60.0,12.305418968200684,0.0,-7.396793222369524e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,9.766315633896738e-05,298.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,0.0001028440819936,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,7.596032082801685e-05,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,0.0001028440310619,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,0.0004878473700955,285.0091247558594,294.1499938964844,296.0670471191406,292.1163330078125,297.4906616210937,296.2029724121094,285.2704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406206129118,1.0614024326116578e-08,0.0010406100191175,-0.0268542971462011,0.0,0.0,0.0,24.989925384521484,60.0,12.276020050048828,0.0,-7.38320125037717e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,9.75740040303208e-05,298.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,0.0001027502075885,299.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,7.589098095195368e-05,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,0.0001027501566568,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,0.0004874020523857,285.00848388671875,294.1499938964844,296.0336303710937,292.1103515625,297.4769897460937,296.17138671875,285.27508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396704310551,1.0502922087596293e-08,0.0010396599536761,-0.0265634674578905,0.0,0.0,0.0,24.98998069763184,60.0,12.246597290039062,0.0,-7.369725096850743e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,9.739703818922862e-05,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,0.0001025638484861,299.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,7.575334166176617e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,0.0001025637975544,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0004865180235356,285.00732421875,294.1499938964844,295.96728515625,292.0982971191406,297.44927978515625,296.1083068847656,285.28436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377858998253,1.0282374951486872e-08,0.001037775655277,-0.0259861163794994,0.0,0.0,0.0,24.990089416503903,60.0,12.187809944152832,0.0,-7.343010821614372e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,9.739703818922862e-05,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,0.0001025638484861,299.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,7.575334166176617e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,0.0001025637975544,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0004865180235356,285.00732421875,294.1499938964844,295.96728515625,292.0982971191406,297.44927978515625,296.1083068847656,285.28436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377858998253,1.0282374951486872e-08,0.001037775655277,-0.0259861163794994,0.0,0.0,0.0,24.990089416503903,60.0,12.187809944152832,0.0,-7.343010821614372e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,9.727890574140474e-05,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0001024394441628,299.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,7.566145359305665e-05,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,0.0001024393932311,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,0.000485927943373,285.006591796875,294.1499938964844,295.9225769042969,292.0900573730469,297.4300537109375,296.06561279296875,285.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365260532125,1.013515227299422e-08,0.0010365159250795,-0.0256007071584463,0.0,0.0,0.0,24.99016189575196,60.0,12.148030281066896,0.0,-7.325204620656224e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,9.722307731863113e-05,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,0.0001023806544253,299.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,7.561803795397282e-05,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,0.0001023806034936,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,0.0004856490704696,285.0062255859375,294.1499938964844,295.9017028808594,292.086181640625,297.4210205078125,296.0455322265625,285.2936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359323350712,1.0065580369200688e-08,0.0010359223233535,-0.0254185702651739,0.0,0.0,0.0,24.990198135375977,60.0,12.129308700561523,0.0,-7.316798189549446e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,9.705233242129908e-05,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,0.0001022008509607,299.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,7.548522989964113e-05,298.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,0.000102200800029,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,0.0004847961827181,285.0052795410156,294.1499938964844,295.8371887207031,292.0740966796875,297.3922119140625,295.9832458496094,285.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034113112837,9.852794136122613e-09,0.00103410333395,-0.0248614884912967,0.0,0.0,0.0,24.99030303955078,60.0,12.07108211517334,0.0,-7.29111491182266e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,9.705233242129908e-05,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,0.0001022008509607,299.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,7.548522989964113e-05,298.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,0.000102200800029,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,0.0004847961827181,285.0052795410156,294.1499938964844,295.8371887207031,292.0740966796875,297.3922119140625,295.9832458496094,285.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034113112837,9.852794136122613e-09,0.00103410333395,-0.0248614884912967,0.0,0.0,0.0,24.99030303955078,60.0,12.07108211517334,0.0,-7.29111491182266e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,9.688448335509749e-05,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,0.0001020240961224,299.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,7.535468466812745e-05,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,0.0001020240524667,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,0.0004839577304664,285.0044250488281,294.1499938964844,295.7740173339844,292.06207275390625,297.36285400390625,295.9217529296875,285.3119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323246242478,9.643613907428517e-09,0.0010323149617761,-0.0243138298392295,0.0,0.0,0.0,24.99040603637696,60.0,12.013335227966309,0.0,-7.26591196098525e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,9.688448335509749e-05,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,0.0001020240961224,299.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,7.535468466812745e-05,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,0.0001020240524667,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,0.0004839577304664,285.0044250488281,294.1499938964844,295.7740173339844,292.06207275390625,297.36285400390625,295.9217529296875,285.3119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323246242478,9.643613907428517e-09,0.0010323149617761,-0.0243138298392295,0.0,0.0,0.0,24.99040603637696,60.0,12.013335227966309,0.0,-7.26591196098525e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,9.6802155894693e-05,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,0.0001019374103634,299.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,7.529064896516502e-05,298.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,0.0001019373594317,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,0.0004835465224459,285.0040283203125,294.1499938964844,295.7430114746094,292.05615234375,297.3479309082031,295.8914794921875,285.3165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314445244148,9.541018641812116e-09,0.0010314349783584,-0.0240452159196138,0.0,0.0,0.0,24.99045753479004,60.0,11.984800338745115,0.0,-7.253566280951419e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,9.672019950812684e-05,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,0.0001018510956782,299.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,7.522690430050716e-05,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,0.0001018510520225,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,0.0004831370897591,285.0036926269531,294.1499938964844,295.71246337890625,292.0502624511719,297.3328857421875,295.8615417480469,285.3211364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305709438398,9.438874570832922e-09,0.0010305615141987,-0.0237777773290872,0.0,0.0,0.0,24.99050712585449,60.0,11.956398963928224,0.0,-7.241285970849276e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,9.655682515585796e-05,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844421386719,0.0,0.0,0.0001016790629364,299.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,7.509983697673306e-05,298.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,0.0001016790120047,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,0.0004823210474569,285.0030822753906,294.1499938964844,295.6528015136719,292.0387268066406,297.3025207519531,295.8023681640625,285.33026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028832513839,9.23528453711242e-09,0.0010288232006132,-0.023244708776474,0.0,0.0,0.0,24.99060821533203,60.0,11.899972915649414,0.0,-7.216839037482714e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,9.655682515585796e-05,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844421386719,0.0,0.0,0.0001016790629364,299.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,7.509983697673306e-05,298.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,0.0001016790120047,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,0.0004823210474569,285.0030822753906,294.1499938964844,295.6528015136719,292.0387268066406,297.3025207519531,295.8023681640625,285.33026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028832513839,9.23528453711242e-09,0.0010288232006132,-0.023244708776474,0.0,0.0,0.0,24.99060821533203,60.0,11.899972915649414,0.0,-7.216839037482714e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844421386719,0.0,0.0,9.639619383960962e-05,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,0.0001015099041978,299.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,7.497490150853992e-05,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,0.0001015098605421,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0004815186548512,285.0025634765625,294.1499938964844,295.5953063964844,292.02752685546875,297.271728515625,295.74462890625,285.3393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271210921928,9.035100667631468e-09,0.001027112128213,-0.022720543667674,0.0,0.0,0.0,24.990707397460938,60.0,11.844476699829102,0.0,-7.192841877667888e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844421386719,0.0,0.0,9.639619383960962e-05,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,0.0001015099041978,299.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,7.497490150853992e-05,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,0.0001015098605421,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0004815186548512,285.0025634765625,294.1499938964844,295.5953063964844,292.02752685546875,297.271728515625,295.74462890625,285.3393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271210921928,9.035100667631468e-09,0.001027112128213,-0.022720543667674,0.0,0.0,0.0,24.990707397460938,60.0,11.844476699829102,0.0,-7.192841877667888e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,9.623806545278056e-05,298.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,0.0001013433866319,299.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,7.485190872102976e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,0.0001013433357002,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,0.0004807287477888,285.00213623046875,294.1499938964844,295.540283203125,292.0167541503906,297.24053955078125,295.68878173828125,285.348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025435863994,8.838032528046824e-09,0.0010254270164296,-0.0222045183181762,0.0,0.0,0.0,24.990806579589844,60.0,11.790127754211426,0.0,-7.16925754318254e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,9.623806545278056e-05,298.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,0.0001013433866319,299.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,7.485190872102976e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,0.0001013433357002,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,0.0004807287477888,285.00213623046875,294.1499938964844,295.540283203125,292.0167541503906,297.24053955078125,295.68878173828125,285.348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025435863994,8.838032528046824e-09,0.0010254270164296,-0.0222045183181762,0.0,0.0,0.0,24.990806579589844,60.0,11.790127754211426,0.0,-7.16925754318254e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.0,0.0,9.608190157450736e-05,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,0.0001011789354379,299.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,7.473044388461858e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0001011788917821,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,0.0004799487069249,285.0018615722656,294.1499938964844,295.4879455566406,292.00653076171875,297.20904541015625,295.6349182128906,285.357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237714741379,8.64342197814949e-09,0.001023762859404,-0.0216949097812175,0.0,0.0,0.0,24.990901947021484,60.0,11.736956596374512,0.0,-7.146004321612055e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.0,0.0,9.608190157450736e-05,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,0.0001011789354379,299.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,7.473044388461858e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0001011788917821,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,0.0004799487069249,285.0018615722656,294.1499938964844,295.4879455566406,292.00653076171875,297.20904541015625,295.6349182128906,285.357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237714741379,8.64342197814949e-09,0.001023762859404,-0.0216949097812175,0.0,0.0,0.0,24.990901947021484,60.0,11.736956596374512,0.0,-7.146004321612055e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,9.600506018614396e-05,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,0.0001010980195133,299.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,7.467067916877568e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,0.0001010979758575,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0004795648856088,285.00177001953125,294.1499938964844,295.462890625,292.0016784667969,297.19317626953125,295.6089782714844,285.3619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229494655504,8.547661245472682e-09,0.0010229409672319,-0.0214441493153572,0.0,0.0,0.0,24.990949630737305,60.0,11.71100902557373,0.0,-7.13457737333556e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,9.592855349183084e-05,298.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0001010174528346,299.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,7.461117638740689e-05,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0001010174091788,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,0.0004791826941072,285.0016784667969,294.1499938964844,295.4385986328125,291.9969482421875,297.17724609375,295.5836486816406,285.36639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221340926364,8.452312627582614e-09,0.0010221255943179,-0.0211944598704576,0.0,0.0,0.0,24.990997314453125,60.0,11.685389518737791,0.0,-7.123207268477928e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,9.577602031640708e-05,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,0.0001008568287943,299.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,7.449254189850762e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,0.0001008567851386,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,0.0004784207849297,285.0016174316406,294.1499938964844,295.3925170898437,291.98809814453125,297.145263671875,295.5343017578125,285.3753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205111466348,8.26223534033943e-09,0.0010205028811469,-0.0206966884434223,0.0,0.0,0.0,24.991090774536133,60.0,11.634942054748535,0.0,-7.100568666373874e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,9.577602031640708e-05,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,0.0001008568287943,299.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,7.449254189850762e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,0.0001008567851386,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,0.0004784207849297,285.0016174316406,294.1499938964844,295.3925170898437,291.98809814453125,297.145263671875,295.5343017578125,285.3753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205111466348,8.26223534033943e-09,0.0010205028811469,-0.0206966884434223,0.0,0.0,0.0,24.991090774536133,60.0,11.634942054748535,0.0,-7.100568666373874e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,9.566205699229612e-05,298.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,0.0001007368191494,299.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,7.440389890689403e-05,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,0.0001007367754937,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.000477851514006,285.0016174316406,294.1499938964844,295.35986328125,291.98193359375,297.120849609375,295.498779296875,285.3821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192955378443,8.120208505602022e-09,0.001019287505187,-0.0203247442841529,0.0,0.0,0.0,24.991161346435547,60.0,11.597920417785645,0.0,-7.08367693391665e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,9.562596824252978e-05,298.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,0.0001006988095468,299.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776672363281,0.0,0.0,7.437582826241851e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,0.0001006987658911,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,0.0004776712157763,285.0016174316406,294.1499938964844,295.3500061035156,291.9801025390625,297.1131591796875,295.4877319335937,285.3842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189122986048,8.075233814963667e-09,0.0010189041495323,-0.0202069599181413,0.0,0.0,0.0,24.99118423461914,60.0,11.586333274841309,0.0,-7.078331520915526e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0778503417969,0.0,0.0,9.547757508698852e-05,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,0.0001005425438052,299.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,7.426040974678472e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,0.0001005425001494,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,0.0004769299703184,285.00177001953125,294.1499938964844,295.31134033203125,291.97296142578125,297.0809631347656,295.4440612792969,285.3931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173306800425,7.890306186197904e-09,0.0010173227638006,-0.0197226479649543,0.0,0.0,0.0,24.99127578735352,60.0,11.539539337158203,-0.0,-7.056375750380539e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0778503417969,0.0,0.0,9.547757508698852e-05,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,0.0001005425438052,299.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,7.426040974678472e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,0.0001005425001494,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,0.0004769299703184,285.00177001953125,294.1499938964844,295.31134033203125,291.97296142578125,297.0809631347656,295.4440612792969,285.3931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173306800425,7.890306186197904e-09,0.0010173227638006,-0.0197226479649543,0.0,0.0,0.0,24.99127578735352,60.0,11.539539337158203,-0.0,-7.056375750380539e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
