time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226980,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,9.533007687423378e-05,298.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,0.000100387223938,299.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,7.414568972308189e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,0.0001003871802822,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,0.0004761932068504,285.0019836425781,294.1499938964844,295.2765808105469,291.9667358398437,297.0487976074219,295.4034423828125,285.4020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157588403671,7.706496774062543e-09,0.0010157510405406,-0.0192412510514259,0.0,0.0,0.0,24.99136734008789,60.0,11.494569778442385,-0.0,-7.03458624684572e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,9.533007687423378e-05,298.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,0.000100387223938,299.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,7.414568972308189e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,0.0001003871802822,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,0.0004761932068504,285.0019836425781,294.1499938964844,295.2765808105469,291.9667358398437,297.0487976074219,295.4034423828125,285.4020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157588403671,7.706496774062543e-09,0.0010157510405406,-0.0192412510514259,0.0,0.0,0.0,24.99136734008789,60.0,11.494569778442385,-0.0,-7.03458624684572e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,9.525699715595692e-05,298.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,0.0001003102734102,299.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,7.408884994219989e-05,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,0.0001003102297545,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,0.0004758281866088,285.00213623046875,294.1499938964844,295.26055908203125,291.9639587402344,297.0327453613281,295.3846130371094,285.4064025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149771114811,7.615427399798591e-09,0.0010149694280698,-0.0190027393400669,0.0,0.0,0.0,24.991411209106445,60.0,11.472954750061035,-0.0,-7.023803050287827e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,9.51840411289595e-05,298.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,0.0001002334392978,299.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,7.403210474876687e-05,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,0.000100233402918,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,0.00047546371934,285.0023498535156,294.1499938964844,295.24542236328125,291.9613647460937,297.0167236328125,295.3665771484375,285.4107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141995735466,7.524507239509148e-09,0.0010141920065507,-0.0187646113336086,0.0,0.0,0.0,24.99145698547364,60.0,11.451726913452148,-0.0,-7.013046143811152e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,9.503809997113422e-05,298.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0001000797565211,299.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,7.3918592534028e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,0.0001000797128654,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,0.0004747347265947,285.0027770996094,294.1499938964844,295.2176208496094,291.956787109375,296.9847412109375,295.3320617675781,285.4195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126465931534,7.342637164953203e-09,0.0010126391425728,-0.01828826777637,0.0,0.0,0.0,24.99154663085937,60.0,11.41011905670166,-0.0,-6.99155222605441e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,9.503809997113422e-05,298.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0001000797565211,299.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,7.3918592534028e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,0.0001000797128654,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,0.0004747347265947,285.0027770996094,294.1499938964844,295.2176208496094,291.956787109375,296.9847412109375,295.3320617675781,285.4195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126465931534,7.342637164953203e-09,0.0010126391425728,-0.01828826777637,0.0,0.0,0.0,24.99154663085937,60.0,11.41011905670166,-0.0,-6.99155222605441e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,9.489306103205308e-05,298.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,9.992702689487488e-05,299.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,7.38057860871777e-05,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,9.99269832391292e-05,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,0.0004740102449432,285.0032958984375,294.1499938964844,295.1929626464844,291.95294189453125,296.95294189453125,295.30059814453125,285.4283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111008305102,7.1618955210794866e-09,0.0010110936127603,-0.0178148671984672,0.0,0.0,0.0,24.99163627624512,60.0,11.370198249816896,-0.0,-6.970224575297834e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,9.489306103205308e-05,298.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,9.992702689487488e-05,299.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,7.38057860871777e-05,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,9.99269832391292e-05,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,0.0004740102449432,285.0032958984375,294.1499938964844,295.1929626464844,291.95294189453125,296.95294189453125,295.30059814453125,285.4283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111008305102,7.1618955210794866e-09,0.0010110936127603,-0.0178148671984672,0.0,0.0,0.0,24.99163627624512,60.0,11.370198249816896,-0.0,-6.970224575297834e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,9.474904800299556e-05,298.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,9.977536683436485e-05,299.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,7.369377271970734e-05,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,9.977532317861916e-05,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0004732908564619,285.00390625,294.1499938964844,295.171142578125,291.9497985839844,296.92138671875,295.2720031738281,285.4370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095662437379,6.98242708097041e-09,0.0010095592588186,-0.0173447914421558,0.0,0.0,0.0,24.99172592163086,60.0,11.33183479309082,-0.0,-6.94907953402435e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,9.474904800299556e-05,298.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,9.977536683436485e-05,299.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,7.369377271970734e-05,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,9.977532317861916e-05,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0004732908564619,285.00390625,294.1499938964844,295.171142578125,291.9497985839844,296.92138671875,295.2720031738281,285.4370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095662437379,6.98242708097041e-09,0.0010095592588186,-0.0173447914421558,0.0,0.0,0.0,24.99172592163086,60.0,11.33183479309082,-0.0,-6.94907953402435e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,9.460601722821592e-05,298.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,9.962474723579362e-05,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,7.358252332778648e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,9.962471085600556e-05,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,0.000472576386528,285.004638671875,294.1499938964844,295.15191650390625,291.947265625,296.8900756835937,295.2461242675781,285.4457092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080419015139,6.804187435704989e-09,0.0010080351494252,-0.0168779231607913,0.0,0.0,0.0,24.99181365966797,60.0,11.29493808746338,-0.0,-6.92811141789207e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,9.460601722821592e-05,298.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,9.962474723579362e-05,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,7.358252332778648e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,9.962471085600556e-05,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,0.000472576386528,285.004638671875,294.1499938964844,295.15191650390625,291.947265625,296.8900756835937,295.2461242675781,285.4457092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080419015139,6.804187435704989e-09,0.0010080351494252,-0.0168779231607913,0.0,0.0,0.0,24.99181365966797,60.0,11.29493808746338,-0.0,-6.92811141789207e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,9.453521488467231e-05,298.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,9.955019049812108e-05,299.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,7.352745888056234e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,9.9550154118333e-05,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.0004722227167803,285.0050354003906,294.1499938964844,295.1432189941406,291.9462280273437,296.87457275390625,295.2344055175781,285.4500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007284852676,6.715957567848818e-09,0.0010072781005874,-0.0166468173265457,0.0,0.0,0.0,24.991857528686523,60.0,11.277155876159668,-0.0,-6.917743888834593e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,9.446453623240814e-05,298.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,9.94757647276856e-05,299.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,7.347248174482957e-05,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,9.947572834789752e-05,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,0.0004718696873169,285.0054626464844,294.1499938964844,295.13507080078125,291.9453430175781,296.8591613769531,295.22332763671875,285.454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065315291285,6.627880022591626e-09,0.0010065248934552,-0.0164161063730716,0.0,0.0,0.0,24.99190139770508,60.0,11.259673118591309,-0.0,-6.907401228772869e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,9.432324441149832e-05,298.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,9.932697867043316e-05,299.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,7.336259295698255e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,9.932694229064508e-05,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,0.0004711639194283,285.0063781738281,294.1499938964844,295.1203308105469,291.94390869140625,296.8285217285156,295.2023620605469,285.46295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050277924165,6.451813749919211e-09,0.0010050212731584,-0.0159549079835414,0.0,0.0,0.0,24.991989135742188,60.0,11.225330352783203,-0.0,-6.886750014700739e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,9.432324441149832e-05,298.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,9.932697867043316e-05,299.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,7.336259295698255e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,9.932694229064508e-05,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,0.0004711639194283,285.0063781738281,294.1499938964844,295.1203308105469,291.94390869140625,296.8285217285156,295.2023620605469,285.46295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050277924165,6.451813749919211e-09,0.0010050212731584,-0.0159549079835414,0.0,0.0,0.0,24.991989135742188,60.0,11.225330352783203,-0.0,-6.886750014700739e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,9.42056067287922e-05,298.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,9.920309821609408e-05,299.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,7.327109051402658e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,9.9203061836306e-05,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,0.0004705762839876,285.0072326660156,294.1499938964844,295.109375,291.94305419921875,296.8030700683594,295.1865539550781,285.4701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037735337391,6.3052159049448164e-09,0.0010037672473117,-0.0155708948150277,0.0,0.0,0.0,24.992061614990234,60.0,11.19742202758789,-0.0,-6.869579038948359e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,9.418308036401868e-05,298.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,9.917937859427184e-05,299.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,7.325357728404924e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,9.917934221448375e-05,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,0.000470463768579,285.00738525390625,294.1499938964844,295.107421875,291.94293212890625,296.7982177734375,295.1835327148437,285.4715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035341838374,6.277148578703873e-09,0.00100352789741,-0.0154973696917295,0.0,0.0,0.0,24.992074966430664,60.0,11.192106246948242,-0.0,-6.86629419988094e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,9.404414595337585e-05,298.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,9.903307363856584e-05,299.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,7.314551476156339e-05,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,9.903303725877775e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,0.0004697697586379,285.00848388671875,294.1499938964844,295.0961303710937,291.9423217773437,296.7683410644531,295.16668701171875,285.4800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.1040155152625175e-09,0.001002047327347,-0.0150438379496335,0.0,0.0,0.0,24.99216079711914,60.0,11.159929275512695,-0.0,-6.846047995168193e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,9.404414595337585e-05,298.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,9.903307363856584e-05,299.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,7.314551476156339e-05,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,9.903303725877775e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,0.0004697697586379,285.00848388671875,294.1499938964844,295.0961303710937,291.9423217773437,296.7683410644531,295.16668701171875,285.4800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.1040155152625175e-09,0.001002047327347,-0.0150438379496335,0.0,0.0,0.0,24.99216079711914,60.0,11.159929275512695,-0.0,-6.846047995168193e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,9.390641207573935e-05,298.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,9.888802742352708e-05,299.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,7.303838356165215e-05,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,9.888799104373902e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,0.0004690817149821,285.0096435546875,294.1499938964844,295.0862121582031,291.9420471191406,296.73883056640625,295.151611328125,285.48858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005855001509,5.9323710388525805e-09,0.0010005795629695,-0.0145941954106092,0.0,0.0,0.0,24.992246627807617,60.0,11.128686904907228,-0.0,-6.826005005677871e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,9.390641207573935e-05,298.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,9.888802742352708e-05,299.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,7.303838356165215e-05,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,9.888799104373902e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,0.0004690817149821,285.0096435546875,294.1499938964844,295.0862121582031,291.9420471191406,296.73883056640625,295.151611328125,285.48858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005855001509,5.9323710388525805e-09,0.0010005795629695,-0.0145941954106092,0.0,0.0,0.0,24.992246627807617,60.0,11.128686904907228,-0.0,-6.826005005677871e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07379150390625,0.0,0.0,9.383833094034344e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,9.881633741315454e-05,299.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,7.298542914213613e-05,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,9.881630103336649e-05,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,0.0004687416658271,285.0102844238281,294.1499938964844,295.0816650390625,291.9420166015625,296.7242736816406,295.14483642578125,285.4928283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998579043895,5.847532680292033e-09,0.0009998520836234,-0.0143719501793384,0.0,0.0,0.0,24.99228858947754,60.0,11.1134614944458,-0.0,-6.81610927699694e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,9.377044625580312e-05,298.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,9.874484385363758e-05,299.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,7.293262751773e-05,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,9.87448074738495e-05,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0004684025479946,285.01092529296875,294.1499938964844,295.07733154296875,291.9420471191406,296.7098388671875,295.138427734375,285.4970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991343831643,5.7629372385292754e-09,0.0009991286788135,-0.0141503373160958,0.0,0.0,0.0,24.99233055114746,60.0,11.098419189453123,-0.0,-6.806249075452797e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,9.363497520098464e-05,298.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,9.86021914286539e-05,299.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,7.282726437551901e-05,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,9.860216232482344e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,0.0004677258839365,285.0122985839844,294.1499938964844,295.0693359375,291.94219970703125,296.68121337890625,295.1263427734375,285.5054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976922301575,5.5941304921702795e-09,0.0009976866422221,-0.0137081099674105,0.0,0.0,0.0,24.992414474487305,60.0,11.068696022033691,-0.0,-6.786594042296201e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,9.363497520098464e-05,298.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,9.86021914286539e-05,299.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,7.282726437551901e-05,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,9.860216232482344e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,0.0004677258839365,285.0122985839844,294.1499938964844,295.0693359375,291.94219970703125,296.68121337890625,295.1263427734375,285.5054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976922301575,5.5941304921702795e-09,0.0009976866422221,-0.0137081099674105,0.0,0.0,0.0,24.992414474487305,60.0,11.068696022033691,-0.0,-6.786594042296201e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,9.350099571747704e-05,298.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,9.846110333455728e-05,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,7.272305811056867e-05,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,9.84610669547692e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,0.0004670566122513,285.01373291015625,294.1499938964844,295.0619201660156,291.9425048828125,296.65301513671875,295.1153564453125,285.513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962643962353,5.4271711569242614e-09,0.0009962589247152,-0.0132707161828875,0.0,0.0,0.0,24.99249649047852,60.0,11.039509773254396,-0.0,-6.767182725297971e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,9.350099571747704e-05,298.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,9.846110333455728e-05,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,7.272305811056867e-05,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,9.84610669547692e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,0.0004670566122513,285.01373291015625,294.1499938964844,295.0619201660156,291.9425048828125,296.65301513671875,295.1153564453125,285.513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962643962353,5.4271711569242614e-09,0.0009962589247152,-0.0132707161828875,0.0,0.0,0.0,24.99249649047852,60.0,11.039509773254396,-0.0,-6.767182725297971e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,9.3368515081238e-05,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,9.832159412326293e-05,299.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,7.26200159988366e-05,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,9.832155774347484e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0004663948202505,285.0152587890625,294.1499938964844,295.0548400878906,291.9428405761719,296.6252136230469,295.1053161621094,285.5223083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948525112122,5.262078328627241e-09,0.0009948472725227,-0.0128382053226232,0.0,0.0,0.0,24.992578506469727,60.0,11.01077651977539,-0.0,-6.748015835000842e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,9.3368515081238e-05,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,9.832159412326293e-05,299.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,7.26200159988366e-05,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,9.832155774347484e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0004663948202505,285.0152587890625,294.1499938964844,295.0548400878906,291.9428405761719,296.6252136230469,295.1053161621094,285.5223083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948525112122,5.262078328627241e-09,0.0009948472725227,-0.0128382053226232,0.0,0.0,0.0,24.992578506469727,60.0,11.01077651977539,-0.0,-6.748015835000842e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,9.323756239609791e-05,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,9.81836928986013e-05,299.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,7.251816714415327e-05,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,9.818366379477084e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,0.000465740711661,285.0168762207031,294.1499938964844,295.0478515625,291.9431457519531,296.59783935546875,295.09600830078125,285.5306701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934569243341,5.098899080735464e-09,0.00099345180206,-0.0124107003211975,0.0,0.0,0.0,24.992658615112305,60.0,10.98239040374756,-0.0,-6.729096924118494e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,9.323756239609791e-05,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,9.81836928986013e-05,299.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,7.251816714415327e-05,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,9.818366379477084e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,0.000465740711661,285.0168762207031,294.1499938964844,295.0478515625,291.9431457519531,296.59783935546875,295.09600830078125,285.5306701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934569243341,5.098899080735464e-09,0.00099345180206,-0.0124107003211975,0.0,0.0,0.0,24.992658615112305,60.0,10.98239040374756,-0.0,-6.729096924118494e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,9.317298827227204e-05,298.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,9.811569179873914e-05,299.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,7.246793393278494e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,9.811565541895106e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,0.0004654181539081,285.0177307128906,294.1499938964844,295.0443115234375,291.9432983398437,296.5843200683594,295.0916442871094,285.5348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927673963829,5.0184270072861645e-09,0.0009927622741088,-0.0121998749673366,0.0,0.0,0.0,24.9926986694336,60.0,10.968310356140137,-0.0,-6.719777445596264e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,9.31087342905812e-05,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,9.804803266888484e-05,299.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,7.241796265589073e-05,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,9.80480035650544e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0004650971968658,285.0185852050781,294.1499938964844,295.04071044921875,291.9433898925781,296.5709228515625,295.0873718261719,285.5389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920827578753,4.9383661604451845e-09,0.0009920777520164,-0.0119901234284043,0.0,0.0,0.0,24.992738723754883,60.0,10.954270362854004,-0.0,-6.710511968321954e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,9.298094664700328e-05,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,9.791346383281052e-05,299.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,7.231857307488099e-05,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,9.791343472898006e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0004644588916562,285.0203857421875,294.1499938964844,295.0331115722656,291.9434509277344,296.5444030761719,295.0790100097656,285.5472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907217463478,4.779127760201618e-09,0.0009907169733196,-0.0115729290992021,0.0,0.0,0.0,24.99281883239746,60.0,10.926239013671877,-0.0,-6.692101095495674e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,9.298094664700328e-05,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,9.791346383281052e-05,299.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,7.231857307488099e-05,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,9.791343472898006e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0004644588916562,285.0203857421875,294.1499938964844,295.0331115722656,291.9434509277344,296.5444030761719,295.0790100097656,285.5472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907217463478,4.779127760201618e-09,0.0009907169733196,-0.0115729290992021,0.0,0.0,0.0,24.99281883239746,60.0,10.926239013671877,-0.0,-6.692101095495674e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,9.286505519412458e-05,298.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,9.779142419574782e-05,299.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,7.222843123599887e-05,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,9.779138781595977e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,0.0004638799582608,285.0221252441406,294.1499938964844,295.02557373046875,291.9433288574219,296.52032470703125,295.07147216796875,285.55487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894864633679,4.634709505069168e-09,0.000989481806755,-0.0111945588141679,0.0,0.0,0.0,24.992889404296875,60.0,10.900428771972656,-0.0,-6.675426078572856e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,9.285494888899848e-05,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,9.778078674571589e-05,299.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,7.222057320177555e-05,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,9.778075036592782e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,0.0004638294922187,285.0222473144531,294.1499938964844,295.0248718261719,291.9432983398437,296.5182189941406,295.07080078125,285.5555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893788956105,4.622120464148338e-09,0.000989374355413,-0.0111615750938653,0.0,0.0,0.0,24.992895126342773,60.0,10.898183822631836,-0.0,-6.673973729220961e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774841308594,0.0,0.0,9.27308647078462e-05,298.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,9.765011054696517e-05,299.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,7.212405762402341e-05,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,9.76500814431347e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,0.0004632096679415,285.0242004394531,294.1499938964844,295.0157165527344,291.9428405761719,296.49237060546875,295.06256103515625,285.5637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880565339699,4.467491709903015e-09,0.0009880519937723,-0.0107564479112625,0.0,0.0,0.0,24.99297332763672,60.0,10.869986534118652,-0.0,-6.65614479089527e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
