time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229320,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774841308594,0.0,0.0,9.27308647078462e-05,298.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,9.765011054696517e-05,299.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,7.212405762402341e-05,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,9.76500814431347e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,0.0004632096679415,285.0242004394531,294.1499938964844,295.0157165527344,291.9428405761719,296.49237060546875,295.06256103515625,285.5637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880565339699,4.467491709903015e-09,0.0009880519937723,-0.0107564479112625,0.0,0.0,0.0,24.99297332763672,60.0,10.869986534118652,-0.0,-6.65614479089527e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,9.26087232073769e-05,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,9.752149344421925e-05,299.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,7.202906272141263e-05,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,9.752146434038876e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,0.0004625995643436,285.0262145996094,294.1499938964844,295.00537109375,291.9420166015625,296.4667663574219,295.0541687011719,285.57196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867548942565,4.315294344081622e-09,0.0009867505868896,-0.0103576853871345,0.0,0.0,0.0,24.9930477142334,60.0,10.841552734375,-0.0,-6.638619254317747e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,9.26087232073769e-05,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,9.752149344421925e-05,299.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,7.202906272141263e-05,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,9.752146434038876e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,0.0004625995643436,285.0262145996094,294.1499938964844,295.00537109375,291.9420166015625,296.4667663574219,295.0541687011719,285.57196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867548942565,4.315294344081622e-09,0.0009867505868896,-0.0103576853871345,0.0,0.0,0.0,24.9930477142334,60.0,10.841552734375,-0.0,-6.638619254317747e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,9.254862379748374e-05,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,9.745820716489106e-05,299.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,7.19823146937415e-05,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,9.7458170785103e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,0.0004622993292286,285.0272827148437,294.1499938964844,294.9996643066406,291.9414367675781,296.4541015625,295.04986572265625,285.5760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861142607405,4.240399587018828e-09,0.0009861099533736,-0.0101614566519856,0.0,0.0,0.0,24.99308586120605,60.0,10.827174186706545,-0.0,-6.63000321310392e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,9.248891001334414e-05,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,9.739532833918928e-05,299.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07830810546875,0.0,0.0,7.193587953224778e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,9.739529195940122e-05,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,0.0004620010731741,285.0283203125,294.1499938964844,294.9935913085937,291.94073486328125,296.44146728515625,295.0455627441406,285.58013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854781674221,4.165995548532919e-09,0.0009854739764705,-0.0099665122106671,0.0,0.0,0.0,24.99312210083008,60.0,10.81273365020752,-0.0,-6.62144969965084e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,9.237027552444488e-05,298.828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,9.727040014695376e-05,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,7.184360583778471e-05,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,9.727036376716568e-05,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,0.0004614084609784,285.03045654296875,294.1499938964844,294.9801330566406,291.9389343261719,296.416259765625,295.03680419921875,285.5883178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842137806117,4.018162691465932e-09,0.0009842097060754,-0.0095791760832071,0.0,0.0,0.0,24.993194580078125,60.0,10.783648490905762,-0.0,-6.604471280979851e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,9.237027552444488e-05,298.828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,9.727040014695376e-05,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,7.184360583778471e-05,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,9.727036376716568e-05,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,0.0004614084609784,285.03045654296875,294.1499938964844,294.9801330566406,291.9389343261719,296.416259765625,295.03680419921875,285.5883178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842137806117,4.018162691465932e-09,0.0009842097060754,-0.0095791760832071,0.0,0.0,0.0,24.993194580078125,60.0,10.783648490905762,-0.0,-6.604471280979851e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,9.225365647580476e-05,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,9.714758925838396e-05,299.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,7.175289647420868e-05,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,9.71475601545535e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,0.0004608259478118,285.0326843261719,294.1499938964844,294.9647521972656,291.9365539550781,296.3912658691406,295.02752685546875,285.596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829710470512,3.872842935237486e-09,0.0009829672053456,-0.0091984206810593,0.0,0.0,0.0,24.99326705932617,60.0,10.753774642944336,-0.0,-6.587801948398919e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,9.225365647580476e-05,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,9.714758925838396e-05,299.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,7.175289647420868e-05,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,9.71475601545535e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,0.0004608259478118,285.0326843261719,294.1499938964844,294.9647521972656,291.9365539550781,296.3912658691406,295.02752685546875,285.596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829710470512,3.872842935237486e-09,0.0009829672053456,-0.0091984206810593,0.0,0.0,0.0,24.99326705932617,60.0,10.753774642944336,-0.0,-6.587801948398919e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,9.213892190018667e-05,298.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,9.702676470624284e-05,299.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,7.166365685407072e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,9.702673560241236e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,0.0004602527769748,285.0349426269531,294.1499938964844,294.9471740722656,291.9334716796875,296.36639404296875,295.0176696777344,285.60455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817482205107,3.7298648614125796e-09,0.0009817444952204,-0.0088237961754202,0.0,0.0,0.0,24.993337631225582,60.0,10.723146438598633,-0.0,-6.571422517254177e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,9.213892190018667e-05,298.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,9.702676470624284e-05,299.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,7.166365685407072e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,9.702673560241236e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,0.0004602527769748,285.0349426269531,294.1499938964844,294.9471740722656,291.9334716796875,296.36639404296875,295.0176696777344,285.60455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817482205107,3.7298648614125796e-09,0.0009817444952204,-0.0088237961754202,0.0,0.0,0.0,24.993337631225582,60.0,10.723146438598633,-0.0,-6.571422517254177e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,9.2026217316743e-05,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,9.690807928564028e-05,299.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,7.157599611673504e-05,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,9.69080501818098e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,0.0004596898215822,285.03729248046875,294.1499938964844,294.9271545410156,291.9296875,296.3416442871094,295.007080078125,285.6126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805470472201,3.589425201511176e-09,0.0009805435547605,-0.0084558194503188,0.0,0.0,0.0,24.993408203125,60.0,10.691614151000977,-0.0,-6.555352882742227e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,9.2026217316743e-05,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,9.690807928564028e-05,299.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,7.157599611673504e-05,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,9.69080501818098e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,0.0004596898215822,285.03729248046875,294.1499938964844,294.9271545410156,291.9296875,296.3416442871094,295.007080078125,285.6126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805470472201,3.589425201511176e-09,0.0009805435547605,-0.0084558194503188,0.0,0.0,0.0,24.993408203125,60.0,10.691614151000977,-0.0,-6.555352882742227e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,9.197086910717188e-05,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,9.684979886515066e-05,298.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,7.153294427553192e-05,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,9.68497624853626e-05,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,0.0004594133351929,285.0385131835937,294.1499938964844,294.9161682128906,291.9274597167969,296.32928466796875,295.0013427734375,285.61669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979957752861,3.520453484284758e-09,0.0009799541439861,-0.0082751000300049,0.0,0.0,0.0,24.99344253540039,60.0,10.67534351348877,-0.0,-6.547468700546234e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,9.191589924739674e-05,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08331298828125,0.0,0.0,9.679191134637222e-05,298.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,7.149019802454859e-05,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,9.679188224254176e-05,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844421386719,0.0,0.0,0.0004591387696564,285.03973388671875,294.1499938964844,294.90447998046875,291.925048828125,296.3169250488281,294.99542236328125,285.6206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793720673769,3.451960939315768e-09,0.0009793685749173,-0.0080956351011991,0.0,0.0,0.0,24.99347496032715,60.0,10.658883094787598,-0.0,-6.539643493397308e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,9.180711640510708e-05,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,9.667735866969453e-05,298.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,7.140558591345325e-05,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,9.667732956586406e-05,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,0.0004585953720379,285.0422058105469,294.1499938964844,294.8788452148437,291.9195251464844,296.2922058105469,294.9830627441406,285.6287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782119886949,3.316401153696802e-09,0.0009782087290659,-0.0077404393814504,0.0,0.0,0.0,24.99354362487793,60.0,10.625432014465332,-0.0,-6.524170004240659e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,9.180711640510708e-05,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,9.667735866969453e-05,298.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,7.140558591345325e-05,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,9.667732956586406e-05,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,0.0004585953720379,285.0422058105469,294.1499938964844,294.8788452148437,291.9195251464844,296.2922058105469,294.9830627441406,285.6287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782119886949,3.316401153696802e-09,0.0009782087290659,-0.0077404393814504,0.0,0.0,0.0,24.99354362487793,60.0,10.625432014465332,-0.0,-6.524170004240659e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,9.170045814244077e-05,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858154296875,0.0,0.0,9.656503971200436e-05,298.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,7.132262544473633e-05,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865478515625,0.0,0.0,9.656501060817392e-05,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,0.0004580625973176,285.04473876953125,294.1499938964844,294.8500061035156,291.9129943847656,296.2674255371094,294.9693908691406,285.63677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.183495911329714e-09,0.0009770722826942,-0.0073921945877373,0.0,0.0,0.0,-0.0063910097815096,60.0,10.590275764465332,-0.0,-6.509016969857839e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,9.170045814244077e-05,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858154296875,0.0,0.0,9.656503971200436e-05,298.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,7.132262544473633e-05,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865478515625,0.0,0.0,9.656501060817392e-05,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,0.0004580625973176,285.04473876953125,294.1499938964844,294.8500061035156,291.9129943847656,296.2674255371094,294.9693908691406,285.63677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.183495911329714e-09,0.0009770722826942,-0.0073921945877373,0.0,0.0,0.0,-0.0063910097815096,60.0,10.590275764465332,-0.0,-6.509016969857839e-08,0.0,281.8974304199219,283.7980041503906,294.2250671386719,295.7164306640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6260745158239045e-21,-8.1303730839905045e-22,-8.130372579119522e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
