time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.23907470703125,0.5111753940582275,0.050000000745058,0.0461689196527004,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23907470703125,0.5111753940582275,0.050000000745058,0.0486180931329727,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.23907470703125,0.5111753940582275,0.050000000745058,0.0359091572463512,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23907470703125,0.5111753940582275,0.050000000745058,0.0486180931329727,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23907470703125,0.5111753940582275,0.050000000745058,0.2306233048439026,285.1734924316406,284.95001220703125,296.6744689941406,293.9188232421875,296.8958740234375,297.0634765625,284.9406433105469,1.0,0.1688856929540634,0.999925136566162,0.999925136566162,0.9795739054679872,1.0,-0.4919406771659851,0.2058484107255935,0.2860922813415527,0.0881493315100669,0.9046226143836976,0.9046226143836976,0.0,33.38925552368164,60.0,11976.4638671875,0.0,34.704891204833984,1.0,283.2239990234375,284.39959716796875,297.28277587890625,298.73193359375,293.1499938964844,293.1499938964844,283.1499938964844,5441.7763671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5891490578651428,1.0,0.0,0.0,2.555591106414795,2.555602550506592,4.357888769845886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.166015625,0.0,514.681640625,1895.4371337890625,0.0,870.1738891601562,0.6367684602737427,1.0,0.0,3.0,1.0,0.0
17647680,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1970520019531,0.5104764699935913,0.050000000745058,0.0461775697767734,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1970520019531,0.5104764699935913,0.050000000745058,0.0486272051930427,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1970520019531,0.5104764699935913,0.050000000745058,0.0359158888459205,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1970520019531,0.5104764699935913,0.050000000745058,0.0486272051930427,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1970520019531,0.5104764699935913,0.050000000745058,0.2306665331125259,285.1350402832031,284.95001220703125,296.6766662597656,293.9200134277344,296.894775390625,297.0599670410156,284.9164733886719,1.0,0.1693321019411087,0.9999231696128844,0.9999231696128844,0.9803404808044434,1.0,-0.492032915353775,0.2058741301298141,0.2861587703227997,0.0881560668349266,0.8840488791465759,0.8840488791465759,0.0,33.62068176269531,60.0,11952.0908203125,0.0,34.907596588134766,1.0,283.21710205078125,284.3797607421875,297.2434387207031,298.67352294921875,293.1499938964844,293.1499938964844,283.1499938964844,6072.94287109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5876980423927307,1.0,0.0,0.0,2.5682389736175537,2.5682506561279297,4.401130127007491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.21533203125,0.0,524.8773193359375,1895.4371337890625,0.0,862.6024780273438,0.6429954767227173,1.0,0.0,3.0,1.0,0.0
17647740,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436828613281,0.4961754083633423,0.050000000745058,0.0463813357055187,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436828613281,0.4961754083633423,0.050000000745058,0.0488417819142341,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436828613281,0.4961754083633423,0.050000000745058,0.036074373871088,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436828613281,0.4961754083633423,0.050000000745058,0.0488417819142341,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436828613281,0.4961754083633423,0.050000000745058,0.2316843718290329,284.739990234375,284.95001220703125,296.7333374023437,293.9506225585937,296.8702392578125,296.97613525390625,284.7655639648437,1.0,0.1794951558113098,0.9998719096183776,0.9998719096183776,1.0,1.0,-0.4942042231559753,0.206480011343956,0.2877242267131805,0.0882999077439308,0.5568633675575256,0.5568633675575256,0.0,39.07058334350586,60.0,10962.703125,0.0,39.70257568359375,1.0,283.15606689453125,284.4462585449219,296.595947265625,297.5964660644531,293.1499938964844,293.1499938964844,283.1499938964844,36525.42578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5057685375213623,1.0,0.0,0.0,1.9517502784729004,1.9517635107040403,2.54180292813544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.5537109375,0.0,379.3726196289063,1895.4371337890625,0.0,524.9371337890625,0.5572630763053894,1.0,0.0,3.0,1.0,0.0
17647800,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436828613281,0.4961754083633423,0.050000000745058,0.0463813357055187,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436828613281,0.4961754083633423,0.050000000745058,0.0488417819142341,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436828613281,0.4961754083633423,0.050000000745058,0.036074373871088,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436828613281,0.4961754083633423,0.050000000745058,0.0488417819142341,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436828613281,0.4961754083633423,0.050000000745058,0.2316843718290329,284.739990234375,284.95001220703125,296.7333374023437,293.9506225585937,296.8702392578125,296.97613525390625,284.7655639648437,1.0,0.1794951558113098,0.9998719096183776,0.9998719096183776,1.0,1.0,-0.4942042231559753,0.206480011343956,0.2877242267131805,0.0882999077439308,0.5568633675575256,0.5568633675575256,0.0,39.07058334350586,60.0,10962.703125,0.0,39.70257568359375,1.0,283.15606689453125,284.4462585449219,296.595947265625,297.5964660644531,293.1499938964844,293.1499938964844,283.1499938964844,36525.42578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5057685375213623,1.0,0.0,0.0,1.9517502784729004,1.9517635107040403,2.54180292813544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.5537109375,0.0,379.3726196289063,1895.4371337890625,0.0,524.9371337890625,0.5572630763053894,1.0,0.0,3.0,1.0,0.0
17647860,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.4864143431186676,0.050000000745058,0.0465501695871353,296.8367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.4864143431186676,0.050000000745058,0.0490195676684379,296.8315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.4864143431186676,0.050000000745058,0.0362056866288185,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.4864143431186676,0.050000000745058,0.0490195676684379,296.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.4864143431186676,0.050000000745058,0.2325277328491211,284.9474182128906,284.95001220703125,296.7900085449219,293.9811096191406,296.8548889160156,296.9084777832031,284.968994140625,1.0,0.1874642968177795,0.9999231696128844,0.9999231696128844,0.9962921142578124,1.0,-0.4960032701492309,0.2072867900133133,0.2887164950370788,0.0886902809143066,0.6215219497680664,0.6215219497680664,0.0,43.585899353027344,48.0,11360.9189453125,0.0,43.7064323425293,1.0,283.1510314941406,284.6553955078125,296.5272521972656,297.38671875,293.1499938964844,293.1499938964844,283.1499938964844,22852.494140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4057957828044891,1.0,0.0,0.0,1.823478102684021,1.8234882354736328,2.2186790715750249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.63134765625,0.0,280.381103515625,1895.4371337890625,0.0,285.9784240722656,0.5111494064331055,1.0,0.0,3.0,1.0,0.0
17647920,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.4864143431186676,0.050000000745058,0.0465501695871353,296.8367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.4864143431186676,0.050000000745058,0.0490195676684379,296.8315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.4864143431186676,0.050000000745058,0.0362056866288185,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.4864143431186676,0.050000000745058,0.0490195676684379,296.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.4864143431186676,0.050000000745058,0.2325277328491211,284.9474182128906,284.95001220703125,296.7900085449219,293.9811096191406,296.8548889160156,296.9084777832031,284.968994140625,1.0,0.1874642968177795,0.9999231696128844,0.9999231696128844,0.9962921142578124,1.0,-0.4960032701492309,0.2072867900133133,0.2887164950370788,0.0886902809143066,0.6215219497680664,0.6215219497680664,0.0,43.585899353027344,48.0,11360.9189453125,0.0,43.7064323425293,1.0,283.1510314941406,284.6553955078125,296.5272521972656,297.38671875,293.1499938964844,293.1499938964844,283.1499938964844,22852.494140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4057957828044891,1.0,0.0,0.0,1.823478102684021,1.8234882354736328,2.2186790715750249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.63134765625,0.0,280.381103515625,1895.4371337890625,0.0,285.9784240722656,0.5111494064331055,1.0,0.0,3.0,1.0,0.0
17647980,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.484125941991806,0.050000000745058,0.0465922057628631,296.8021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.484125941991806,0.050000000745058,0.0490638390183448,296.79010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.484125941991806,0.050000000745058,0.0362383835017681,296.8710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.484125941991806,0.050000000745058,0.0490638390183448,296.8516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.484125941991806,0.050000000745058,0.2327377200126648,284.9382629394531,284.95001220703125,296.8466796875,294.01153564453125,296.8377685546875,296.8376770019531,284.93524169921875,1.0,0.1889052242040634,0.9999743700027466,0.9999743700027466,0.992584228515625,1.0,-0.4964515566825866,0.2075553089380264,0.288896232843399,0.0887839794158935,0.6174399256706238,0.6174399256706238,0.0,44.709510803222656,36.0,11353.91796875,0.0,44.70720291137695,1.0,283.150146484375,284.6161193847656,296.7760925292969,297.598876953125,293.1499938964844,293.1499938964844,283.1499938964844,21163.205078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3578383326530456,1.0,0.0,0.0,1.8429129123687744,1.842922925949097,2.266224896629865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.67236328125,0.0,280.40057373046875,1895.4371337890625,0.0,206.5326385498047,0.5084957480430603,1.0,0.0,3.0,1.0,0.0
17648040,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.484125941991806,0.050000000745058,0.0465922057628631,296.8021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.484125941991806,0.050000000745058,0.0490638390183448,296.79010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.484125941991806,0.050000000745058,0.0362383835017681,296.8710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.484125941991806,0.050000000745058,0.0490638390183448,296.8516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.484125941991806,0.050000000745058,0.2327377200126648,284.9382629394531,284.95001220703125,296.8466796875,294.01153564453125,296.8377685546875,296.8376770019531,284.93524169921875,1.0,0.1889052242040634,0.9999743700027466,0.9999743700027466,0.992584228515625,1.0,-0.4964515566825866,0.2075553089380264,0.288896232843399,0.0887839794158935,0.6174399256706238,0.6174399256706238,0.0,44.709510803222656,36.0,11353.91796875,0.0,44.70720291137695,1.0,283.150146484375,284.6161193847656,296.7760925292969,297.598876953125,293.1499938964844,293.1499938964844,283.1499938964844,21163.205078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3578383326530456,1.0,0.0,0.0,1.8429129123687744,1.842922925949097,2.266224896629865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.67236328125,0.0,280.40057373046875,1895.4371337890625,0.0,206.5326385498047,0.5084957480430603,1.0,0.0,3.0,1.0,0.0
17648100,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.4853755533695221,0.050000000745058,0.0465691834688186,296.7892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.4853755533695221,0.050000000745058,0.0490395911037921,296.7743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.4853755533695221,0.050000000745058,0.0362204760313034,296.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.4853755533695221,0.050000000745058,0.0490395911037921,296.83172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.4853755533695221,0.050000000745058,0.2326227128505706,284.9443359375,284.95001220703125,296.875,294.0267333984375,296.84600830078125,296.8301086425781,284.953369140625,1.0,0.187683880329132,1.0,1.0,0.9907302856445312,1.0,-0.4962062835693359,0.2075007110834121,0.2887055575847626,0.0887194871902465,0.6179527044296265,0.6179527044296265,0.0,44.093055725097656,36.0,11336.2783203125,0.0,44.15799331665039,1.0,283.1500549316406,284.6497802734375,296.8957214355469,297.71826171875,293.1499938964844,293.1499938964844,283.1499938964844,20598.20703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3504149913787842,1.0,0.0,0.0,1.8010298013687134,1.8010395765304563,2.1643884906552565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.1064453125,0.0,264.7982482910156,1895.4371337890625,0.0,195.0077362060547,0.5023894906044006,1.0,0.0,3.0,1.0,0.0
17648160,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.4879164099693298,0.050000000745058,0.0465229339897632,296.7786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.4879164099693298,0.050000000745058,0.0489908903837204,296.760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.4879164099693298,0.050000000745058,0.0361845046281814,296.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.4879164099693298,0.050000000745058,0.0489908903837204,296.8144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.4879164099693298,0.050000000745058,0.2323917001485824,284.9594421386719,284.95001220703125,296.9033203125,294.0419006347656,296.8587951660156,296.8311462402344,284.9635925292969,1.0,0.1853795945644378,1.0,1.0,0.9888428449630736,1.0,-0.4957135617733001,0.2073478251695633,0.2883657217025757,0.088594451546669,0.6290102005004883,0.6290102005004883,0.0,42.8553581237793,25.0,11391.806640625,0.0,43.0568733215332,1.0,283.1500244140625,284.65191650390625,296.9989013671875,297.8363952636719,293.1499938964844,293.1499938964844,283.1499938964844,19279.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3509624302387237,1.0,0.0,0.0,1.815988302230835,1.815997838973999,2.200490456516491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.56689453125,0.0,264.643798828125,1895.4371337890625,0.0,195.8546905517578,0.4997000098228454,1.0,0.0,3.0,1.0,0.0
17648220,296.9049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.4961209595203399,0.050000000745058,0.0463822148740291,296.7631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.4961209595203399,0.050000000745058,0.0488427057862281,296.7399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.4961209595203399,0.050000000745058,0.0360750555992126,296.82720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.4961209595203399,0.050000000745058,0.0488427057862281,296.78662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.4961209595203399,0.050000000745058,0.231688767671585,284.9583740234375,284.95001220703125,296.9599914550781,294.0721435546875,296.88397216796875,296.833740234375,284.9551086425781,1.0,0.178411528468132,1.0,1.0,0.985067903995514,1.0,-0.4942142367362976,0.2068419307470321,0.2873723208904266,0.0882096290588378,0.6358755826950073,0.6358755826950073,0.0,39.089630126953125,25.0,11346.9541015625,0.0,39.71967315673828,1.0,283.1499938964844,284.6348876953125,297.1266784667969,297.9945373535156,293.1499938964844,293.1499938964844,283.1499938964844,17931.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3638553321361542,1.0,0.0,0.0,1.8283324241638184,1.8283418416976929,2.2305077607143178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.1796875,0.0,263.5258483886719,1895.4371337890625,0.0,215.9588928222656,0.5014190077781677,1.0,0.0,3.0,1.0,0.0
17648280,296.9049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.4961209595203399,0.050000000745058,0.0463822148740291,296.7631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.4961209595203399,0.050000000745058,0.0488427057862281,296.7399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.4961209595203399,0.050000000745058,0.0360750555992126,296.82720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.4961209595203399,0.050000000745058,0.0488427057862281,296.78662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.4961209595203399,0.050000000745058,0.231688767671585,284.9583740234375,284.95001220703125,296.9599914550781,294.0721435546875,296.88397216796875,296.833740234375,284.9551086425781,1.0,0.178411528468132,1.0,1.0,0.985067903995514,1.0,-0.4942142367362976,0.2068419307470321,0.2873723208904266,0.0882096290588378,0.6358755826950073,0.6358755826950073,0.0,39.089630126953125,25.0,11346.9541015625,0.0,39.71967315673828,1.0,283.1499938964844,284.6348876953125,297.1266784667969,297.9945373535156,293.1499938964844,293.1499938964844,283.1499938964844,17931.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3638553321361542,1.0,0.0,0.0,1.8283324241638184,1.8283418416976929,2.2305077607143178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.1796875,0.0,263.5258483886719,1895.4371337890625,0.0,215.9588928222656,0.5014190077781677,1.0,0.0,3.0,1.0,0.0
17648340,296.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5034657716751099,0.050000000745058,0.0462708175182342,296.7531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5034657716751099,0.050000000745058,0.0487254001200199,296.72479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5034657716751099,0.050000000745058,0.0359884165227413,296.8153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5034657716751099,0.050000000745058,0.0487254001200199,296.76629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5034657716751099,0.050000000745058,0.2311323285102844,284.95050048828125,284.95001220703125,297.01666259765625,294.1023254394531,296.90869140625,296.8352966308594,284.9502258300781,1.0,0.1730702221393585,1.0,1.0,0.981292963027954,1.0,-0.4930269718170166,0.2064801454544067,0.2865468263626098,0.0878645926713943,0.6328466534614563,0.6328466534614563,0.0,36.107818603515625,25.0,11289.212890625,0.0,37.091102600097656,1.0,283.1499938964844,284.6328125,297.1575622558594,298.0416564941406,293.1499938964844,293.1499938964844,283.1499938964844,18169.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3758330643177032,1.0,0.0,0.0,1.819263935089112,1.8192733526229856,2.208436029604855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.9794921875,0.0,261.5432434082031,1895.4371337890625,0.0,235.05764770507807,0.5001240968704224,1.0,0.0,3.0,1.0,0.0
17648400,296.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5034657716751099,0.050000000745058,0.0462708175182342,296.7531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5034657716751099,0.050000000745058,0.0487254001200199,296.72479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5034657716751099,0.050000000745058,0.0359884165227413,296.8153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5034657716751099,0.050000000745058,0.0487254001200199,296.76629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5034657716751099,0.050000000745058,0.2311323285102844,284.95050048828125,284.95001220703125,297.01666259765625,294.1023254394531,296.90869140625,296.8352966308594,284.9502258300781,1.0,0.1730702221393585,1.0,1.0,0.981292963027954,1.0,-0.4930269718170166,0.2064801454544067,0.2865468263626098,0.0878645926713943,0.6328466534614563,0.6328466534614563,0.0,36.107818603515625,25.0,11289.212890625,0.0,37.091102600097656,1.0,283.1499938964844,284.6328125,297.1575622558594,298.0416564941406,293.1499938964844,293.1499938964844,283.1499938964844,18169.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3758330643177032,1.0,0.0,0.0,1.819263935089112,1.8192733526229856,2.208436029604855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.9794921875,0.0,261.5432434082031,1895.4371337890625,0.0,235.05764770507807,0.5001240968704224,1.0,0.0,3.0,1.0,0.0
17648460,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.509732723236084,0.050000000745058,0.0461869053542614,296.7470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.509732723236084,0.050000000745058,0.0486370325088501,296.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.509732723236084,0.050000000745058,0.0359231457114219,296.8078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.509732723236084,0.050000000745058,0.0486370325088501,296.75164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.509732723236084,0.050000000745058,0.2307131439447403,284.9506530761719,284.95001220703125,297.0733337402344,294.1324462890625,296.932373046875,296.8351135253906,284.9506530761719,1.0,0.1688103079795837,1.0,1.0,0.9774695038795472,1.0,-0.4921329021453857,0.2062519192695617,0.2858810126781463,0.0875639989972114,0.633293628692627,0.633293628692627,0.0,33.86075210571289,25.0,11267.630859375,0.0,35.1183967590332,1.0,283.1499938964844,284.63262939453125,297.15594482421875,298.0430908203125,293.1499938964844,293.1499938964844,283.1499938964844,18063.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3803236484527588,1.0,0.0,0.0,1.816716909408569,1.8167262077331543,2.202256439431949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.84912109375,0.0,260.34429931640625,1895.4371337890625,0.0,242.3656768798828,0.4994411766529083,1.0,0.0,3.0,1.0,0.0
17648520,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.509732723236084,0.050000000745058,0.0461869053542614,296.7470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.509732723236084,0.050000000745058,0.0486370325088501,296.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.509732723236084,0.050000000745058,0.0359231457114219,296.8078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.509732723236084,0.050000000745058,0.0486370325088501,296.75164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.509732723236084,0.050000000745058,0.2307131439447403,284.9506530761719,284.95001220703125,297.0733337402344,294.1324462890625,296.932373046875,296.8351135253906,284.9506530761719,1.0,0.1688103079795837,1.0,1.0,0.9774695038795472,1.0,-0.4921329021453857,0.2062519192695617,0.2858810126781463,0.0875639989972114,0.633293628692627,0.633293628692627,0.0,33.86075210571289,25.0,11267.630859375,0.0,35.1183967590332,1.0,283.1499938964844,284.63262939453125,297.15594482421875,298.0430908203125,293.1499938964844,293.1499938964844,283.1499938964844,18063.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3803236484527588,1.0,0.0,0.0,1.816716909408569,1.8167262077331543,2.202256439431949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.84912109375,0.0,260.34429931640625,1895.4371337890625,0.0,242.3656768798828,0.4994411766529083,1.0,0.0,3.0,1.0,0.0
17648580,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5126364231109619,0.050000000745058,0.0461511835455894,296.7451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5126364231109619,0.050000000745058,0.0485994182527065,296.7105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5126364231109619,0.050000000745058,0.0358953662216663,296.80523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5126364231109619,0.050000000745058,0.0485994182527065,296.745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5126364231109619,0.050000000745058,0.2305347174406051,284.9504089355469,284.95001220703125,297.1028137207031,294.1480407714844,296.9450988769531,296.83563232421875,284.9501953125,1.0,0.1669606864452362,1.0,1.0,0.9754812717437744,1.0,-0.4917522668838501,0.2061723470687866,0.2855799496173858,0.0874188914895057,0.6333048343658447,0.6333048343658447,0.0,32.90388870239258,25.0,11258.634765625,0.0,34.280494689941406,1.0,283.1499938964844,284.631591796875,297.1570739746094,298.0424499511719,293.1499938964844,293.1499938964844,283.1499938964844,18036.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3802922666072845,1.0,0.0,0.0,1.816470503807068,1.8164798021316528,2.201659157208269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.22119140625,0.0,260.1669921875,1895.4371337890625,0.0,242.31423950195312,0.4993238449096679,1.0,0.0,3.0,1.0,0.0
17648640,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.515169620513916,0.050000000745058,0.0461215078830719,296.7438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.515169620513916,0.050000000745058,0.0485681667923927,296.7076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.515169620513916,0.050000000745058,0.035872284322977,296.8033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.515169620513916,0.050000000745058,0.0485681667923927,296.7412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.515169620513916,0.050000000745058,0.2303864806890487,284.9501037597656,284.95001220703125,297.1300048828125,294.1624450683594,296.9571533203125,296.8365783691406,284.9499206542969,1.0,0.1654063612222671,1.0,1.0,0.9736459851264954,1.0,-0.4914360046386719,0.2061155885457992,0.2853204011917114,0.0872891023755073,0.6331731677055359,0.6331731677055359,0.0,32.10874557495117,25.0,11250.7841796875,0.0,33.585174560546875,1.0,283.1499938964844,284.6309814453125,297.16119384765625,298.0442810058594,293.1499938964844,293.1499938964844,283.1499938964844,18032.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3796072006225586,1.0,0.0,0.0,1.815846920013428,1.8158562183380127,2.20014769070076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.2841796875,0.0,259.957275390625,1895.4371337890625,0.0,241.1934509277344,0.4991879165172577,1.0,0.0,3.0,1.0,0.0
17648700,296.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.5175831913948059,0.050000000745058,0.0460944324731826,296.7430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.5175831913948059,0.050000000745058,0.0485396571457386,296.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.5175831913948059,0.050000000745058,0.0358512252569198,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.5175831913948059,0.050000000745058,0.0485396571457386,296.7372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.5175831913948059,0.050000000745058,0.2302512228488922,284.949951171875,284.95001220703125,297.1583251953125,294.17742919921875,296.9700012207031,296.838134765625,284.9499206542969,1.0,0.1639738827943802,1.0,1.0,0.9717342257499696,1.0,-0.4911474883556366,0.2060756385326385,0.285071849822998,0.0871593207120895,0.633063554763794,0.633063554763794,0.0,31.38305854797364,25.0,11244.1806640625,0.0,32.95136642456055,1.0,283.1499938964844,284.6306457519531,297.16973876953125,298.0502319335937,293.1499938964844,293.1499938964844,283.1499938964844,18033.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3783808052539825,1.0,0.0,0.0,1.815114974975586,1.815124273300171,2.198374460249397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.57568359375,0.0,259.7287292480469,1895.4371337890625,0.0,239.1925506591797,0.4990473687648773,1.0,0.0,3.0,1.0,0.0
17648760,296.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.5198205709457397,0.050000000745058,0.0460703074932098,296.7425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.5198205709457397,0.050000000745058,0.0485142543911933,296.70361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.5198205709457397,0.050000000745058,0.0358324609696865,296.801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.5198205709457397,0.050000000745058,0.0485142543911933,296.7339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.5198205709457397,0.050000000745058,0.2301307320594787,284.95001220703125,284.95001220703125,297.1866760253906,294.1923828125,296.98309326171875,296.8400573730469,284.9500732421875,1.0,0.1626855581998825,1.0,1.0,0.9698266983032228,1.0,-0.4908904135227203,0.2060504853725433,0.284839928150177,0.087033674120903,0.6330968737602234,0.6330968737602234,0.0,30.736326217651367,25.0,11239.3896484375,0.0,32.38713455200195,1.0,283.1499938964844,284.6303100585937,297.1816101074219,298.0599365234375,293.1499938964844,293.1499938964844,283.1499938964844,18023.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3770829141139984,1.0,0.0,0.0,1.8147728443145752,1.81478214263916,2.1975458253109537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.26171875,0.0,259.5845031738281,1895.4371337890625,0.0,237.0825042724609,0.4989636838436126,1.0,0.0,3.0,1.0,0.0
17648820,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5238158702850342,0.050000000745058,0.0460293889045715,296.7427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5238158702850342,0.050000000745058,0.048471163958311,296.7013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5238158702850342,0.050000000745058,0.0358006358146667,296.8002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5238158702850342,0.050000000745058,0.048471163958311,296.7287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5238158702850342,0.050000000745058,0.2299263328313827,284.95025634765625,284.95001220703125,297.24334716796875,294.22222900390625,297.0098876953125,296.84490966796875,284.9503173828125,1.0,0.1604730486869812,1.0,1.0,0.9660117030143738,1.0,-0.4904543161392212,0.2060374468564987,0.2844168543815613,0.086792767047882,0.6333661079406738,0.6333661079406738,0.0,29.63867950439453,25.0,11233.384765625,0.0,31.43085479736328,1.0,283.1499938964844,284.6292724609375,297.2117919921875,298.08740234375,293.1499938964844,293.1499938964844,283.1499938964844,17995.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3749365508556366,1.0,0.0,0.0,1.8151788711547847,1.81518816947937,2.198529358565793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.96728515625,0.0,259.6061706542969,1895.4371337890625,0.0,233.6093292236328,0.4989864528179168,1.0,0.0,3.0,1.0,0.0
17648880,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5238158702850342,0.050000000745058,0.0460293889045715,296.7427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5238158702850342,0.050000000745058,0.048471163958311,296.7013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5238158702850342,0.050000000745058,0.0358006358146667,296.8002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5238158702850342,0.050000000745058,0.048471163958311,296.7287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5238158702850342,0.050000000745058,0.2299263328313827,284.95025634765625,284.95001220703125,297.24334716796875,294.22222900390625,297.0098876953125,296.84490966796875,284.9503173828125,1.0,0.1604730486869812,1.0,1.0,0.9660117030143738,1.0,-0.4904543161392212,0.2060374468564987,0.2844168543815613,0.086792767047882,0.6333661079406738,0.6333661079406738,0.0,29.63867950439453,25.0,11233.384765625,0.0,31.43085479736328,1.0,283.1499938964844,284.6292724609375,297.2117919921875,298.08740234375,293.1499938964844,293.1499938964844,283.1499938964844,17995.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3749365508556366,1.0,0.0,0.0,1.8151788711547847,1.81518816947937,2.198529358565793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.96728515625,0.0,259.6061706542969,1895.4371337890625,0.0,233.6093292236328,0.4989864528179168,1.0,0.0,3.0,1.0,0.0
17648940,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.5271823406219482,0.050000000745058,0.0459968671202659,296.7440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.5271823406219482,0.050000000745058,0.0484369173645973,296.7005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.5271823406219482,0.050000000745058,0.0357753410935401,296.8005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.5271823406219482,0.050000000745058,0.0484369173645973,296.7253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.5271823406219482,0.050000000745058,0.2297638803720474,284.950439453125,284.95001220703125,297.29998779296875,294.25201416015625,297.037353515625,296.850830078125,284.9504699707031,1.0,0.1586888879537582,1.0,1.0,0.96219664812088,1.0,-0.4901077449321747,0.2060666382312774,0.2840410768985748,0.0865659862756729,0.633722722530365,0.633722722530365,0.0,28.765512466430664,25.0,11230.6455078125,0.0,30.671361923217773,1.0,283.1499938964844,284.6278991699219,297.2455444335937,298.1204528808594,293.1499938964844,293.1499938964844,283.1499938964844,17974.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3737270832061767,1.0,0.0,0.0,1.8164491653442385,1.8164584636688232,2.201607571805653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.32666015625,0.0,259.9293212890625,1895.4371337890625,0.0,231.6607818603516,0.4991926252841949,1.0,0.0,3.0,1.0,0.0
17649000,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.5271823406219482,0.050000000745058,0.0459968671202659,296.7440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.5271823406219482,0.050000000745058,0.0484369173645973,296.7005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.5271823406219482,0.050000000745058,0.0357753410935401,296.8005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.5271823406219482,0.050000000745058,0.0484369173645973,296.7253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.5271823406219482,0.050000000745058,0.2297638803720474,284.950439453125,284.95001220703125,297.29998779296875,294.25201416015625,297.037353515625,296.850830078125,284.9504699707031,1.0,0.1586888879537582,1.0,1.0,0.96219664812088,1.0,-0.4901077449321747,0.2060666382312774,0.2840410768985748,0.0865659862756729,0.633722722530365,0.633722722530365,0.0,28.765512466430664,25.0,11230.6455078125,0.0,30.671361923217773,1.0,283.1499938964844,284.6278991699219,297.2455444335937,298.1204528808594,293.1499938964844,293.1499938964844,283.1499938964844,17974.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3737270832061767,1.0,0.0,0.0,1.8164491653442385,1.8164584636688232,2.201607571805653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.32666015625,0.0,259.9293212890625,1895.4371337890625,0.0,231.6607818603516,0.4991926252841949,1.0,0.0,3.0,1.0,0.0
17649060,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5300161838531494,0.050000000745058,0.0459707491099834,296.7461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5300161838531494,0.050000000745058,0.0484094135463237,296.7008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5300161838531494,0.050000000745058,0.0357550270855426,296.8016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5300161838531494,0.050000000745058,0.0484094135463237,296.7231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5300161838531494,0.050000000745058,0.2296334058046341,284.9505615234375,284.95001220703125,297.3566589355469,294.2816772460937,297.0652770996094,296.8575134277344,284.9506225585937,1.0,0.1572385281324386,1.0,1.0,0.9583906531333924,1.0,-0.4898293912410736,0.2061272710561752,0.2837021350860595,0.0863527283072471,0.6341692209243774,0.6341692209243774,0.0,28.063600540161133,25.0,11230.505859375,0.0,30.06162071228028,1.0,283.1499938964844,284.6263732910156,297.2787170410156,298.154052734375,293.1499938964844,293.1499938964844,283.1499938964844,17958.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732279241085052,1.0,0.0,0.0,1.818334937095642,1.8183443546295168,2.2061811932871933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.66015625,0.0,260.4643249511719,1895.4371337890625,0.0,230.8583526611328,0.4995305240154266,1.0,0.0,3.0,1.0,0.0
17649120,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5300161838531494,0.050000000745058,0.0459707491099834,296.7461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5300161838531494,0.050000000745058,0.0484094135463237,296.7008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5300161838531494,0.050000000745058,0.0357550270855426,296.8016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5300161838531494,0.050000000745058,0.0484094135463237,296.7231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.5300161838531494,0.050000000745058,0.2296334058046341,284.9505615234375,284.95001220703125,297.3566589355469,294.2816772460937,297.0652770996094,296.8575134277344,284.9506225585937,1.0,0.1572385281324386,1.0,1.0,0.9583906531333924,1.0,-0.4898293912410736,0.2061272710561752,0.2837021350860595,0.0863527283072471,0.6341692209243774,0.6341692209243774,0.0,28.063600540161133,25.0,11230.505859375,0.0,30.06162071228028,1.0,283.1499938964844,284.6263732910156,297.2787170410156,298.154052734375,293.1499938964844,293.1499938964844,283.1499938964844,17958.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732279241085052,1.0,0.0,0.0,1.818334937095642,1.8183443546295168,2.2061811932871933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.66015625,0.0,260.4643249511719,1895.4371337890625,0.0,230.8583526611328,0.4995305240154266,1.0,0.0,3.0,1.0,0.0
17649180,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5323848724365234,0.050000000745058,0.0459497310221195,296.7489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5323848724365234,0.050000000745058,0.0483872778713703,296.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5323848724365234,0.050000000745058,0.035738680511713,296.80340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5323848724365234,0.050000000745058,0.0483872778713703,296.7218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5323848724365234,0.050000000745058,0.2295284271240234,284.9507141113281,284.95001220703125,297.413330078125,294.311279296875,297.0935363769531,296.86474609375,284.95074462890625,1.0,0.1560593247413635,1.0,1.0,0.9545845985412598,1.0,-0.4896054267883301,0.2062119990587234,0.2833934426307678,0.0861541330814361,0.6347029805183411,0.6347029805183411,0.0,27.49813842773437,25.0,11232.5166015625,0.0,29.57093048095703,1.0,283.1499938964844,284.6246643066406,297.3101501464844,298.1863098144531,293.1499938964844,293.1499938964844,283.1499938964844,17945.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730604350566864,1.0,0.0,0.0,1.8207902908325195,1.820799708366394,2.212143357382957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.640625,0.0,261.1880187988281,1895.4371337890625,0.0,230.5893096923828,0.4999848008155823,1.0,0.0,3.0,1.0,0.0
17649240,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5323848724365234,0.050000000745058,0.0459497310221195,296.7489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5323848724365234,0.050000000745058,0.0483872778713703,296.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5323848724365234,0.050000000745058,0.035738680511713,296.80340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5323848724365234,0.050000000745058,0.0483872778713703,296.7218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5323848724365234,0.050000000745058,0.2295284271240234,284.9507141113281,284.95001220703125,297.413330078125,294.311279296875,297.0935363769531,296.86474609375,284.95074462890625,1.0,0.1560593247413635,1.0,1.0,0.9545845985412598,1.0,-0.4896054267883301,0.2062119990587234,0.2833934426307678,0.0861541330814361,0.6347029805183411,0.6347029805183411,0.0,27.49813842773437,25.0,11232.5166015625,0.0,29.57093048095703,1.0,283.1499938964844,284.6246643066406,297.3101501464844,298.1863098144531,293.1499938964844,293.1499938964844,283.1499938964844,17945.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730604350566864,1.0,0.0,0.0,1.8207902908325195,1.820799708366394,2.212143357382957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.640625,0.0,261.1880187988281,1895.4371337890625,0.0,230.5893096923828,0.4999848008155823,1.0,0.0,3.0,1.0,0.0
17649300,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5334091782569885,0.050000000745058,0.0459408573806285,296.7505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5334091782569885,0.050000000745058,0.048377938568592,296.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5334091782569885,0.050000000745058,0.0357317775487899,296.804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5334091782569885,0.050000000745058,0.048377938568592,296.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5334091782569885,0.050000000745058,0.2294841110706329,284.9507751464844,284.95001220703125,297.4416809082031,294.3260498046875,297.1077880859375,296.8684997558594,284.9508056640625,1.0,0.1555581390857696,1.0,1.0,0.952681601047516,1.0,-0.4895108938217163,0.2062616050243377,0.2832492887973785,0.0860610604286193,0.634994387626648,0.634994387626648,0.0,27.259212493896484,25.0,11234.193359375,0.0,29.36374282836914,1.0,283.1499938964844,284.6237487792969,297.3252868652344,298.2018737792969,293.1499938964844,293.1499938964844,283.1499938964844,17939.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730112314224243,1.0,0.0,0.0,1.822197675704956,1.822206974029541,2.215564336438547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.32080078125,0.0,261.6113586425781,1895.4371337890625,0.0,230.51028442382807,0.5002495050430298,1.0,0.0,3.0,1.0,0.0
17649360,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5343456864356995,0.050000000745058,0.0459328591823577,296.752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5343456864356995,0.050000000745058,0.0483695119619369,296.703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5343456864356995,0.050000000745058,0.0357255563139915,296.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5343456864356995,0.050000000745058,0.0483695119619369,296.7213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5343456864356995,0.050000000745058,0.2294441312551498,284.9508056640625,284.95001220703125,297.4700012207031,294.3408203125,297.1220703125,296.8723449707031,284.9508361816406,1.0,0.1551042795181274,1.0,1.0,0.9507812857627868,1.0,-0.4894256293773651,0.2063148617744445,0.2831107676029205,0.085971862077713,0.6352986097335815,0.6352986097335815,0.0,27.04359245300293,25.0,11236.224609375,0.0,29.176836013793945,1.0,283.1499938964844,284.622802734375,297.3401794433594,298.2171630859375,293.1499938964844,293.1499938964844,283.1499938964844,17934.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729583323001861,1.0,0.0,0.0,1.823698163032532,1.8237074613571167,2.219214678689241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.10986328125,0.0,262.0670471191406,1895.4371337890625,0.0,230.4253692626953,0.500533938407898,1.0,0.0,3.0,1.0,0.0
17649420,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5359859466552734,0.050000000745058,0.0459190867841243,296.7558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5359859466552734,0.050000000745058,0.048355009406805,296.7054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5359859466552734,0.050000000745058,0.0357148461043834,296.8079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5359859466552734,0.050000000745058,0.048355009406805,296.72125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5359859466552734,0.050000000745058,0.229375347495079,284.9508972167969,284.95001220703125,297.52667236328125,294.3702392578125,297.1507873535156,296.8802185058594,284.950927734375,1.0,0.15431909263134,1.0,1.0,0.9469807147979736,1.0,-0.4892788827419281,0.2064298689365387,0.282848984003067,0.085806705057621,0.635941743850708,0.635941743850708,0.0,26.672191619873047,25.0,11241.21484375,0.0,28.855056762695312,1.0,283.1499938964844,284.620849609375,297.3695373535156,298.2472839355469,293.1499938964844,293.1499938964844,283.1499938964844,17925.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728208243846893,1.0,0.0,0.0,1.826942443847656,1.8269518613815308,2.227117477104912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.01025390625,0.0,263.0628967285156,1895.4371337890625,0.0,230.20460510253903,0.5011538863182068,1.0,0.0,3.0,1.0,0.0
