time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5359859466552734,0.050000000745058,0.0459190867841243,296.7558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5359859466552734,0.050000000745058,0.048355009406805,296.7054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5359859466552734,0.050000000745058,0.0357148461043834,296.8079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5359859466552734,0.050000000745058,0.048355009406805,296.72125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5359859466552734,0.050000000745058,0.229375347495079,284.9508972167969,284.95001220703125,297.52667236328125,294.3702392578125,297.1507873535156,296.8802185058594,284.950927734375,1.0,0.15431909263134,1.0,1.0,0.9469807147979736,1.0,-0.4892788827419281,0.2064298689365387,0.282848984003067,0.085806705057621,0.635941743850708,0.635941743850708,0.0,26.672191619873047,25.0,11241.21484375,0.0,28.855056762695312,1.0,283.1499938964844,284.620849609375,297.3695373535156,298.2472839355469,293.1499938964844,293.1499938964844,283.1499938964844,17925.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728208243846893,1.0,0.0,0.0,1.826942443847656,1.8269518613815308,2.227117477104912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.01025390625,0.0,263.0628967285156,1895.4371337890625,0.0,230.20460510253903,0.5011538863182068,1.0,0.0,3.0,1.0,0.0
17649540,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5373444557189941,0.050000000745058,0.0459079109132289,296.7598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5373444557189941,0.050000000745058,0.0483432412147522,296.7077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5373444557189941,0.050000000745058,0.0357061550021171,296.8106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5373444557189941,0.050000000745058,0.0483432412147522,296.7216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5373444557189941,0.050000000745058,0.2293195277452469,284.95098876953125,284.95001220703125,297.5833435058594,294.39959716796875,297.1796569824219,296.8883056640625,284.95098876953125,1.0,0.1536776423454284,1.0,1.0,0.9431801438331604,1.0,-0.4891597628593445,0.2065534591674804,0.282606303691864,0.0856608226895332,0.6366268396377563,0.6366268396377563,0.0,26.370311737060547,25.0,11247.3037109375,0.0,28.59366798400879,1.0,283.1499938964844,284.6188049316406,297.39874267578125,298.2771911621094,293.1499938964844,293.1499938964844,283.1499938964844,17918.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726451396942138,1.0,0.0,0.0,1.830477237701416,1.830486536026001,2.2357437501341337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.32861328125,0.0,264.159912109375,1895.4371337890625,0.0,229.9227294921875,0.5018346905708313,1.0,0.0,3.0,1.0,0.0
17649600,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5373444557189941,0.050000000745058,0.0459079109132289,296.7598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5373444557189941,0.050000000745058,0.0483432412147522,296.7077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5373444557189941,0.050000000745058,0.0357061550021171,296.8106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5373444557189941,0.050000000745058,0.0483432412147522,296.7216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5373444557189941,0.050000000745058,0.2293195277452469,284.95098876953125,284.95001220703125,297.5833435058594,294.39959716796875,297.1796569824219,296.8883056640625,284.95098876953125,1.0,0.1536776423454284,1.0,1.0,0.9431801438331604,1.0,-0.4891597628593445,0.2065534591674804,0.282606303691864,0.0856608226895332,0.6366268396377563,0.6366268396377563,0.0,26.370311737060547,25.0,11247.3037109375,0.0,28.59366798400879,1.0,283.1499938964844,284.6188049316406,297.39874267578125,298.2771911621094,293.1499938964844,293.1499938964844,283.1499938964844,17918.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726451396942138,1.0,0.0,0.0,1.830477237701416,1.830486536026001,2.2357437501341337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.32861328125,0.0,264.159912109375,1895.4371337890625,0.0,229.9227294921875,0.5018346905708313,1.0,0.0,3.0,1.0,0.0
17649660,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5384690761566162,0.050000000745058,0.0458988100290298,296.76416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5384690761566162,0.050000000745058,0.0483336597681045,296.71051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5384690761566162,0.050000000745058,0.0356990732252597,296.8134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5384690761566162,0.050000000745058,0.0483336597681045,296.7223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5384690761566162,0.050000000745058,0.2292740643024444,284.9510498046875,284.95001220703125,297.6400146484375,294.4288635253906,297.2086486816406,296.8965759277344,284.9510498046875,1.0,0.1531523615121841,1.0,1.0,0.9393823146820068,1.0,-0.4890627562999725,0.2066827267408371,0.2823800444602966,0.0855344235897064,0.6373463869094849,0.6373463869094849,0.0,26.12412452697754,25.0,11254.287109375,0.0,28.38061141967773,1.0,283.1499938964844,284.61669921875,297.42791748046875,298.30712890625,293.1499938964844,293.1499938964844,283.1499938964844,17912.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724575638771057,1.0,0.0,0.0,1.834250569343567,1.8342599868774407,2.244970858100715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.01123046875,0.0,265.3412170410156,1895.4371337890625,0.0,229.62185668945312,0.5025655031204224,1.0,0.0,3.0,1.0,0.0
17649720,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5384690761566162,0.050000000745058,0.0458988100290298,296.76416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5384690761566162,0.050000000745058,0.0483336597681045,296.71051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5384690761566162,0.050000000745058,0.0356990732252597,296.8134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5384690761566162,0.050000000745058,0.0483336597681045,296.7223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5384690761566162,0.050000000745058,0.2292740643024444,284.9510498046875,284.95001220703125,297.6400146484375,294.4288635253906,297.2086486816406,296.8965759277344,284.9510498046875,1.0,0.1531523615121841,1.0,1.0,0.9393823146820068,1.0,-0.4890627562999725,0.2066827267408371,0.2823800444602966,0.0855344235897064,0.6373463869094849,0.6373463869094849,0.0,26.12412452697754,25.0,11254.287109375,0.0,28.38061141967773,1.0,283.1499938964844,284.61669921875,297.42791748046875,298.30712890625,293.1499938964844,293.1499938964844,283.1499938964844,17912.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724575638771057,1.0,0.0,0.0,1.834250569343567,1.8342599868774407,2.244970858100715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.01123046875,0.0,265.3412170410156,1895.4371337890625,0.0,229.62185668945312,0.5025655031204224,1.0,0.0,3.0,1.0,0.0
17649780,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.539044976234436,0.050000000745058,0.0458942018449306,296.7668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.539044976234436,0.050000000745058,0.0483288057148456,296.7122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.539044976234436,0.050000000745058,0.0356954894959926,296.8152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.539044976234436,0.050000000745058,0.0483288057148456,296.7228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.539044976234436,0.050000000745058,0.2292510420083999,284.9510803222656,284.95001220703125,297.67401123046875,294.4463806152344,297.22607421875,296.9015808105469,284.9510803222656,1.0,0.1528852134943008,1.0,1.0,0.9371036887168884,1.0,-0.4890136420726776,0.2067623734474182,0.2822512686252594,0.0854677557945251,0.6377927660942078,0.6377927660942078,0.0,25.9992790222168,25.0,11258.857421875,0.0,28.272605895996094,1.0,283.1499938964844,284.61541748046875,297.4454650878906,298.3251342773437,293.1499938964844,293.1499938964844,283.1499938964844,17909.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723494708538055,1.0,0.0,0.0,1.8366153240203853,1.8366247415542605,2.250763202482631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.17724609375,0.0,266.0860595703125,1895.4371337890625,0.0,229.44851684570312,0.5030251741409302,1.0,0.0,3.0,1.0,0.0
17649840,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5393975377082825,0.050000000745058,0.0458913967013359,296.7686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5393975377082825,0.050000000745058,0.0483258515596389,296.71343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5393975377082825,0.050000000745058,0.035693310201168,296.8164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5393975377082825,0.050000000745058,0.0483258515596389,296.7232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5393975377082825,0.050000000745058,0.2292370349168777,284.9510803222656,284.95001220703125,297.6966552734375,294.4580383300781,297.2377319335937,296.9049072265625,284.9511108398437,1.0,0.1527222841978073,1.0,1.0,0.935584545135498,1.0,-0.4889837503433227,0.2068160325288772,0.2821677029132843,0.0854268223047256,0.6380952000617981,0.6380952000617981,0.0,25.923248291015625,25.0,11262.02734375,0.0,28.206844329833984,1.0,283.1499938964844,284.61456298828125,297.4571533203125,298.337158203125,293.1499938964844,293.1499938964844,283.1499938964844,17907.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722812235355377,1.0,0.0,0.0,1.8382246494293213,1.838234066963196,2.254709272619948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.00537109375,0.0,266.5945129394531,1895.4371337890625,0.0,229.339111328125,0.5033385157585144,1.0,0.0,3.0,1.0,0.0
17649900,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5397982597351074,0.050000000745058,0.0458882227540016,296.77099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5397982597351074,0.050000000745058,0.0483225099742412,296.7149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5397982597351074,0.050000000745058,0.0356908403337001,296.81793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5397982597351074,0.050000000745058,0.0483225099742412,296.72381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5397982597351074,0.050000000745058,0.2292211800813675,284.9511108398437,284.95001220703125,297.7250061035156,294.4725952148437,297.2522888183594,296.9091491699219,284.9511108398437,1.0,0.1525375992059707,1.0,1.0,0.9336856603622437,1.0,-0.4889499247074127,0.2068839967250824,0.2820659279823303,0.0853794738650322,0.6384794116020203,0.6384794116020203,0.0,25.837173461914062,25.0,11266.146484375,0.0,28.132408142089844,1.0,283.1499938964844,284.61346435546875,297.47174072265625,298.3522033691406,293.1499938964844,293.1499938964844,283.1499938964844,17905.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722009658813476,1.0,0.0,0.0,1.8402777910232544,1.840287208557129,2.2597488680276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.60400390625,0.0,267.24517822265625,1895.4371337890625,0.0,229.21051025390625,0.5037388801574707,1.0,0.0,3.0,1.0,0.0
17649960,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5401628613471985,0.050000000745058,0.0458853505551815,296.7733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5401628613471985,0.050000000745058,0.0483194850385189,296.71661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5401628613471985,0.050000000745058,0.0356886051595211,296.8194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5401628613471985,0.050000000745058,0.0483194850385189,296.72442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5401628613471985,0.050000000745058,0.2292068302631378,284.9511413574219,284.95001220703125,297.7533264160156,294.48712158203125,297.2668762207031,296.9133605957031,284.9511413574219,1.0,0.1523700058460235,1.0,1.0,0.9317891597747804,1.0,-0.4889193177223205,0.2069524973630905,0.2819668054580688,0.0853363275527954,0.6388694643974304,0.6388694643974304,0.0,25.759166717529297,25.0,11270.4111328125,0.0,28.064960479736328,1.0,283.1499938964844,284.61236572265625,297.486328125,298.3672180175781,293.1499938964844,293.1499938964844,283.1499938964844,17903.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721266388893127,1.0,0.0,0.0,1.842369794845581,1.842379212379456,2.26488936050373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.26171875,0.0,267.9100646972656,1895.4371337890625,0.0,229.0913848876953,0.5041474103927612,1.0,0.0,3.0,1.0,0.0
17650020,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5407946705818176,0.050000000745058,0.0458804070949554,296.7782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5407946705818176,0.050000000745058,0.0483142770826816,296.719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5407946705818176,0.050000000745058,0.035684760659933,296.8226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5407946705818176,0.050000000745058,0.0483142770826816,296.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5407946705818176,0.050000000745058,0.2291821241378784,284.951171875,284.95001220703125,297.8099975585937,294.5161437988281,297.2961120605469,296.9219055175781,284.951171875,1.0,0.1520805358886718,1.0,1.0,0.9279960989952089,1.0,-0.4888665974140167,0.207091212272644,0.2817753851413727,0.0852619409561157,0.639665961265564,0.639665961265564,0.0,25.624645233154297,25.0,11279.3544921875,0.0,27.94867897033692,1.0,283.1499938964844,284.610107421875,297.51544189453125,298.39727783203125,293.1499938964844,293.1499938964844,283.1499938964844,17899.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719945847988128,1.0,0.0,0.0,1.8466626405715945,1.8466720581054688,2.2754564099614082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.74072265625,0.0,269.28033447265625,1895.4371337890625,0.0,228.87985229492188,0.504987359046936,1.0,0.0,3.0,1.0,0.0
17650080,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5407946705818176,0.050000000745058,0.0458804070949554,296.7782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5407946705818176,0.050000000745058,0.0483142770826816,296.719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5407946705818176,0.050000000745058,0.035684760659933,296.8226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5407946705818176,0.050000000745058,0.0483142770826816,296.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5407946705818176,0.050000000745058,0.2291821241378784,284.951171875,284.95001220703125,297.8099975585937,294.5161437988281,297.2961120605469,296.9219055175781,284.951171875,1.0,0.1520805358886718,1.0,1.0,0.9279960989952089,1.0,-0.4888665974140167,0.207091212272644,0.2817753851413727,0.0852619409561157,0.639665961265564,0.639665961265564,0.0,25.624645233154297,25.0,11279.3544921875,0.0,27.94867897033692,1.0,283.1499938964844,284.610107421875,297.51544189453125,298.39727783203125,293.1499938964844,293.1499938964844,283.1499938964844,17899.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719945847988128,1.0,0.0,0.0,1.8466626405715945,1.8466720581054688,2.2754564099614082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.74072265625,0.0,269.28033447265625,1895.4371337890625,0.0,228.87985229492188,0.504987359046936,1.0,0.0,3.0,1.0,0.0
17650140,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5413150787353516,0.050000000745058,0.0458763614296913,296.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5413150787353516,0.050000000745058,0.0483100190758705,296.7235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5413150787353516,0.050000000745058,0.0356816165149211,296.8258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5413150787353516,0.050000000745058,0.0483100190758705,296.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5413150787353516,0.050000000745058,0.2291619330644607,284.9512023925781,284.95001220703125,297.8666687011719,294.5450744628906,297.3254089355469,296.93048095703125,284.9512023925781,1.0,0.1518428176641464,1.0,1.0,0.924203097820282,1.0,-0.4888235032558441,0.2072322517633438,0.2815912365913391,0.085201546549797,0.6404824256896973,0.6404824256896973,0.0,25.514375686645508,25.0,11288.7900390625,0.0,27.853391647338867,1.0,283.1499938964844,284.6078491210937,297.5444641113281,298.4272766113281,293.1499938964844,293.1499938964844,283.1499938964844,17896.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718812465667724,1.0,0.0,0.0,1.8510862588882449,1.8510956764221191,2.286370914816871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.41259765625,0.0,270.6998596191406,1895.4371337890625,0.0,228.6983337402344,0.5058547258377075,1.0,0.0,3.0,1.0,0.0
17650200,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5413150787353516,0.050000000745058,0.0458763614296913,296.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5413150787353516,0.050000000745058,0.0483100190758705,296.7235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5413150787353516,0.050000000745058,0.0356816165149211,296.8258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5413150787353516,0.050000000745058,0.0483100190758705,296.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5413150787353516,0.050000000745058,0.2291619330644607,284.9512023925781,284.95001220703125,297.8666687011719,294.5450744628906,297.3254089355469,296.93048095703125,284.9512023925781,1.0,0.1518428176641464,1.0,1.0,0.924203097820282,1.0,-0.4888235032558441,0.2072322517633438,0.2815912365913391,0.085201546549797,0.6404824256896973,0.6404824256896973,0.0,25.514375686645508,25.0,11288.7900390625,0.0,27.853391647338867,1.0,283.1499938964844,284.6078491210937,297.5444641113281,298.4272766113281,293.1499938964844,293.1499938964844,283.1499938964844,17896.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718812465667724,1.0,0.0,0.0,1.8510862588882449,1.8510956764221191,2.286370914816871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.41259765625,0.0,270.6998596191406,1895.4371337890625,0.0,228.6983337402344,0.5058547258377075,1.0,0.0,3.0,1.0,0.0
17650260,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.541743278503418,0.050000000745058,0.0458730533719062,296.7884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.541743278503418,0.050000000745058,0.0483065359294414,296.7272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.541743278503418,0.050000000745058,0.0356790423393249,296.8291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.541743278503418,0.050000000745058,0.0483065359294414,296.72900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.541743278503418,0.050000000745058,0.2291454076766967,284.95123291015625,284.95001220703125,297.92333984375,294.57391357421875,297.3547668457031,296.9390869140625,284.95123291015625,1.0,0.1516475230455398,1.0,1.0,0.9204103946685792,1.0,-0.4887882471084595,0.2073753327131271,0.2814128994941711,0.08515415340662,0.641316831111908,0.641316831111908,0.0,25.423921585083008,25.0,11298.669921875,0.0,27.77525329589844,1.0,283.1499938964844,284.6055603027344,297.5733947753906,298.45721435546875,293.1499938964844,293.1499938964844,283.1499938964844,17893.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717825710773468,1.0,0.0,0.0,1.8556269407272337,1.8556363582611084,2.297601469081201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.2578125,0.0,272.1644287109375,1895.4371337890625,0.0,228.54034423828125,0.506746768951416,1.0,0.0,3.0,1.0,0.0
17650320,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.541743278503418,0.050000000745058,0.0458730533719062,296.7884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.541743278503418,0.050000000745058,0.0483065359294414,296.7272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.541743278503418,0.050000000745058,0.0356790423393249,296.8291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.541743278503418,0.050000000745058,0.0483065359294414,296.72900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.541743278503418,0.050000000745058,0.2291454076766967,284.95123291015625,284.95001220703125,297.92333984375,294.57391357421875,297.3547668457031,296.9390869140625,284.95123291015625,1.0,0.1516475230455398,1.0,1.0,0.9204103946685792,1.0,-0.4887882471084595,0.2073753327131271,0.2814128994941711,0.08515415340662,0.641316831111908,0.641316831111908,0.0,25.423921585083008,25.0,11298.669921875,0.0,27.77525329589844,1.0,283.1499938964844,284.6055603027344,297.5733947753906,298.45721435546875,293.1499938964844,293.1499938964844,283.1499938964844,17893.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717825710773468,1.0,0.0,0.0,1.8556269407272337,1.8556363582611084,2.297601469081201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.2578125,0.0,272.1644287109375,1895.4371337890625,0.0,228.54034423828125,0.506746768951416,1.0,0.0,3.0,1.0,0.0
17650380,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5420956611633301,0.050000000745058,0.0458703450858593,296.7938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5420956611633301,0.050000000745058,0.0483036823570728,296.7310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5420956611633301,0.050000000745058,0.035676933825016,296.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5420956611633301,0.050000000745058,0.0483036823570728,296.7308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5420956611633301,0.050000000745058,0.2291318774223327,284.9512634277344,284.95001220703125,297.9800109863281,294.6026611328125,297.3842163085937,296.9478759765625,284.9512634277344,1.0,0.1514869034290313,1.0,1.0,0.9166176319122314,1.0,-0.4887593686580658,0.2075202614068985,0.2812390923500061,0.085118792951107,0.6421695947647095,0.6421695947647095,0.0,25.34961128234864,25.0,11308.9697265625,0.0,27.711078643798828,1.0,283.1499938964844,284.6032409667969,297.6022033691406,298.487060546875,293.1499938964844,293.1499938964844,283.1499938964844,17890.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716958463191986,1.0,0.0,0.0,1.860278964042664,1.860288500785828,2.309136277744983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.26904296875,0.0,273.6720275878906,1895.4371337890625,0.0,228.4014892578125,0.5076621174812317,1.0,0.0,3.0,1.0,0.0
17650440,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5420956611633301,0.050000000745058,0.0458703450858593,296.7938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5420956611633301,0.050000000745058,0.0483036823570728,296.7310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5420956611633301,0.050000000745058,0.035676933825016,296.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5420956611633301,0.050000000745058,0.0483036823570728,296.7308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5420956611633301,0.050000000745058,0.2291318774223327,284.9512634277344,284.95001220703125,297.9800109863281,294.6026611328125,297.3842163085937,296.9478759765625,284.9512634277344,1.0,0.1514869034290313,1.0,1.0,0.9166176319122314,1.0,-0.4887593686580658,0.2075202614068985,0.2812390923500061,0.085118792951107,0.6421695947647095,0.6421695947647095,0.0,25.34961128234864,25.0,11308.9697265625,0.0,27.711078643798828,1.0,283.1499938964844,284.6032409667969,297.6022033691406,298.487060546875,293.1499938964844,293.1499938964844,283.1499938964844,17890.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716958463191986,1.0,0.0,0.0,1.860278964042664,1.860288500785828,2.309136277744983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.26904296875,0.0,273.6720275878906,1895.4371337890625,0.0,228.4014892578125,0.5076621174812317,1.0,0.0,3.0,1.0,0.0
17650500,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5422486066818237,0.050000000745058,0.0458691716194152,296.7965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5422486066818237,0.050000000745058,0.048302449285984,296.7330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5422486066818237,0.050000000745058,0.0356760248541832,296.8342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5422486066818237,0.050000000745058,0.048302449285984,296.7317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5422486066818237,0.050000000745058,0.2291260212659835,284.9512634277344,284.95001220703125,298.0083312988281,294.61700439453125,297.3990478515625,296.952392578125,284.9512939453125,1.0,0.1514171659946441,1.0,1.0,0.9147213101387024,1.0,-0.4887468516826629,0.2075934261083603,0.2811534404754638,0.0851052179932594,0.6426028609275818,0.6426028609275818,0.0,25.3173770904541,25.0,11314.2666015625,0.0,27.68324851989746,1.0,283.1499938964844,284.6020812988281,297.6165771484375,298.5019836425781,293.1499938964844,293.1499938964844,283.1499938964844,17889.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716564774513244,1.0,0.0,0.0,1.8626446723937988,1.862654209136963,2.3150130346039085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.3330078125,0.0,274.44110107421875,1895.4371337890625,0.0,228.3385009765625,0.5081279277801514,1.0,0.0,3.0,1.0,0.0
17650560,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5423874258995056,0.050000000745058,0.0458681099116802,296.7992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5423874258995056,0.050000000745058,0.0483013316988945,296.7350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5423874258995056,0.050000000745058,0.0356751978397369,296.8360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5423874258995056,0.050000000745058,0.0483013316988945,296.7327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5423874258995056,0.050000000745058,0.2291207164525985,284.9512939453125,284.95001220703125,298.0366516113281,294.6313171386719,297.4139404296875,296.95703125,284.9512939453125,1.0,0.1513538807630539,1.0,1.0,0.9128272533416748,1.0,-0.488735556602478,0.207666590809822,0.2810689508914947,0.0850951448082923,0.643042266368866,0.643042266368866,0.0,25.28812789916992,25.0,11319.677734375,0.0,27.65800094604492,1.0,283.1499938964844,284.60089111328125,297.6309509277344,298.5168762207031,293.1499938964844,293.1499938964844,283.1499938964844,17887.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716198205947876,1.0,0.0,0.0,1.8650416135787964,1.8650511503219604,2.320974914482577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.4443359375,0.0,275.2218017578125,1895.4371337890625,0.0,228.2798309326172,0.5086000561714172,1.0,0.0,3.0,1.0,0.0
17650620,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5426265001296997,0.050000000745058,0.0458662882447242,296.8049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5426265001296997,0.050000000745058,0.0482994094491004,296.7392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5426265001296997,0.050000000745058,0.0356737785041332,296.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5426265001296997,0.050000000745058,0.0482994094491004,296.73492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5426265001296997,0.050000000745058,0.2291115969419479,284.9513244628906,284.95001220703125,298.09332275390625,294.659912109375,297.4439697265625,296.9667053222656,284.9513244628906,1.0,0.1512447744607925,1.0,1.0,0.9090391397476196,1.0,-0.4887160956859588,0.2078130394220352,0.2809030711650848,0.0850854367017746,0.6439399719238281,0.6439399719238281,0.0,25.23774147033692,25.0,11330.845703125,0.0,27.6145133972168,1.0,283.1499938964844,284.5985412597656,297.6595764160156,298.5466003417969,293.1499938964844,293.1499938964844,283.1499938964844,17884.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715547919273376,1.0,0.0,0.0,1.869938850402832,1.869948387145996,2.3331797649461805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.8076171875,0.0,276.8215637207031,1895.4371337890625,0.0,228.17578125,0.5095651745796204,1.0,0.0,3.0,1.0,0.0
17650680,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5426265001296997,0.050000000745058,0.0458662882447242,296.8049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5426265001296997,0.050000000745058,0.0482994094491004,296.7392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5426265001296997,0.050000000745058,0.0356737785041332,296.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5426265001296997,0.050000000745058,0.0482994094491004,296.73492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5426265001296997,0.050000000745058,0.2291115969419479,284.9513244628906,284.95001220703125,298.09332275390625,294.659912109375,297.4439697265625,296.9667053222656,284.9513244628906,1.0,0.1512447744607925,1.0,1.0,0.9090391397476196,1.0,-0.4887160956859588,0.2078130394220352,0.2809030711650848,0.0850854367017746,0.6439399719238281,0.6439399719238281,0.0,25.23774147033692,25.0,11330.845703125,0.0,27.6145133972168,1.0,283.1499938964844,284.5985412597656,297.6595764160156,298.5466003417969,293.1499938964844,293.1499938964844,283.1499938964844,17884.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715547919273376,1.0,0.0,0.0,1.869938850402832,1.869948387145996,2.3331797649461805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.8076171875,0.0,276.8215637207031,1895.4371337890625,0.0,228.17578125,0.5095651745796204,1.0,0.0,3.0,1.0,0.0
17650740,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.542822539806366,0.050000000745058,0.0458647944033145,296.8106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.542822539806366,0.050000000745058,0.0482978373765945,296.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.542822539806366,0.050000000745058,0.0356726199388504,296.84356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.542822539806366,0.050000000745058,0.0482978373765945,296.7372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.542822539806366,0.050000000745058,0.229104146361351,284.95135498046875,284.95001220703125,298.1499938964844,294.6884155273437,297.47418212890625,296.9765930175781,284.95135498046875,1.0,0.1511551439762115,1.0,1.0,0.9052510261535645,1.0,-0.4887001812458038,0.2079600244760513,0.2807401716709137,0.0850884020328521,0.6448558568954468,0.6448558568954468,0.0,25.19636917114257,25.0,11342.3671875,0.0,27.578819274902344,1.0,283.1499938964844,284.5961303710937,297.6880798339844,298.5762634277344,293.1499938964844,293.1499938964844,283.1499938964844,17881.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715001046657562,1.0,0.0,0.0,1.8749536275863647,1.8749631643295288,2.345710612416952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.30859375,0.0,278.4679260253906,1895.4371337890625,0.0,228.08827209472656,0.510554850101471,1.0,0.0,3.0,1.0,0.0
17650800,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.542822539806366,0.050000000745058,0.0458647944033145,296.8106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.542822539806366,0.050000000745058,0.0482978373765945,296.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.542822539806366,0.050000000745058,0.0356726199388504,296.84356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.542822539806366,0.050000000745058,0.0482978373765945,296.7372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.542822539806366,0.050000000745058,0.229104146361351,284.95135498046875,284.95001220703125,298.1499938964844,294.6884155273437,297.47418212890625,296.9765930175781,284.95135498046875,1.0,0.1511551439762115,1.0,1.0,0.9052510261535645,1.0,-0.4887001812458038,0.2079600244760513,0.2807401716709137,0.0850884020328521,0.6448558568954468,0.6448558568954468,0.0,25.19636917114257,25.0,11342.3671875,0.0,27.578819274902344,1.0,283.1499938964844,284.5961303710937,297.6880798339844,298.5762634277344,293.1499938964844,293.1499938964844,283.1499938964844,17881.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715001046657562,1.0,0.0,0.0,1.8749536275863647,1.8749631643295288,2.345710612416952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.30859375,0.0,278.4679260253906,1895.4371337890625,0.0,228.08827209472656,0.510554850101471,1.0,0.0,3.0,1.0,0.0
17650860,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5429857969284058,0.050000000745058,0.0458635538816452,296.8165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5429857969284058,0.050000000745058,0.04829653352499,296.74810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5429857969284058,0.050000000745058,0.0356716550886631,296.84747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5429857969284058,0.050000000745058,0.04829653352499,296.7396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5429857969284058,0.050000000745058,0.2290979623794555,284.9513854980469,284.95001220703125,298.2066650390625,294.7165832519531,297.5044250488281,296.9865417480469,284.9513854980469,1.0,0.1510803997516632,1.0,1.0,0.901462972164154,1.0,-0.4886869788169861,0.2081077247858047,0.2805792689323425,0.0851030573248863,0.6457816362380981,0.6457816362380981,0.0,25.16187858581543,25.0,11354.0966796875,0.0,27.549072265625,1.0,283.1499938964844,284.5937194824219,297.7164306640625,298.6058044433594,293.1499938964844,293.1499938964844,283.1499938964844,17879.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714770078659057,1.0,0.0,0.0,1.8800506591796875,1.880060315132141,2.358481623332409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.875,0.0,280.1509094238281,1895.4371337890625,0.0,228.0513153076172,0.5115628242492676,1.0,0.0,3.0,1.0,0.0
17650920,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5429857969284058,0.050000000745058,0.0458635538816452,296.8165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5429857969284058,0.050000000745058,0.04829653352499,296.74810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5429857969284058,0.050000000745058,0.0356716550886631,296.84747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5429857969284058,0.050000000745058,0.04829653352499,296.7396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5429857969284058,0.050000000745058,0.2290979623794555,284.9513854980469,284.95001220703125,298.2066650390625,294.7165832519531,297.5044250488281,296.9865417480469,284.9513854980469,1.0,0.1510803997516632,1.0,1.0,0.901462972164154,1.0,-0.4886869788169861,0.2081077247858047,0.2805792689323425,0.0851030573248863,0.6457816362380981,0.6457816362380981,0.0,25.16187858581543,25.0,11354.0966796875,0.0,27.549072265625,1.0,283.1499938964844,284.5937194824219,297.7164306640625,298.6058044433594,293.1499938964844,293.1499938964844,283.1499938964844,17879.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714770078659057,1.0,0.0,0.0,1.8800506591796875,1.880060315132141,2.358481623332409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.875,0.0,280.1509094238281,1895.4371337890625,0.0,228.0513153076172,0.5115628242492676,1.0,0.0,3.0,1.0,0.0
17650980,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5430787205696106,0.050000000745058,0.0458628498017787,296.8205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5430787205696106,0.050000000745058,0.0482957921922206,296.7512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5430787205696106,0.050000000745058,0.0356711074709892,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5430787205696106,0.050000000745058,0.0482957921922206,296.741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5430787205696106,0.050000000745058,0.2290944308042526,284.9513854980469,284.95001220703125,298.2452087402344,294.7354736328125,297.5250244140625,296.9932861328125,284.9513854980469,1.0,0.1510376036167144,1.0,1.0,0.8988871574401855,1.0,-0.4886794686317444,0.2082099020481109,0.2804695665836334,0.0851168632507324,0.6464134454727173,0.6464134454727173,0.0,25.14214134216309,25.0,11362.095703125,0.0,27.532054901123047,1.0,283.1499938964844,284.592041015625,297.73541259765625,298.6256408691406,293.1499938964844,293.1499938964844,283.1499938964844,17878.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714876174926758,1.0,0.0,0.0,1.883550882339477,1.8835605382919312,2.367271889625045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.68017578125,0.0,281.3128356933594,1895.4371337890625,0.0,228.0682678222656,0.5122565031051636,1.0,0.0,3.0,1.0,0.0
17651040,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5431180596351624,0.050000000745058,0.0458625517785549,296.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5431180596351624,0.050000000745058,0.0482954755425453,296.75274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5431180596351624,0.050000000745058,0.0356708765029907,296.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5431180596351624,0.050000000745058,0.0482954755425453,296.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5431180596351624,0.050000000745058,0.2290929555892944,284.9513854980469,284.95001220703125,298.2633361816406,294.7442626953125,297.5346984863281,296.9964599609375,284.9513854980469,1.0,0.1510194540023803,1.0,1.0,0.8976749777793884,1.0,-0.4886763095855713,0.2082583755254745,0.2804179191589355,0.0851246416568756,0.6467108130455017,0.6467108130455017,0.0,25.13376808166504,25.0,11365.857421875,0.0,27.52483940124512,1.0,283.1499938964844,284.5912475585937,297.7442626953125,298.6348876953125,293.1499938964844,293.1499938964844,283.1499938964844,17877.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714966475963592,1.0,0.0,0.0,1.8852037191390991,1.8852132558822632,2.371427996195053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.3984375,0.0,281.8631896972656,1895.4371337890625,0.0,228.0827178955078,0.512584388256073,1.0,0.0,3.0,1.0,0.0
17651100,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5431756973266602,0.050000000745058,0.0458621159195899,296.8255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5431756973266602,0.050000000745058,0.0482950173318386,296.7550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5431756973266602,0.050000000745058,0.0356705337762832,296.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5431756973266602,0.050000000745058,0.0482950173318386,296.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5431756973266602,0.050000000745058,0.2290907651185989,284.9513854980469,284.95001220703125,298.2916564941406,294.7579040527344,297.5498352050781,297.0014038085937,284.9513854980469,1.0,0.1509927809238433,1.0,1.0,0.8957809805870056,1.0,-0.4886716306209564,0.208334818482399,0.2803368270397186,0.0851378366351127,0.6471754312515259,0.6471754312515259,0.0,25.121461868286133,25.0,11371.7314453125,0.0,27.51423454284668,1.0,283.1499938964844,284.59002685546875,297.7580261230469,298.6492919921875,293.1499938964844,293.1499938964844,283.1499938964844,17877.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715184926986694,1.0,0.0,0.0,1.8877910375595093,1.887800693511963,2.37794182567086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.634765625,0.0,282.72674560546875,1895.4371337890625,0.0,228.11769104003903,0.5130981802940369,1.0,0.0,3.0,1.0,0.0
17651160,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5432278513908386,0.050000000745058,0.0458617210388183,296.8285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5432278513908386,0.050000000745058,0.0482946038246154,296.75750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5432278513908386,0.050000000745058,0.0356702283024787,296.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5432278513908386,0.050000000745058,0.0482946038246154,296.7449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5432278513908386,0.050000000745058,0.2290887981653213,284.9513854980469,284.95001220703125,298.32000732421875,294.7714538574219,297.56500244140625,297.00634765625,284.9513854980469,1.0,0.1509685814380645,1.0,1.0,0.8938889503479004,1.0,-0.4886674284934997,0.208411768078804,0.2802556753158569,0.0851530283689498,0.6476402282714844,0.6476402282714844,0.0,25.11029624938965,25.0,11377.599609375,0.0,27.504615783691406,1.0,283.1499938964844,284.5887756347656,297.7716369628906,298.6635437011719,293.1499938964844,293.1499938964844,283.1499938964844,17876.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715441524982452,1.0,0.0,0.0,1.890384197235108,1.890393853187561,2.384479387274041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.85205078125,0.0,283.5946655273437,1895.4371337890625,0.0,228.1587371826172,0.5136136412620544,1.0,0.0,3.0,1.0,0.0
17651220,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5433163642883301,0.050000000745058,0.0458610542118549,296.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5433163642883301,0.050000000745058,0.048293899744749,296.76239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5433163642883301,0.050000000745058,0.035669706761837,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5433163642883301,0.050000000745058,0.048293899744749,296.7477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5433163642883301,0.050000000745058,0.2290854603052139,284.9513854980469,284.95001220703125,298.3766784667969,294.7982177734375,297.59527587890625,297.01617431640625,284.9513854980469,1.0,0.1509272009134292,1.0,1.0,0.8901049494743347,1.0,-0.4886603057384491,0.2085675597190857,0.2800927460193634,0.0851891934871673,0.648571789264679,0.648571789264679,0.0,25.091209411621094,25.0,11389.345703125,0.0,27.488182067871094,1.0,283.1499938964844,284.5863037109375,297.7984313964844,298.69158935546875,293.1499938964844,293.1499938964844,283.1499938964844,17875.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715932965278625,1.0,0.0,0.0,1.89559018611908,1.8955999612808228,2.3976306806616776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.23974609375,0.0,285.3437805175781,1895.4371337890625,0.0,228.23736572265625,0.5146494507789612,1.0,0.0,3.0,1.0,0.0
17651280,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5433163642883301,0.050000000745058,0.0458610542118549,296.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5433163642883301,0.050000000745058,0.048293899744749,296.76239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5433163642883301,0.050000000745058,0.035669706761837,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5433163642883301,0.050000000745058,0.048293899744749,296.7477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5433163642883301,0.050000000745058,0.2290854603052139,284.9513854980469,284.95001220703125,298.3766784667969,294.7982177734375,297.59527587890625,297.01617431640625,284.9513854980469,1.0,0.1509272009134292,1.0,1.0,0.8901049494743347,1.0,-0.4886603057384491,0.2085675597190857,0.2800927460193634,0.0851891934871673,0.648571789264679,0.648571789264679,0.0,25.091209411621094,25.0,11389.345703125,0.0,27.488182067871094,1.0,283.1499938964844,284.5863037109375,297.7984313964844,298.69158935546875,293.1499938964844,293.1499938964844,283.1499938964844,17875.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715932965278625,1.0,0.0,0.0,1.89559018611908,1.8955999612808228,2.3976306806616776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.23974609375,0.0,285.3437805175781,1895.4371337890625,0.0,228.23736572265625,0.5146494507789612,1.0,0.0,3.0,1.0,0.0
