time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5433894991874695,0.050000000745058,0.0458605028688907,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5433894991874695,0.050000000745058,0.0482933148741722,296.7674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5433894991874695,0.050000000745058,0.0356692783534526,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5433894991874695,0.050000000745058,0.0482933148741722,296.7506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5433894991874695,0.050000000745058,0.229082703590393,284.9513854980469,284.95001220703125,298.4333190917969,294.8246154785156,297.6255798339844,297.0259704589844,284.9513854980469,1.0,0.1508926898241043,1.0,1.0,0.8863208889961243,1.0,-0.4886544048786163,0.2087261974811554,0.2799282073974609,0.0852321609854698,0.6495064496994019,0.6495064496994019,0.0,25.07528305053711,25.0,11401.10546875,0.0,27.474477767944336,1.0,283.1499938964844,284.5838317871094,297.8248291015625,298.71923828125,293.1499938964844,293.1499938964844,283.1499938964844,17875.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716408312320709,1.0,0.0,0.0,1.900818347930908,1.900828123092652,2.4108746288220573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.5859375,0.0,287.1084899902344,1895.4371337890625,0.0,228.31344604492188,0.5156909227371216,1.0,0.0,3.0,1.0,0.0
17651400,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5433894991874695,0.050000000745058,0.0458605028688907,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5433894991874695,0.050000000745058,0.0482933148741722,296.7674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5433894991874695,0.050000000745058,0.0356692783534526,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5433894991874695,0.050000000745058,0.0482933148741722,296.7506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5433894991874695,0.050000000745058,0.229082703590393,284.9513854980469,284.95001220703125,298.4333190917969,294.8246154785156,297.6255798339844,297.0259704589844,284.9513854980469,1.0,0.1508926898241043,1.0,1.0,0.8863208889961243,1.0,-0.4886544048786163,0.2087261974811554,0.2799282073974609,0.0852321609854698,0.6495064496994019,0.6495064496994019,0.0,25.07528305053711,25.0,11401.10546875,0.0,27.474477767944336,1.0,283.1499938964844,284.5838317871094,297.8248291015625,298.71923828125,293.1499938964844,293.1499938964844,283.1499938964844,17875.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716408312320709,1.0,0.0,0.0,1.900818347930908,1.900828123092652,2.4108746288220573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.5859375,0.0,287.1084899902344,1895.4371337890625,0.0,228.31344604492188,0.5156909227371216,1.0,0.0,3.0,1.0,0.0
17651460,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5434485673904419,0.050000000745058,0.0458600558340549,296.84747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5434485673904419,0.050000000745058,0.0482928492128849,296.7725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5434485673904419,0.050000000745058,0.0356689319014549,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5434485673904419,0.050000000745058,0.0482928492128849,296.75360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5434485673904419,0.050000000745058,0.2290804833173751,284.951416015625,284.95001220703125,298.489990234375,294.85064697265625,297.6558837890625,297.0356750488281,284.951416015625,1.0,0.1508645117282867,1.0,1.0,0.8825376629829407,1.0,-0.4886496663093567,0.2088872641324997,0.2797623872756958,0.0852830559015274,0.6504461169242859,0.6504461169242859,0.0,25.0622787475586,25.0,11412.9189453125,0.0,27.463298797607425,1.0,283.1499938964844,284.58135986328125,297.850830078125,298.7464599609375,293.1499938964844,293.1499938964844,283.1499938964844,17874.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716786801815033,1.0,0.0,0.0,1.9060776233673096,1.9060873985290527,2.424234253339819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.91259765625,0.0,288.8917236328125,1895.4371337890625,0.0,228.3740081787109,0.5167394280433655,1.0,0.0,3.0,1.0,0.0
17651520,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5434485673904419,0.050000000745058,0.0458600558340549,296.84747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5434485673904419,0.050000000745058,0.0482928492128849,296.7725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5434485673904419,0.050000000745058,0.0356689319014549,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5434485673904419,0.050000000745058,0.0482928492128849,296.75360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5434485673904419,0.050000000745058,0.2290804833173751,284.951416015625,284.95001220703125,298.489990234375,294.85064697265625,297.6558837890625,297.0356750488281,284.951416015625,1.0,0.1508645117282867,1.0,1.0,0.8825376629829407,1.0,-0.4886496663093567,0.2088872641324997,0.2797623872756958,0.0852830559015274,0.6504461169242859,0.6504461169242859,0.0,25.0622787475586,25.0,11412.9189453125,0.0,27.463298797607425,1.0,283.1499938964844,284.58135986328125,297.850830078125,298.7464599609375,293.1499938964844,293.1499938964844,283.1499938964844,17874.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716786801815033,1.0,0.0,0.0,1.9060776233673096,1.9060873985290527,2.424234253339819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.91259765625,0.0,288.8917236328125,1895.4371337890625,0.0,228.3740081787109,0.5167394280433655,1.0,0.0,3.0,1.0,0.0
17651580,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5434972047805786,0.050000000745058,0.0458596907556057,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5434972047805786,0.050000000745058,0.0482924617826938,296.77783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5434972047805786,0.050000000745058,0.0356686487793922,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5434972047805786,0.050000000745058,0.0482924617826938,296.7566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5434972047805786,0.050000000745058,0.2290786504745483,284.951416015625,284.95001220703125,298.5466613769531,294.8764038085937,297.6861877441406,297.0453796386719,284.951416015625,1.0,0.1508410274982452,1.0,1.0,0.8787544369697571,1.0,-0.4886457622051239,0.2090511918067932,0.2795945703983307,0.085341103374958,0.6513908505439758,0.6513908505439758,0.0,25.05143547058105,25.0,11424.7861328125,0.0,27.453989028930664,1.0,283.1499938964844,284.5788879394531,297.8765563964844,298.7734069824219,293.1499938964844,293.1499938964844,283.1499938964844,17873.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717111945152282,1.0,0.0,0.0,1.9113667011260984,1.9113764762878416,2.4377064278269245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.2314453125,0.0,290.6929626464844,1895.4371337890625,0.0,228.42605590820312,0.5177947878837585,1.0,0.0,3.0,1.0,0.0
17651640,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5434972047805786,0.050000000745058,0.0458596907556057,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5434972047805786,0.050000000745058,0.0482924617826938,296.77783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5434972047805786,0.050000000745058,0.0356686487793922,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5434972047805786,0.050000000745058,0.0482924617826938,296.7566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5434972047805786,0.050000000745058,0.2290786504745483,284.951416015625,284.95001220703125,298.5466613769531,294.8764038085937,297.6861877441406,297.0453796386719,284.951416015625,1.0,0.1508410274982452,1.0,1.0,0.8787544369697571,1.0,-0.4886457622051239,0.2090511918067932,0.2795945703983307,0.085341103374958,0.6513908505439758,0.6513908505439758,0.0,25.05143547058105,25.0,11424.7861328125,0.0,27.453989028930664,1.0,283.1499938964844,284.5788879394531,297.8765563964844,298.7734069824219,293.1499938964844,293.1499938964844,283.1499938964844,17873.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717111945152282,1.0,0.0,0.0,1.9113667011260984,1.9113764762878416,2.4377064278269245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.2314453125,0.0,290.6929626464844,1895.4371337890625,0.0,228.42605590820312,0.5177947878837585,1.0,0.0,3.0,1.0,0.0
17651700,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5435181260108948,0.050000000745058,0.0458595305681228,296.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5435181260108948,0.050000000745058,0.0482922941446304,296.780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5435181260108948,0.050000000745058,0.0356685258448123,296.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5435181260108948,0.050000000745058,0.0482922941446304,296.7581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5435181260108948,0.050000000745058,0.229077860713005,284.951416015625,284.95001220703125,298.57501220703125,294.8891906738281,297.70135498046875,297.0502014160156,284.951416015625,1.0,0.1508308053016662,1.0,1.0,0.8768628239631653,1.0,-0.4886440634727478,0.2091341912746429,0.2795098721981048,0.085372969508171,0.6518652439117432,0.6518652439117432,0.0,25.04671287536621,25.0,11430.7451171875,0.0,27.449935913085938,1.0,283.1499938964844,284.5776672363281,297.88934326171875,298.7867736816406,293.1499938964844,293.1499938964844,283.1499938964844,17873.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717256486415863,1.0,0.0,0.0,1.914023160934448,1.914032936096192,2.444486995045736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.392578125,0.0,291.60064697265625,1895.4371337890625,0.0,228.44918823242188,0.51832515001297,1.0,0.0,3.0,1.0,0.0
17651760,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5435369610786438,0.050000000745058,0.0458593890070915,296.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5435369610786438,0.050000000745058,0.0482921451330184,296.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5435369610786438,0.050000000745058,0.0356684140861034,296.8772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5435369610786438,0.050000000745058,0.0482921451330184,296.7597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5435369610786438,0.050000000745058,0.2290771454572677,284.951416015625,284.95001220703125,298.60333251953125,294.90191650390625,297.7165222167969,297.05499267578125,284.951416015625,1.0,0.1508215367794037,1.0,1.0,0.874972939491272,1.0,-0.488642543554306,0.209217756986618,0.279424786567688,0.0854068547487258,0.6523414254188538,0.6523414254188538,0.0,25.04242515563965,25.0,11436.732421875,0.0,27.446258544921875,1.0,283.1499938964844,284.576416015625,297.9020690917969,298.80010986328125,293.1499938964844,293.1499938964844,283.1499938964844,17872.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717386126518249,1.0,0.0,0.0,1.916689395904541,1.9166992902755733,2.451302520967147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.5595703125,0.0,292.5137023925781,1895.4371337890625,0.0,228.469970703125,0.5188577175140381,1.0,0.0,3.0,1.0,0.0
17651820,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5435684323310852,0.050000000745058,0.0458591543138027,296.8671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5435684323310852,0.050000000745058,0.0482918955385685,296.7887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5435684323310852,0.050000000745058,0.0356682315468788,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5435684323310852,0.050000000745058,0.0482918955385685,296.76287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5435684323310852,0.050000000745058,0.2290759682655334,284.951416015625,284.95001220703125,298.6600036621094,294.92724609375,297.7468566894531,297.0645751953125,284.9514465332031,1.0,0.1508058309555053,1.0,1.0,0.8711932301521301,1.0,-0.4886400401592254,0.2093867808580398,0.2792532444000244,0.0854810625314712,0.6533007621765137,0.6533007621765137,0.0,25.03515625,25.0,11448.84765625,0.0,27.44003295898437,1.0,283.1499938964844,284.5739440917969,297.9273376464844,298.8265686035156,293.1499938964844,293.1499938964844,283.1499938964844,17871.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371758371591568,1.0,0.0,0.0,1.922062635421753,1.9220725297927856,2.4650654495417257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.9384765625,0.0,294.3599548339844,1895.4371337890625,0.0,228.5016021728516,0.5199314951896667,1.0,0.0,3.0,1.0,0.0
17651880,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5435684323310852,0.050000000745058,0.0458591543138027,296.8671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5435684323310852,0.050000000745058,0.0482918955385685,296.7887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5435684323310852,0.050000000745058,0.0356682315468788,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5435684323310852,0.050000000745058,0.0482918955385685,296.76287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5435684323310852,0.050000000745058,0.2290759682655334,284.951416015625,284.95001220703125,298.6600036621094,294.92724609375,297.7468566894531,297.0645751953125,284.9514465332031,1.0,0.1508058309555053,1.0,1.0,0.8711932301521301,1.0,-0.4886400401592254,0.2093867808580398,0.2792532444000244,0.0854810625314712,0.6533007621765137,0.6533007621765137,0.0,25.03515625,25.0,11448.84765625,0.0,27.44003295898437,1.0,283.1499938964844,284.5739440917969,297.9273376464844,298.8265686035156,293.1499938964844,293.1499938964844,283.1499938964844,17871.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371758371591568,1.0,0.0,0.0,1.922062635421753,1.9220725297927856,2.4650654495417257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.9384765625,0.0,294.3599548339844,1895.4371337890625,0.0,228.5016021728516,0.5199314951896667,1.0,0.0,3.0,1.0,0.0
17651940,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.543594479560852,0.050000000745058,0.0458589568734169,296.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.543594479560852,0.050000000745058,0.048291690647602,296.7943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.543594479560852,0.050000000745058,0.0356680788099765,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.543594479560852,0.050000000745058,0.048291690647602,296.76611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.543594479560852,0.050000000745058,0.2290749847888946,284.9514465332031,284.95001220703125,298.7166748046875,294.9524230957031,297.7772216796875,297.0741271972656,284.9514465332031,1.0,0.150792583823204,1.0,1.0,0.8674134612083435,1.0,-0.4886379539966583,0.2095591127872467,0.2790788114070892,0.0855622291564941,0.6542664766311646,0.6542664766311646,0.0,25.02902603149414,25.0,11461.0654296875,0.0,27.434791564941406,1.0,283.1499938964844,284.5714416503906,297.9525146484375,298.8529357910156,293.1499938964844,293.1499938964844,283.1499938964844,17870.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717755377292633,1.0,0.0,0.0,1.927473306655884,1.9274832010269165,2.478963381236099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.34814453125,0.0,296.2273864746094,1895.4371337890625,0.0,228.529052734375,0.5210137367248535,1.0,0.0,3.0,1.0,0.0
17652000,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.543594479560852,0.050000000745058,0.0458589568734169,296.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.543594479560852,0.050000000745058,0.048291690647602,296.7943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.543594479560852,0.050000000745058,0.0356680788099765,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.543594479560852,0.050000000745058,0.048291690647602,296.76611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.543594479560852,0.050000000745058,0.2290749847888946,284.9514465332031,284.95001220703125,298.7166748046875,294.9524230957031,297.7772216796875,297.0741271972656,284.9514465332031,1.0,0.150792583823204,1.0,1.0,0.8674134612083435,1.0,-0.4886379539966583,0.2095591127872467,0.2790788114070892,0.0855622291564941,0.6542664766311646,0.6542664766311646,0.0,25.02902603149414,25.0,11461.0654296875,0.0,27.434791564941406,1.0,283.1499938964844,284.5714416503906,297.9525146484375,298.8529357910156,293.1499938964844,293.1499938964844,283.1499938964844,17870.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717755377292633,1.0,0.0,0.0,1.927473306655884,1.9274832010269165,2.478963381236099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.34814453125,0.0,296.2273864746094,1895.4371337890625,0.0,228.529052734375,0.5210137367248535,1.0,0.0,3.0,1.0,0.0
17652060,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5436154007911682,0.050000000745058,0.0458588004112243,296.880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5436154007911682,0.050000000745058,0.0482915267348289,296.80010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5436154007911682,0.050000000745058,0.0356679558753967,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5436154007911682,0.050000000745058,0.0482915267348289,296.7693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5436154007911682,0.050000000745058,0.2290742099285125,284.9514465332031,284.95001220703125,298.7733459472656,294.9775085449219,297.8075866699219,297.0836181640625,284.9514465332031,1.0,0.1507817208766937,1.0,1.0,0.8636373281478882,1.0,-0.4886362552642822,0.2097340226173401,0.2789022326469421,0.085652008652687,0.6552409529685974,0.6552409529685974,0.0,25.023988723754883,25.0,11473.4638671875,0.0,27.43049049377441,1.0,283.1499938964844,284.5689697265625,297.9775695800781,298.8791809082031,293.1499938964844,293.1499938964844,283.1499938964844,17869.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717882335186004,1.0,0.0,0.0,1.932934284210205,1.9329441785812376,2.493030137884489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.82763671875,0.0,298.12078857421875,1895.4371337890625,0.0,228.5493927001953,0.5221068859100342,1.0,0.0,3.0,1.0,0.0
17652120,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5436154007911682,0.050000000745058,0.0458588004112243,296.880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5436154007911682,0.050000000745058,0.0482915267348289,296.80010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5436154007911682,0.050000000745058,0.0356679558753967,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5436154007911682,0.050000000745058,0.0482915267348289,296.7693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5436154007911682,0.050000000745058,0.2290742099285125,284.9514465332031,284.95001220703125,298.7733459472656,294.9775085449219,297.8075866699219,297.0836181640625,284.9514465332031,1.0,0.1507817208766937,1.0,1.0,0.8636373281478882,1.0,-0.4886362552642822,0.2097340226173401,0.2789022326469421,0.085652008652687,0.6552409529685974,0.6552409529685974,0.0,25.023988723754883,25.0,11473.4638671875,0.0,27.43049049377441,1.0,283.1499938964844,284.5689697265625,297.9775695800781,298.8791809082031,293.1499938964844,293.1499938964844,283.1499938964844,17869.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717882335186004,1.0,0.0,0.0,1.932934284210205,1.9329441785812376,2.493030137884489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.82763671875,0.0,298.12078857421875,1895.4371337890625,0.0,228.5493927001953,0.5221068859100342,1.0,0.0,3.0,1.0,0.0
17652180,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5436285734176636,0.050000000745058,0.0458587035536766,296.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5436285734176636,0.050000000745058,0.0482914224267005,296.8045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5436285734176636,0.050000000745058,0.0356678776443004,296.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5436285734176636,0.050000000745058,0.0482914224267005,296.7719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5436285734176636,0.050000000745058,0.2290737181901931,284.9514465332031,284.95001220703125,298.81640625,294.9965209960937,297.8306884765625,297.0908203125,284.95147705078125,1.0,0.150774747133255,1.0,1.0,0.8607674837112427,1.0,-0.4886352121829986,0.2098691314458847,0.2787660658359527,0.0857254713773727,0.6559876203536987,0.6559876203536987,0.0,25.020750045776367,25.0,11483.0185546875,0.0,27.427732467651367,1.0,283.1499938964844,284.56707763671875,297.99658203125,298.8990783691406,293.1499938964844,293.1499938964844,283.1499938964844,17868.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717950582504272,1.0,0.0,0.0,1.937119007110596,1.9371289014816284,2.503836640244117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.326171875,0.0,299.57745361328125,1895.4371337890625,0.0,228.56033325195312,0.5229452252388,1.0,0.0,3.0,1.0,0.0
17652240,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5436322093009949,0.050000000745058,0.0458586737513542,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5436322093009949,0.050000000745058,0.0482913926243782,296.8059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5436322093009949,0.050000000745058,0.0356678590178489,296.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5436322093009949,0.050000000745058,0.0482913926243782,296.7727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5436322093009949,0.050000000745058,0.2290735691785812,284.95147705078125,284.95001220703125,298.8299865722656,295.00250244140625,297.83795166015625,297.0930480957031,284.95147705078125,1.0,0.1507727801799774,1.0,1.0,0.8598611950874329,1.0,-0.4886349141597748,0.2099121063947677,0.2787227928638458,0.0857498347759246,0.6562237739562988,0.6562237739562988,0.0,25.019834518432617,25.0,11486.037109375,0.0,27.42695426940918,1.0,283.1499938964844,284.5664978027344,298.0025634765625,298.9053649902344,293.1499938964844,293.1499938964844,283.1499938964844,17867.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717964887619018,1.0,0.0,0.0,1.9384453296661377,1.9384552240371704,2.507266572138178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.380859375,0.0,300.0404663085937,1895.4371337890625,0.0,228.5626220703125,0.5232111215591431,1.0,0.0,3.0,1.0,0.0
17652300,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5436394214630127,0.050000000745058,0.04585862159729,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5436394214630127,0.050000000745058,0.0482913367450237,296.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5436394214630127,0.050000000745058,0.0356678143143653,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5436394214630127,0.050000000745058,0.0482913367450237,296.7744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5436394214630127,0.050000000745058,0.2290733009576797,284.95147705078125,284.95001220703125,298.8583374023437,295.0150146484375,297.85308837890625,297.0976257324219,284.95147705078125,1.0,0.1507688760757446,1.0,1.0,0.8579731583595276,1.0,-0.4886343479156494,0.2100024670362472,0.2786318659782409,0.0858016535639762,0.6567156910896301,0.6567156910896301,0.0,25.018016815185547,25.0,11492.28515625,0.0,27.4254093170166,1.0,283.1499938964844,284.56524658203125,298.0150451660156,298.91845703125,293.1499938964844,293.1499938964844,283.1499938964844,17867.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717983961105346,1.0,0.0,0.0,1.9412126541137693,1.9412225484848025,2.514430264000112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.64599609375,0.0,301.0082702636719,1895.4371337890625,0.0,228.565673828125,0.5237661600112915,1.0,0.0,3.0,1.0,0.0
17652360,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5436458587646484,0.050000000745058,0.0458585731685161,296.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5436458587646484,0.050000000745058,0.0482912845909595,296.8120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5436458587646484,0.050000000745058,0.0356677770614624,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5436458587646484,0.050000000745058,0.0482912845909595,296.776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5436458587646484,0.050000000745058,0.2290730625391006,284.95147705078125,284.95001220703125,298.8866577148437,295.02752685546875,297.86822509765625,297.1021728515625,284.95147705078125,1.0,0.1507653295993805,1.0,1.0,0.8560861349105835,1.0,-0.4886338114738464,0.2100934982299804,0.2785403132438659,0.0858557596802711,0.6572073698043823,0.6572073698043823,0.0,25.01636505126953,25.0,11498.5576171875,0.0,27.424007415771484,1.0,283.1499938964844,284.5639953613281,298.0275573730469,298.9315490722656,293.1499938964844,293.1499938964844,283.1499938964844,17866.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717980980873108,1.0,0.0,0.0,1.9439842700958248,1.943994283676148,2.521615840578306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.91943359375,0.0,301.9804382324219,1895.4371337890625,0.0,228.56521606445312,0.5243225693702698,1.0,0.0,3.0,1.0,0.0
17652420,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5436565279960632,0.050000000745058,0.0458584912121295,296.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5436565279960632,0.050000000745058,0.0482911989092826,296.8182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5436565279960632,0.050000000745058,0.0356677174568176,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5436565279960632,0.050000000745058,0.0482911989092826,296.7795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5436565279960632,0.050000000745058,0.2290726602077484,284.95147705078125,284.95001220703125,298.9433288574219,295.0526123046875,297.8984680175781,297.1111755371094,284.95147705078125,1.0,0.1507593095302581,1.0,1.0,0.8523120880126953,1.0,-0.4886329770088196,0.2102778404951095,0.2783551216125488,0.0859709680080413,0.6581965684890747,0.6581965684890747,0.0,25.0135555267334,25.0,11511.2861328125,0.0,27.421628952026367,1.0,283.1499938964844,284.5614929199219,298.0526123046875,298.9577941894531,293.1499938964844,293.1499938964844,283.1499938964844,17865.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717932105064392,1.0,0.0,0.0,1.949560284614563,1.9495702981948853,2.536102101657889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.55712890625,0.0,303.9432373046875,1895.4371337890625,0.0,228.55734252929688,0.5254427194595337,1.0,0.0,3.0,1.0,0.0
17652480,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5436565279960632,0.050000000745058,0.0458584912121295,296.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5436565279960632,0.050000000745058,0.0482911989092826,296.8182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5436565279960632,0.050000000745058,0.0356677174568176,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5436565279960632,0.050000000745058,0.0482911989092826,296.7795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5436565279960632,0.050000000745058,0.2290726602077484,284.95147705078125,284.95001220703125,298.9433288574219,295.0526123046875,297.8984680175781,297.1111755371094,284.95147705078125,1.0,0.1507593095302581,1.0,1.0,0.8523120880126953,1.0,-0.4886329770088196,0.2102778404951095,0.2783551216125488,0.0859709680080413,0.6581965684890747,0.6581965684890747,0.0,25.0135555267334,25.0,11511.2861328125,0.0,27.421628952026367,1.0,283.1499938964844,284.5614929199219,298.0526123046875,298.9577941894531,293.1499938964844,293.1499938964844,283.1499938964844,17865.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717932105064392,1.0,0.0,0.0,1.949560284614563,1.9495702981948853,2.536102101657889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.55712890625,0.0,303.9432373046875,1895.4371337890625,0.0,228.55734252929688,0.5254427194595337,1.0,0.0,3.0,1.0,0.0
17652540,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5436652898788452,0.050000000745058,0.0458584278821945,296.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5436652898788452,0.050000000745058,0.0482911318540573,296.824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5436652898788452,0.050000000745058,0.0356676653027534,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5436652898788452,0.050000000745058,0.0482911318540573,296.7830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5436652898788452,0.050000000745058,0.2290723323822021,284.95147705078125,284.95001220703125,299.0,295.0777587890625,297.9286804199219,297.1201171875,284.95147705078125,1.0,0.1507542133331298,1.0,1.0,0.8485380411148071,1.0,-0.4886322617530823,0.2104661762714386,0.2781660854816437,0.0860938131809234,0.6591922640800476,0.6591922640800476,0.0,25.01116943359375,25.0,11524.140625,0.0,27.41961669921875,1.0,283.1499938964844,284.5590209960937,298.0777282714844,298.98406982421875,293.1499938964844,293.1499938964844,283.1499938964844,17864.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717793524265289,1.0,0.0,0.0,1.9551676511764529,1.955177664756775,2.5507117129564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.26123046875,0.0,305.92578125,1895.4371337890625,0.0,228.5352020263672,0.5265700221061707,1.0,0.0,3.0,1.0,0.0
17652600,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5436652898788452,0.050000000745058,0.0458584278821945,296.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5436652898788452,0.050000000745058,0.0482911318540573,296.824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5436652898788452,0.050000000745058,0.0356676653027534,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5436652898788452,0.050000000745058,0.0482911318540573,296.7830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5436652898788452,0.050000000745058,0.2290723323822021,284.95147705078125,284.95001220703125,299.0,295.0777587890625,297.9286804199219,297.1201171875,284.95147705078125,1.0,0.1507542133331298,1.0,1.0,0.8485380411148071,1.0,-0.4886322617530823,0.2104661762714386,0.2781660854816437,0.0860938131809234,0.6591922640800476,0.6591922640800476,0.0,25.01116943359375,25.0,11524.140625,0.0,27.41961669921875,1.0,283.1499938964844,284.5590209960937,298.0777282714844,298.98406982421875,293.1499938964844,293.1499938964844,283.1499938964844,17864.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717793524265289,1.0,0.0,0.0,1.9551676511764529,1.955177664756775,2.5507117129564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.26123046875,0.0,305.92578125,1895.4371337890625,0.0,228.5352020263672,0.5265700221061707,1.0,0.0,3.0,1.0,0.0
17652660,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5436722040176392,0.050000000745058,0.0458583757281303,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5436722040176392,0.050000000745058,0.0482910759747028,296.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5436722040176392,0.050000000745058,0.0356676243245601,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5436722040176392,0.050000000745058,0.0482910759747028,296.78668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5436722040176392,0.050000000745058,0.2290720790624618,284.9515075683594,284.95001220703125,299.0566711425781,295.10308837890625,297.9589233398437,297.12890625,284.9515075683594,1.0,0.1507500559091568,1.0,1.0,0.8447678089141846,1.0,-0.4886316955089569,0.2106576263904571,0.2779740691184997,0.0862261578440666,0.660200834274292,0.660200834274292,0.0,25.00921440124512,25.0,11537.3056640625,0.0,27.4179744720459,1.0,283.1499938964844,284.5565490722656,298.1029968261719,299.01055908203125,293.1499938964844,293.1499938964844,283.1499938964844,17863.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717588782310486,1.0,0.0,0.0,1.960837721824646,1.9608477354049685,2.5655273816482804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.12744140625,0.0,307.9388427734375,1895.4371337890625,0.0,228.5023803710937,0.5277103781700134,1.0,0.0,3.0,1.0,0.0
17652720,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5436722040176392,0.050000000745058,0.0458583757281303,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5436722040176392,0.050000000745058,0.0482910759747028,296.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5436722040176392,0.050000000745058,0.0356676243245601,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5436722040176392,0.050000000745058,0.0482910759747028,296.78668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5436722040176392,0.050000000745058,0.2290720790624618,284.9515075683594,284.95001220703125,299.0566711425781,295.10308837890625,297.9589233398437,297.12890625,284.9515075683594,1.0,0.1507500559091568,1.0,1.0,0.8447678089141846,1.0,-0.4886316955089569,0.2106576263904571,0.2779740691184997,0.0862261578440666,0.660200834274292,0.660200834274292,0.0,25.00921440124512,25.0,11537.3056640625,0.0,27.4179744720459,1.0,283.1499938964844,284.5565490722656,298.1029968261719,299.01055908203125,293.1499938964844,293.1499938964844,283.1499938964844,17863.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717588782310486,1.0,0.0,0.0,1.960837721824646,1.9608477354049685,2.5655273816482804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.12744140625,0.0,307.9388427734375,1895.4371337890625,0.0,228.5023803710937,0.5277103781700134,1.0,0.0,3.0,1.0,0.0
17652780,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5436776876449585,0.050000000745058,0.045858334749937,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5436776876449585,0.050000000745058,0.0482910349965095,296.837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5436776876449585,0.050000000745058,0.0356675907969474,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5436776876449585,0.050000000745058,0.0482910349965095,296.7903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5436776876449585,0.050000000745058,0.2290718704462051,284.9515075683594,284.95001220703125,299.11334228515625,295.1285705566406,297.9891357421875,297.1376037597656,284.9515075683594,1.0,0.1507466435432434,1.0,1.0,0.840997576713562,1.0,-0.4886312484741211,0.2108530849218368,0.2777781784534454,0.0863671526312828,0.6612216830253601,0.6612216830253601,0.0,25.007598876953125,25.0,11550.744140625,0.0,27.416624069213867,1.0,283.1499938964844,284.5540771484375,298.12847900390625,299.0372314453125,293.1499938964844,293.1499938964844,283.1499938964844,17861.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717321455478668,1.0,0.0,0.0,1.966573715209961,1.9665837287902832,2.580559339548927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.14306640625,0.0,309.984375,1895.4371337890625,0.0,228.4596099853516,0.5288646817207336,1.0,0.0,3.0,1.0,0.0
17652840,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5436776876449585,0.050000000745058,0.045858334749937,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5436776876449585,0.050000000745058,0.0482910349965095,296.837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5436776876449585,0.050000000745058,0.0356675907969474,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5436776876449585,0.050000000745058,0.0482910349965095,296.7903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5436776876449585,0.050000000745058,0.2290718704462051,284.9515075683594,284.95001220703125,299.11334228515625,295.1285705566406,297.9891357421875,297.1376037597656,284.9515075683594,1.0,0.1507466435432434,1.0,1.0,0.840997576713562,1.0,-0.4886312484741211,0.2108530849218368,0.2777781784534454,0.0863671526312828,0.6612216830253601,0.6612216830253601,0.0,25.007598876953125,25.0,11550.744140625,0.0,27.416624069213867,1.0,283.1499938964844,284.5540771484375,298.12847900390625,299.0372314453125,293.1499938964844,293.1499938964844,283.1499938964844,17861.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717321455478668,1.0,0.0,0.0,1.966573715209961,1.9665837287902832,2.580559339548927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.14306640625,0.0,309.984375,1895.4371337890625,0.0,228.4596099853516,0.5288646817207336,1.0,0.0,3.0,1.0,0.0
17652900,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5436800122261047,0.050000000745058,0.0458583161234855,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5436800122261047,0.050000000745058,0.048291016370058,296.84039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5436800122261047,0.050000000745058,0.0356675796210765,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5436800122261047,0.050000000745058,0.048291016370058,296.7921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5436800122261047,0.050000000745058,0.2290717810392379,284.9515380859375,284.95001220703125,299.14166259765625,295.14141845703125,298.0042419433594,297.1419372558594,284.9515380859375,1.0,0.150745153427124,1.0,1.0,0.8391124606132507,1.0,-0.4886310696601867,0.2109522223472595,0.2776788473129272,0.0864412412047386,0.6617370247840881,0.6617370247840881,0.0,25.00689697265625,25.0,11557.5908203125,0.0,27.416040420532227,1.0,283.1499938964844,284.5528564453125,298.14129638671875,299.0506591796875,293.1499938964844,293.1499938964844,283.1499938964844,17860.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717164099216461,1.0,0.0,0.0,1.969468355178833,1.9694783687591555,2.588161578387371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.71923828125,0.0,311.02020263671875,1895.4371337890625,0.0,228.43443298339844,0.5294474959373474,1.0,0.0,3.0,1.0,0.0
17652960,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5436820983886719,0.050000000745058,0.0458583012223243,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5436820983886719,0.050000000745058,0.0482909977436065,296.8435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5436820983886719,0.050000000745058,0.0356675684452056,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5436820983886719,0.050000000745058,0.0482909977436065,296.79400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5436820983886719,0.050000000745058,0.229071706533432,284.9515380859375,284.95001220703125,299.1700134277344,295.1543273925781,298.01934814453125,297.1462097167969,284.9515380859375,1.0,0.1507438123226165,1.0,1.0,0.8372287750244141,1.0,-0.4886309206485748,0.2110523283481598,0.277578592300415,0.0865175947546958,0.6622559428215027,0.6622559428215027,0.0,25.00625991821289,25.0,11564.529296875,0.0,27.415512084960938,1.0,283.1499938964844,284.5516357421875,298.1542053222656,299.06414794921875,293.1499938964844,293.1499938964844,283.1499938964844,17859.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716994822025299,1.0,0.0,0.0,1.9723827838897705,1.9723929166793823,2.59582748185494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.345703125,0.0,312.0655212402344,1895.4371337890625,0.0,228.4073181152344,0.5300345420837402,1.0,0.0,3.0,1.0,0.0
17653020,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5436856150627136,0.050000000745058,0.0458582751452922,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5436856150627136,0.050000000745058,0.0482909716665744,296.85009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5436856150627136,0.050000000745058,0.0356675460934639,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5436856150627136,0.050000000745058,0.0482909716665744,296.7977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5436856150627136,0.050000000745058,0.2290715724229812,284.9515686035156,284.95001220703125,299.2266540527344,295.1803894042969,298.049560546875,297.1547241210937,284.9515686035156,1.0,0.1507415026426315,1.0,1.0,0.8334614038467407,1.0,-0.4886306226253509,0.2112555354833603,0.2773751020431518,0.0866776704788208,0.6633063554763794,0.6633063554763794,0.0,25.00515365600586,25.0,11578.7353515625,0.0,27.41460227966309,1.0,283.1499938964844,284.5491638183594,298.1802673339844,299.0914611816406,293.1499938964844,293.1499938964844,283.1499938964844,17857.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716645240783691,1.0,0.0,0.0,1.9782803058624268,1.9782904386520384,2.6113738726962765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.7783203125,0.0,314.1882019042969,1895.4371337890625,0.0,228.35137939453125,0.5312229990959167,1.0,0.0,3.0,1.0,0.0
17653080,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5436856150627136,0.050000000745058,0.0458582751452922,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5436856150627136,0.050000000745058,0.0482909716665744,296.85009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5436856150627136,0.050000000745058,0.0356675460934639,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5436856150627136,0.050000000745058,0.0482909716665744,296.7977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5436856150627136,0.050000000745058,0.2290715724229812,284.9515686035156,284.95001220703125,299.2266540527344,295.1803894042969,298.049560546875,297.1547241210937,284.9515686035156,1.0,0.1507415026426315,1.0,1.0,0.8334614038467407,1.0,-0.4886306226253509,0.2112555354833603,0.2773751020431518,0.0866776704788208,0.6633063554763794,0.6633063554763794,0.0,25.00515365600586,25.0,11578.7353515625,0.0,27.41460227966309,1.0,283.1499938964844,284.5491638183594,298.1802673339844,299.0914611816406,293.1499938964844,293.1499938964844,283.1499938964844,17857.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716645240783691,1.0,0.0,0.0,1.9782803058624268,1.9782904386520384,2.6113738726962765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.7783203125,0.0,314.1882019042969,1895.4371337890625,0.0,228.35137939453125,0.5312229990959167,1.0,0.0,3.0,1.0,0.0
17653140,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5436885356903076,0.050000000745058,0.0458582527935504,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5436885356903076,0.050000000745058,0.0482909493148326,296.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5436885356903076,0.050000000745058,0.0356675311923027,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5436885356903076,0.050000000745058,0.0482909493148326,296.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5436885356903076,0.050000000745058,0.2290714681148529,284.9515686035156,284.95001220703125,299.2833251953125,295.2068176269531,298.07977294921875,297.16314697265625,284.9515991210937,1.0,0.1507395952939987,1.0,1.0,0.8296940326690674,1.0,-0.4886303842067718,0.2114632278680801,0.2771671712398529,0.0868470296263694,0.6643711924552917,0.6643711924552917,0.0,25.00423049926757,25.0,11593.30859375,0.0,27.41384696960449,1.0,283.1499938964844,284.54669189453125,298.2066345214844,299.1190795898437,293.1499938964844,293.1499938964844,283.1499938964844,17855.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371622771024704,1.0,0.0,0.0,1.984258890151977,1.9842690229415887,2.627181174830185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.41552734375,0.0,316.3503723144531,1895.4371337890625,0.0,228.28453063964844,0.5324287414550781,1.0,0.0,3.0,1.0,0.0
