time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5436885356903076,0.050000000745058,0.0458582527935504,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5436885356903076,0.050000000745058,0.0482909493148326,296.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5436885356903076,0.050000000745058,0.0356675311923027,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5436885356903076,0.050000000745058,0.0482909493148326,296.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5436885356903076,0.050000000745058,0.2290714681148529,284.9515686035156,284.95001220703125,299.2833251953125,295.2068176269531,298.07977294921875,297.16314697265625,284.9515991210937,1.0,0.1507395952939987,1.0,1.0,0.8296940326690674,1.0,-0.4886303842067718,0.2114632278680801,0.2771671712398529,0.0868470296263694,0.6643711924552917,0.6643711924552917,0.0,25.00423049926757,25.0,11593.30859375,0.0,27.41384696960449,1.0,283.1499938964844,284.54669189453125,298.2066345214844,299.1190795898437,293.1499938964844,293.1499938964844,283.1499938964844,17855.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371622771024704,1.0,0.0,0.0,1.984258890151977,1.9842690229415887,2.627181174830185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.41552734375,0.0,316.3503723144531,1895.4371337890625,0.0,228.28453063964844,0.5324287414550781,1.0,0.0,3.0,1.0,0.0
17653260,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5436908602714539,0.050000000745058,0.045858234167099,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5436908602714539,0.050000000745058,0.0356675162911415,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5436908602714539,0.050000000745058,0.2290713787078857,284.9515991210937,284.95001220703125,299.3399963378906,295.233642578125,298.1100158691406,297.1714782714844,284.9515991210937,1.0,0.1507380306720733,1.0,1.0,0.8259305953979492,1.0,-0.4886302053928375,0.2116750478744506,0.2769551575183868,0.0870264843106269,0.6654547452926636,0.6654547452926636,0.0,25.00346946716309,25.0,11608.3955078125,0.0,27.413230895996094,1.0,283.1499938964844,284.54425048828125,298.2334289550781,299.1471862792969,293.1499938964844,293.1499938964844,283.1499938964844,17853.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715776205062866,1.0,0.0,0.0,1.9903388023376465,1.990349054336548,2.6433059474584297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.33447265625,0.0,318.5597839355469,1895.4371337890625,0.0,228.21226501464844,0.5336558818817139,1.0,0.0,3.0,1.0,0.0
17653320,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5436908602714539,0.050000000745058,0.045858234167099,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5436908602714539,0.050000000745058,0.0356675162911415,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5436908602714539,0.050000000745058,0.2290713787078857,284.9515991210937,284.95001220703125,299.3399963378906,295.233642578125,298.1100158691406,297.1714782714844,284.9515991210937,1.0,0.1507380306720733,1.0,1.0,0.8259305953979492,1.0,-0.4886302053928375,0.2116750478744506,0.2769551575183868,0.0870264843106269,0.6654547452926636,0.6654547452926636,0.0,25.00346946716309,25.0,11608.3955078125,0.0,27.413230895996094,1.0,283.1499938964844,284.54425048828125,298.2334289550781,299.1471862792969,293.1499938964844,293.1499938964844,283.1499938964844,17853.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715776205062866,1.0,0.0,0.0,1.9903388023376465,1.990349054336548,2.6433059474584297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.33447265625,0.0,318.5597839355469,1895.4371337890625,0.0,228.21226501464844,0.5336558818817139,1.0,0.0,3.0,1.0,0.0
17653380,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.746632993221283,0.1174473613500595,0.10454673320055,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.5603877902030945,0.050000000745058,0.0481701903045177,296.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.5603877902030945,0.050000000745058,0.0355783365666866,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.5603877902030945,0.050000000745058,0.0481701903045177,296.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.5603877902030945,0.050000000745058,0.228498637676239,285.0030517578125,284.95001220703125,299.3876037597656,295.2565002441406,298.1177062988281,297.1611633300781,285.0579528808594,1.0,0.151762455701828,1.0,1.0,0.8227693438529968,1.0,-0.5579357743263245,0.2399675995111465,0.3179681599140167,0.1059870645403862,0.7055336236953735,0.7055336236953735,0.0,22.560272216796875,25.0,12858.29296875,0.0,31.28134155273437,1.0,283.1499938964844,284.6491394042969,298.2704772949219,299.2219543457031,293.1499938964844,293.1499938964844,283.1499938964844,15984.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3733341693878174,1.0,0.0,0.0,2.0388379096984863,2.0388479232788086,2.773695371161012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.61962890625,0.0,328.86688232421875,1895.4371337890625,0.0,231.029037475586,0.5417320132255554,1.0,0.0,3.0,1.0,0.0
17653440,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.7489148378372192,0.1157976984977722,0.1056108549237251,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.560266375541687,0.050000000745058,0.0481709539890289,296.87066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.560266375541687,0.050000000745058,0.0355789028108119,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.560266375541687,0.050000000745058,0.0481709539890289,296.8084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.560266375541687,0.050000000745058,0.2285022735595703,285.04107666015625,284.95001220703125,299.39666748046875,295.2608947753906,298.11395263671875,297.14898681640625,285.0877685546875,1.0,0.1519455909729004,1.0,1.0,0.8221672177314758,1.0,-0.5592854619026184,0.2405481785535812,0.3187372982501983,0.1064134985208511,0.7385021448135376,0.7385021448135376,0.0,22.593036651611328,25.0,13076.96484375,0.0,31.43235206604004,1.0,283.1499938964844,284.6485900878906,298.28961181640625,299.2630615234375,293.1499938964844,293.1499938964844,283.1499938964844,13956.5751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3754757344722748,1.0,0.0,0.0,2.098817586898804,2.098827600479126,2.939292187420506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.30029296875,0.0,343.3540954589844,1895.4371337890625,0.0,234.47994995117188,0.5513273477554321,1.0,0.0,3.0,1.0,0.0
17653500,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.7417399287223816,0.1128143221139907,0.1034035608172416,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.5581750273704529,0.050000000745058,0.048184897750616,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.5581750273704529,0.050000000745058,0.0355891995131969,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.5581750273704529,0.050000000745058,0.048184897750616,296.80731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.5581750273704529,0.050000000745058,0.2285684049129486,285.0853881835937,284.95001220703125,299.42498779296875,295.2747497558594,298.11004638671875,297.1190795898437,285.0677185058594,1.0,0.1524121463298797,1.0,1.0,0.8202854990959167,1.0,-0.5567394495010376,0.239619493484497,0.3171199560165405,0.1058652102947235,0.809579074382782,0.809579074382782,0.0,22.923843383789062,25.0,13324.568359375,0.0,31.514047622680664,1.0,283.1499938964844,284.5452880859375,298.3572692871094,299.3810729980469,293.1499938964844,293.1499938964844,283.1499938964844,9883.4482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3865455985069275,1.0,0.0,0.0,2.316829204559326,2.3168399333953857,3.581635894533975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.0673828125,0.0,417.6409912109375,1895.4371337890625,0.0,252.6544647216797,0.5900953412055969,1.0,0.0,3.0,1.0,0.0
17653560,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.736367404460907,0.1119275987148284,0.1017700359225273,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.5565141439437866,0.050000000745058,0.0481962040066719,296.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.5565141439437866,0.050000000745058,0.0355975516140461,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.5565141439437866,0.050000000745058,0.0481962040066719,296.80535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.5565141439437866,0.050000000745058,0.2286220490932464,285.0276794433594,284.95001220703125,299.4533386230469,295.2886962890625,298.11474609375,297.1038818359375,284.9977111816406,1.0,0.152817353606224,1.0,1.0,0.8187580704689026,1.0,-0.5548795461654663,0.2389660626649856,0.3159134685993194,0.1054481342434883,0.8072254657745361,0.8072254657745361,0.0,23.193010330200195,25.0,13272.349609375,0.0,31.597789764404297,1.0,283.1499938964844,284.4574279785156,298.3927307128906,299.438720703125,293.1499938964844,293.1499938964844,283.1499938964844,11089.8291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3983447551727295,1.0,0.0,0.0,2.4462687969207764,2.4462804794311523,3.993022232862131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.96435546875,0.0,486.221923828125,1895.4371337890625,0.0,272.7811584472656,0.6189150214195251,1.0,0.0,3.0,1.0,0.0
17653620,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.7343226671218872,0.1125410944223404,0.1017133966088295,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.5546314120292664,0.050000000745058,0.0482092499732971,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.5546314120292664,0.050000000745058,0.0356071889400482,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.5546314120292664,0.050000000745058,0.0482092499732971,296.80126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.5546314120292664,0.050000000745058,0.2286839336156845,284.94482421875,284.95001220703125,299.510009765625,295.3170471191406,298.1341247558594,297.0926818847656,284.9389343261719,1.0,0.1535298824310302,1.0,1.0,0.8157031536102295,1.0,-0.5549280643463135,0.2391928732395172,0.3157352209091186,0.1056550443172454,0.7702125310897827,0.7702125310897827,0.0,23.523601531982425,25.0,13200.9921875,0.0,31.914350509643555,1.0,283.1499938964844,284.40338134765625,298.3807373046875,299.4391784667969,293.1499938964844,293.1499938964844,283.1499938964844,15922.1416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4119684100151062,1.0,0.0,0.0,2.51912260055542,2.5191354751586914,4.234400705627195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.6435546875,0.0,549.34033203125,1895.4371337890625,0.0,297.2395935058594,0.6413838863372803,1.0,0.0,3.0,1.0,0.0
17653680,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.7343226671218872,0.1125410944223404,0.1017133966088295,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.5546314120292664,0.050000000745058,0.0482092499732971,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.5546314120292664,0.050000000745058,0.0356071889400482,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.5546314120292664,0.050000000745058,0.0482092499732971,296.80126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.5546314120292664,0.050000000745058,0.2286839336156845,284.94482421875,284.95001220703125,299.510009765625,295.3170471191406,298.1341247558594,297.0926818847656,284.9389343261719,1.0,0.1535298824310302,1.0,1.0,0.8157031536102295,1.0,-0.5549280643463135,0.2391928732395172,0.3157352209091186,0.1056550443172454,0.7702125310897827,0.7702125310897827,0.0,23.523601531982425,25.0,13200.9921875,0.0,31.914350509643555,1.0,283.1499938964844,284.40338134765625,298.3807373046875,299.4391784667969,293.1499938964844,293.1499938964844,283.1499938964844,15922.1416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4119684100151062,1.0,0.0,0.0,2.51912260055542,2.5191354751586914,4.234400705627195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.6435546875,0.0,549.34033203125,1895.4371337890625,0.0,297.2395935058594,0.6413838863372803,1.0,0.0,3.0,1.0,0.0
17653740,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.7362170219421387,0.1142244413495063,0.1030763611197471,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.5535224676132202,0.050000000745058,0.0482170507311821,296.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.5535224676132202,0.050000000745058,0.0356129482388496,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.5535224676132202,0.050000000745058,0.0482170507311821,296.7986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.5535224676132202,0.050000000745058,0.2287209331989288,284.9366760253906,284.95001220703125,299.5666809082031,295.3460388183594,298.1581420898437,297.0903015136719,284.9379577636719,1.0,0.1541423350572586,1.0,1.0,0.8126482963562012,1.0,-0.556633710861206,0.2400988787412643,0.3165348172187805,0.1063295379281044,0.7570984363555908,0.7570984363555908,0.0,23.73661231994629,25.0,13224.2646484375,0.0,32.274024963378906,1.0,283.1499938964844,284.4039306640625,298.356689453125,299.4107360839844,293.1499938964844,293.1499938964844,283.1499938964844,17771.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4136013388633728,1.0,0.0,0.0,2.5194647312164307,2.5194780826568604,4.235551216424938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.82763671875,0.0,559.0783081054688,1895.4371337890625,0.0,300.2722473144531,0.6442810893058777,1.0,0.0,3.0,1.0,0.0
17653800,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.7362170219421387,0.1142244413495063,0.1030763611197471,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.5535224676132202,0.050000000745058,0.0482170507311821,296.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.5535224676132202,0.050000000745058,0.0356129482388496,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.5535224676132202,0.050000000745058,0.0482170507311821,296.7986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.5535224676132202,0.050000000745058,0.2287209331989288,284.9366760253906,284.95001220703125,299.5666809082031,295.3460388183594,298.1581420898437,297.0903015136719,284.9379577636719,1.0,0.1541423350572586,1.0,1.0,0.8126482963562012,1.0,-0.556633710861206,0.2400988787412643,0.3165348172187805,0.1063295379281044,0.7570984363555908,0.7570984363555908,0.0,23.73661231994629,25.0,13224.2646484375,0.0,32.274024963378906,1.0,283.1499938964844,284.4039306640625,298.356689453125,299.4107360839844,293.1499938964844,293.1499938964844,283.1499938964844,17771.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4136013388633728,1.0,0.0,0.0,2.5194647312164307,2.5194780826568604,4.235551216424938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.82763671875,0.0,559.0783081054688,1895.4371337890625,0.0,300.2722473144531,0.6442810893058777,1.0,0.0,3.0,1.0,0.0
17653860,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.739300549030304,0.1162283420562744,0.1048328876495361,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.5527579188346863,0.050000000745058,0.0482224784791469,296.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.5527579188346863,0.050000000745058,0.0356169566512107,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.5527579188346863,0.050000000745058,0.0482224784791469,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.5527579188346863,0.050000000745058,0.2287466675043106,284.9443359375,284.95001220703125,299.6233215332031,295.3757019042969,298.1839294433594,297.0909118652344,284.9461364746094,1.0,0.1546766012907028,1.0,1.0,0.8090431690216064,1.0,-0.558790385723114,0.2412322610616684,0.3175581097602844,0.1071776375174522,0.756027102470398,0.756027102470398,0.0,23.89379501342773,25.0,13278.5458984375,0.0,32.62477111816406,1.0,283.1499938964844,284.41033935546875,298.3652648925781,299.41436767578125,293.1499938964844,293.1499938964844,283.1499938964844,17978.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4108558297157287,1.0,0.0,0.0,2.517246723175049,2.5172600746154785,4.228096770475531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.2099609375,0.0,558.923828125,1895.4371337890625,0.0,295.1864929199219,0.6442170143127441,1.0,0.0,3.0,1.0,0.0
17653920,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.739300549030304,0.1162283420562744,0.1048328876495361,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.5527579188346863,0.050000000745058,0.0482224784791469,296.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.5527579188346863,0.050000000745058,0.0356169566512107,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.5527579188346863,0.050000000745058,0.0482224784791469,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.5527579188346863,0.050000000745058,0.2287466675043106,284.9443359375,284.95001220703125,299.6233215332031,295.3757019042969,298.1839294433594,297.0909118652344,284.9461364746094,1.0,0.1546766012907028,1.0,1.0,0.8090431690216064,1.0,-0.558790385723114,0.2412322610616684,0.3175581097602844,0.1071776375174522,0.756027102470398,0.756027102470398,0.0,23.89379501342773,25.0,13278.5458984375,0.0,32.62477111816406,1.0,283.1499938964844,284.41033935546875,298.3652648925781,299.41436767578125,293.1499938964844,293.1499938964844,283.1499938964844,17978.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4108558297157287,1.0,0.0,0.0,2.517246723175049,2.5172600746154785,4.228096770475531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.2099609375,0.0,558.923828125,1895.4371337890625,0.0,295.1864929199219,0.6442170143127441,1.0,0.0,3.0,1.0,0.0
17653980,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.7428478598594666,0.1183492913842201,0.1067196950316429,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5521951913833618,0.050000000745058,0.048226498067379,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5521951913833618,0.050000000745058,0.0356199257075786,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5521951913833618,0.050000000745058,0.048226498067379,296.7976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5521951913833618,0.050000000745058,0.2287657409906387,284.95123291015625,284.95001220703125,299.67999267578125,295.4060974121094,298.21051025390625,297.0927734375,284.95245361328125,1.0,0.1551510542631149,1.0,1.0,0.8054380416870117,1.0,-0.5610908269882202,0.2424339652061462,0.3186568915843963,0.1080807894468307,0.759601354598999,0.759601354598999,0.0,24.01677322387696,25.0,13345.724609375,0.0,32.95849609375,1.0,283.1499938964844,284.4127502441406,298.3966979980469,299.44598388671875,293.1499938964844,293.1499938964844,283.1499938964844,17777.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4088485240936279,1.0,0.0,0.0,2.5259430408477783,2.525956392288208,4.257360899373453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.53369140625,0.0,562.6914672851562,1895.4371337890625,0.0,291.50860595703125,0.6458526849746704,1.0,0.0,3.0,1.0,0.0
17654040,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.7428478598594666,0.1183492913842201,0.1067196950316429,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5521951913833618,0.050000000745058,0.048226498067379,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5521951913833618,0.050000000745058,0.0356199257075786,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5521951913833618,0.050000000745058,0.048226498067379,296.7976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.5521951913833618,0.050000000745058,0.2287657409906387,284.95123291015625,284.95001220703125,299.67999267578125,295.4060974121094,298.21051025390625,297.0927734375,284.95245361328125,1.0,0.1551510542631149,1.0,1.0,0.8054380416870117,1.0,-0.5610908269882202,0.2424339652061462,0.3186568915843963,0.1080807894468307,0.759601354598999,0.759601354598999,0.0,24.01677322387696,25.0,13345.724609375,0.0,32.95849609375,1.0,283.1499938964844,284.4127502441406,298.3966979980469,299.44598388671875,293.1499938964844,293.1499938964844,283.1499938964844,17777.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4088485240936279,1.0,0.0,0.0,2.5259430408477783,2.525956392288208,4.257360899373453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.53369140625,0.0,562.6914672851562,1895.4371337890625,0.0,291.50860595703125,0.6458526849746704,1.0,0.0,3.0,1.0,0.0
17654100,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7447413802146912,0.1194380819797515,0.1076920479536056,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.5519764423370361,0.050000000745058,0.0482280664145946,296.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.5519764423370361,0.050000000745058,0.0356210842728614,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.5519764423370361,0.050000000745058,0.0482280664145946,296.7980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.5519764423370361,0.050000000745058,0.2287731766700744,284.9534606933594,284.95001220703125,299.7083435058594,295.42156982421875,298.2239990234375,297.0940246582031,284.9543762207031,1.0,0.1553680449724197,1.0,1.0,0.8036355376243591,1.0,-0.5622719526290894,0.2430507093667984,0.3192212283611297,0.1085463315248489,0.7621335387229919,0.7621335387229919,0.0,24.0673942565918,25.0,13382.171875,0.0,33.118629455566406,1.0,283.1499938964844,284.4121398925781,298.4156188964844,299.46649169921875,293.1499938964844,293.1499938964844,283.1499938964844,17660.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4085409343242645,1.0,0.0,0.0,2.53438663482666,2.534400224685669,4.28587128453728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.380859375,0.0,566.7807006835938,1895.4371337890625,0.0,290.9479675292969,0.647517204284668,1.0,0.0,3.0,1.0,0.0
17654160,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.7466846108436584,0.1205383241176605,0.1086756065487861,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.5517860054969788,0.050000000745058,0.0482294335961341,296.8995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.5517860054969788,0.050000000745058,0.0356220938265323,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.5517860054969788,0.050000000745058,0.0482294335961341,296.7984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.5517860054969788,0.050000000745058,0.2287796735763549,284.9551086425781,284.95001220703125,299.7366638183594,295.437255859375,298.237548828125,297.0953674316406,284.9557189941406,1.0,0.1555756330490112,1.0,1.0,0.8018742203712463,1.0,-0.5634644627571106,0.2436714619398117,0.3197930157184601,0.1090158373117446,0.7648021578788757,0.7648021578788757,0.0,24.113073348999023,25.0,13419.486328125,0.0,33.27559280395508,1.0,283.1499938964844,284.4107971191406,298.43463134765625,299.4877014160156,293.1499938964844,293.1499938964844,283.1499938964844,17559.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4085393846035003,1.0,0.0,0.0,2.5444154739379883,2.544428825378418,4.319857396239968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.5478515625,0.0,571.8652954101562,1895.4371337890625,0.0,290.9451904296875,0.6495428681373596,1.0,0.0,3.0,1.0,0.0
17654220,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.7507126331329346,0.1227714046835899,0.1106733605265617,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.5514851212501526,0.050000000745058,0.0482315979897975,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.5514851212501526,0.050000000745058,0.0356236919760704,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.5514851212501526,0.050000000745058,0.0482315979897975,296.7998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.5514851212501526,0.050000000745058,0.2287899404764175,284.9569091796875,284.95001220703125,299.7933349609375,295.46929931640625,298.2648620605469,297.0983581542969,284.95721435546875,1.0,0.1559641063213348,1.0,1.0,0.798351526260376,1.0,-0.5658814907073975,0.2449321448802948,0.320949375629425,0.1099743768572807,0.770267128944397,0.770267128944397,0.0,24.19035148620605,25.0,13496.4013671875,0.0,33.58038711547852,1.0,283.1499938964844,284.40655517578125,298.471435546875,299.5297241210937,293.1499938964844,293.1499938964844,283.1499938964844,17416.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4091512858867645,1.0,0.0,0.0,2.56792426109314,2.5679378509521484,4.4000518073517014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.09765625,0.0,584.4190063476562,1895.4371337890625,0.0,292.0611877441406,0.654424250125885,1.0,0.0,3.0,1.0,0.0
17654280,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.7507126331329346,0.1227714046835899,0.1106733605265617,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.5514851212501526,0.050000000745058,0.0482315979897975,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.5514851212501526,0.050000000745058,0.0356236919760704,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.5514851212501526,0.050000000745058,0.0482315979897975,296.7998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.5514851212501526,0.050000000745058,0.2287899404764175,284.9569091796875,284.95001220703125,299.7933349609375,295.46929931640625,298.2648620605469,297.0983581542969,284.95721435546875,1.0,0.1559641063213348,1.0,1.0,0.798351526260376,1.0,-0.5658814907073975,0.2449321448802948,0.320949375629425,0.1099743768572807,0.770267128944397,0.770267128944397,0.0,24.19035148620605,25.0,13496.4013671875,0.0,33.58038711547852,1.0,283.1499938964844,284.40655517578125,298.471435546875,299.5297241210937,293.1499938964844,293.1499938964844,283.1499938964844,17416.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4091512858867645,1.0,0.0,0.0,2.56792426109314,2.5679378509521484,4.4000518073517014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.09765625,0.0,584.4190063476562,1895.4371337890625,0.0,292.0611877441406,0.654424250125885,1.0,0.0,3.0,1.0,0.0
17654340,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.7549018263816833,0.1250418424606323,0.112705647945404,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.5512731075286865,0.050000000745058,0.0482331253588199,296.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.5512731075286865,0.050000000745058,0.0356248207390308,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.5512731075286865,0.050000000745058,0.0482331253588199,296.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.5512731075286865,0.050000000745058,0.2287971675395965,284.9576721191406,284.95001220703125,299.8500061035156,295.502197265625,298.2923889160156,297.1016845703125,284.957763671875,1.0,0.1563229858875274,1.0,1.0,0.7948288917541504,1.0,-0.5683343410491943,0.2462164163589477,0.3221178948879242,0.1109585762023925,0.7757322788238525,0.7757322788238525,0.0,24.25192070007324,25.0,13575.6494140625,0.0,33.87519836425781,1.0,283.1499938964844,284.4012145996094,298.5063171386719,299.570068359375,293.1499938964844,293.1499938964844,283.1499938964844,17336.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.41008061170578,1.0,0.0,0.0,2.594128370285034,2.594142198562622,4.490309777338553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.3251953125,0.0,599.0767211914062,1895.4371337890625,0.0,293.7620849609375,0.6599849462509155,1.0,0.0,3.0,1.0,0.0
17654400,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.7549018263816833,0.1250418424606323,0.112705647945404,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.5512731075286865,0.050000000745058,0.0482331253588199,296.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.5512731075286865,0.050000000745058,0.0356248207390308,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.5512731075286865,0.050000000745058,0.0482331253588199,296.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.5512731075286865,0.050000000745058,0.2287971675395965,284.9576721191406,284.95001220703125,299.8500061035156,295.502197265625,298.2923889160156,297.1016845703125,284.957763671875,1.0,0.1563229858875274,1.0,1.0,0.7948288917541504,1.0,-0.5683343410491943,0.2462164163589477,0.3221178948879242,0.1109585762023925,0.7757322788238525,0.7757322788238525,0.0,24.25192070007324,25.0,13575.6494140625,0.0,33.87519836425781,1.0,283.1499938964844,284.4012145996094,298.5063171386719,299.570068359375,293.1499938964844,293.1499938964844,283.1499938964844,17336.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.41008061170578,1.0,0.0,0.0,2.594128370285034,2.594142198562622,4.490309777338553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.3251953125,0.0,599.0767211914062,1895.4371337890625,0.0,293.7620849609375,0.6599849462509155,1.0,0.0,3.0,1.0,0.0
17654460,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.7599447965621948,0.127786323428154,0.1150546669960022,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.5512167811393738,0.050000000745058,0.0482335202395916,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.5512167811393738,0.050000000745058,0.0356251150369644,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.5512167811393738,0.050000000745058,0.0482335202395916,296.80859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.5512167811393738,0.050000000745058,0.2287990599870681,284.9582824707031,284.95001220703125,299.9037170410156,295.5334167480469,298.3214111328125,297.1092834472656,284.9584350585937,1.0,0.1566647142171859,1.0,1.0,0.7913218140602112,1.0,-0.5711559653282166,0.2476573437452316,0.3234986066818237,0.1120681390166282,0.7815448045730591,0.7815448045730591,0.0,24.28853988647461,25.0,13663.9560546875,0.0,34.18324661254883,1.0,283.1499938964844,284.395751953125,298.53912353515625,299.6087646484375,293.1499938964844,293.1499938964844,283.1499938964844,17276.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4112900793552398,1.0,0.0,0.0,2.6224677562713623,2.62248158454895,4.5889535726928443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.63818359375,0.0,615.3724365234375,1895.4371337890625,0.0,295.986572265625,0.6660528182983398,1.0,0.0,3.0,1.0,0.0
17654520,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.7599447965621948,0.127786323428154,0.1150546669960022,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.5512167811393738,0.050000000745058,0.0482335202395916,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.5512167811393738,0.050000000745058,0.0356251150369644,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.5512167811393738,0.050000000745058,0.0482335202395916,296.80859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.5512167811393738,0.050000000745058,0.2287990599870681,284.9582824707031,284.95001220703125,299.9037170410156,295.5334167480469,298.3214111328125,297.1092834472656,284.9584350585937,1.0,0.1566647142171859,1.0,1.0,0.7913218140602112,1.0,-0.5711559653282166,0.2476573437452316,0.3234986066818237,0.1120681390166282,0.7815448045730591,0.7815448045730591,0.0,24.28853988647461,25.0,13663.9560546875,0.0,34.18324661254883,1.0,283.1499938964844,284.395751953125,298.53912353515625,299.6087646484375,293.1499938964844,293.1499938964844,283.1499938964844,17276.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4112900793552398,1.0,0.0,0.0,2.6224677562713623,2.62248158454895,4.5889535726928443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.63818359375,0.0,615.3724365234375,1895.4371337890625,0.0,295.986572265625,0.6660528182983398,1.0,0.0,3.0,1.0,0.0
17654580,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.7655221819877625,0.1307051926851272,0.1175787970423698,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.5513023138046265,0.050000000745058,0.0482328869402408,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.5513023138046265,0.050000000745058,0.0356246456503868,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.5513023138046265,0.050000000745058,0.0482328869402408,296.8200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.5513023138046265,0.050000000745058,0.228796049952507,284.95916748046875,284.95001220703125,299.9480895996094,295.558349609375,298.34832763671875,297.1205749511719,284.9594116210937,1.0,0.1569761931896209,1.0,1.0,0.788095235824585,1.0,-0.5741800665855408,0.2491603791713714,0.3250196874141693,0.1132424995303154,0.7875937819480896,0.7875937819480896,0.0,24.30133438110352,25.0,13755.072265625,0.0,34.48957061767578,1.0,283.1499938964844,284.3905639648437,298.5660095214844,299.6420288085937,293.1499938964844,293.1499938964844,283.1499938964844,17206.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4128051102161407,1.0,0.0,0.0,2.6510202884674072,2.651034355163574,4.689423462878041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.2109375,0.0,632.0665283203125,1895.4371337890625,0.0,298.7906188964844,0.6721739768981934,1.0,0.0,3.0,1.0,0.0
17654640,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.7660415172576904,0.1309730112552642,0.1178117990493774,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.5513144731521606,0.050000000745058,0.0482327975332737,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.5513144731521606,0.050000000745058,0.0356245785951614,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.5513144731521606,0.050000000745058,0.0482327975332737,296.8211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.5513144731521606,0.050000000745058,0.2287956178188324,284.9592590332031,284.95001220703125,299.95172119140625,295.56036376953125,298.35064697265625,297.1217041015625,284.9595031738281,1.0,0.1570033282041549,1.0,1.0,0.7878146767616272,1.0,-0.5744587779045105,0.2492976635694503,0.3251611590385437,0.1133505776524543,0.7881510853767395,0.7881510853767395,0.0,24.301742553710938,25.0,13763.3623046875,0.0,34.51715469360352,1.0,283.1499938964844,284.3900756835937,298.5682067871094,299.6448059082031,293.1499938964844,293.1499938964844,283.1499938964844,17199.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4129521548748016,1.0,0.0,0.0,2.653622627258301,2.653636693954468,4.698634370470245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.95166015625,0.0,633.6029052734375,1895.4371337890625,0.0,299.0638427734375,0.6727320551872253,1.0,0.0,3.0,1.0,0.0
17654700,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.7694440484046936,0.1327125877141952,0.1193305626511573,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.5514108538627625,0.050000000745058,0.0482320897281169,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.5514108538627625,0.050000000745058,0.0356240570545196,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.5514108538627625,0.050000000745058,0.0482320897281169,296.8293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.5514108538627625,0.050000000745058,0.2287922650575637,284.9598083496094,284.95001220703125,299.97369384765625,295.5723571777344,298.365234375,297.1294250488281,284.9600524902344,1.0,0.1571738421916961,1.0,1.0,0.7860611081123352,1.0,-0.5762752294540405,0.250186562538147,0.3260886371135711,0.1140530183911323,0.7917820811271667,0.7917820811271667,0.0,24.30132484436035,25.0,13817.0126953125,0.0,34.69424057006836,1.0,283.1499938964844,284.3870544433594,298.5810546875,299.6614074707031,293.1499938964844,293.1499938964844,283.1499938964844,17156.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4139088094234466,1.0,0.0,0.0,2.6705331802368164,2.6705474853515625,4.758711042995856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.55615234375,0.0,643.6542358398438,1895.4371337890625,0.0,300.84588623046875,0.6763620376586914,1.0,0.0,3.0,1.0,0.0
17654760,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.7730296850204468,0.1345310658216476,0.1209239512681961,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.5515307784080505,0.050000000745058,0.0482312142848968,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.5515307784080505,0.050000000745058,0.0356234088540077,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.5515307784080505,0.050000000745058,0.0482312142848968,296.83837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.5515307784080505,0.050000000745058,0.2287881076335907,284.9603576660156,284.95001220703125,299.994384765625,295.5833740234375,298.379638671875,297.1379089355469,284.9606018066406,1.0,0.1573460102081298,1.0,1.0,0.7843413949012756,1.0,-0.5781798362731934,0.2511089146137237,0.3270708918571472,0.114789143204689,0.7955846190452576,0.7955846190452576,0.0,24.297584533691406,25.0,13872.61328125,0.0,34.87736129760742,1.0,283.1499938964844,284.3838806152344,298.5928039550781,299.67706298828125,293.1499938964844,293.1499938964844,283.1499938964844,17113.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4149286448955536,1.0,0.0,0.0,2.688222169876098,2.6882364749908447,4.821960715162277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.095703125,0.0,654.3038330078125,1895.4371337890625,0.0,302.75457763671875,0.6801661252975464,1.0,0.0,3.0,1.0,0.0
17654820,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.7806870937347412,0.1383901834487915,0.1243180409073829,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.5518299341201782,0.050000000745058,0.0482290349900722,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.5518299341201782,0.050000000745058,0.0356217995285987,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.5518299341201782,0.050000000745058,0.0482290349900722,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.5518299341201782,0.050000000745058,0.2287777662277221,284.9613342285156,284.95001220703125,300.0320129394531,295.6026916503906,298.40789794921875,297.1568298339844,284.9615478515625,1.0,0.1576976925134658,1.0,1.0,0.7809019088745117,1.0,-0.5822333097457886,0.2530545592308044,0.3291787803173065,0.1163648068904876,0.8036423325538635,0.8036423325538635,0.0,24.28207015991211,25.0,13989.09765625,0.0,35.26194763183594,1.0,283.1499938964844,284.37713623046875,298.6131896972656,299.7054748535156,293.1499938964844,293.1499938964844,283.1499938964844,17033.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4170975387096405,1.0,0.0,0.0,2.7257680892944336,2.725782871246338,4.957596502208617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.96923828125,0.0,677.3960571289062,1895.4371337890625,0.0,306.8448486328125,0.688268780708313,1.0,0.0,3.0,1.0,0.0
17654880,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.7806870937347412,0.1383901834487915,0.1243180409073829,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.5518299341201782,0.050000000745058,0.0482290349900722,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.5518299341201782,0.050000000745058,0.0356217995285987,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.5518299341201782,0.050000000745058,0.0482290349900722,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.5518299341201782,0.050000000745058,0.2287777662277221,284.9613342285156,284.95001220703125,300.0320129394531,295.6026916503906,298.40789794921875,297.1568298339844,284.9615478515625,1.0,0.1576976925134658,1.0,1.0,0.7809019088745117,1.0,-0.5822333097457886,0.2530545592308044,0.3291787803173065,0.1163648068904876,0.8036423325538635,0.8036423325538635,0.0,24.28207015991211,25.0,13989.09765625,0.0,35.26194763183594,1.0,283.1499938964844,284.37713623046875,298.6131896972656,299.7054748535156,293.1499938964844,293.1499938964844,283.1499938964844,17033.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4170975387096405,1.0,0.0,0.0,2.7257680892944336,2.725782871246338,4.957596502208617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.96923828125,0.0,677.3960571289062,1895.4371337890625,0.0,306.8448486328125,0.688268780708313,1.0,0.0,3.0,1.0,0.0
17654940,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.7888818383216858,0.142518401145935,0.1279609203338623,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.5521931648254395,0.050000000745058,0.0482263974845409,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.5521931648254395,0.050000000745058,0.0356198549270629,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.5521931648254395,0.050000000745058,0.0482263974845409,296.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.5521931648254395,0.050000000745058,0.2287652790546417,284.96221923828125,284.95001220703125,300.0649719238281,295.6185607910156,298.43524169921875,297.1778259277344,284.9624328613281,1.0,0.1580620557069778,1.0,1.0,0.7774624824523926,1.0,-0.5865811109542847,0.2551215589046478,0.3314595222473144,0.118074856698513,0.8122385144233704,0.8122385144233704,0.0,24.258508682250977,25.0,14111.7607421875,0.0,35.670936584472656,1.0,283.1499938964844,284.3699951171875,298.6297607421875,299.7303161621094,293.1499938964844,293.1499938964844,283.1499938964844,16964.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4193772077560425,1.0,0.0,0.0,2.7658042907714844,2.765819311141968,5.104300839775533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.58349609375,0.0,702.7574462890625,1895.4371337890625,0.0,311.190673828125,0.696950376033783,1.0,0.0,3.0,1.0,0.0
17655000,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.7888818383216858,0.142518401145935,0.1279609203338623,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.5521931648254395,0.050000000745058,0.0482263974845409,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.5521931648254395,0.050000000745058,0.0356198549270629,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.5521931648254395,0.050000000745058,0.0482263974845409,296.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.5521931648254395,0.050000000745058,0.2287652790546417,284.96221923828125,284.95001220703125,300.0649719238281,295.6185607910156,298.43524169921875,297.1778259277344,284.9624328613281,1.0,0.1580620557069778,1.0,1.0,0.7774624824523926,1.0,-0.5865811109542847,0.2551215589046478,0.3314595222473144,0.118074856698513,0.8122385144233704,0.8122385144233704,0.0,24.258508682250977,25.0,14111.7607421875,0.0,35.670936584472656,1.0,283.1499938964844,284.3699951171875,298.6297607421875,299.7303161621094,293.1499938964844,293.1499938964844,283.1499938964844,16964.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4193772077560425,1.0,0.0,0.0,2.7658042907714844,2.765819311141968,5.104300839775533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.58349609375,0.0,702.7574462890625,1895.4371337890625,0.0,311.190673828125,0.696950376033783,1.0,0.0,3.0,1.0,0.0
