time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.7974817752838135,0.1468843668699264,0.1318220645189285,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.552606999874115,0.050000000745058,0.0482234098017215,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.552606999874115,0.050000000745058,0.035617645829916,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.552606999874115,0.050000000745058,0.0482234098017215,296.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.552606999874115,0.050000000745058,0.2287511080503463,284.9630432128906,284.95001220703125,300.0935974121094,295.6312561035156,298.4614562988281,297.2004089355469,284.9632263183594,1.0,0.1584411412477493,1.0,1.0,0.7740843892097473,1.0,-0.5911886096000671,0.2572880089282989,0.3339006304740906,0.1199114769697189,0.8213312029838562,0.8213312029838562,0.0,24.22930145263672,25.0,14239.58203125,0.0,36.10377502441406,1.0,283.1499938964844,284.36260986328125,298.64288330078125,299.7519226074219,293.1499938964844,293.1499938964844,283.1499938964844,16905.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4217355847358703,1.0,0.0,0.0,2.8078503608703613,2.807865619659424,5.260672537588107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.955078125,0.0,730.20166015625,1895.4371337890625,0.0,315.7383728027344,0.7061086297035217,1.0,0.0,3.0,1.0,0.0
17655120,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.7974817752838135,0.1468843668699264,0.1318220645189285,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.552606999874115,0.050000000745058,0.0482234098017215,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.552606999874115,0.050000000745058,0.035617645829916,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.552606999874115,0.050000000745058,0.0482234098017215,296.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.552606999874115,0.050000000745058,0.2287511080503463,284.9630432128906,284.95001220703125,300.0935974121094,295.6312561035156,298.4614562988281,297.2004089355469,284.9632263183594,1.0,0.1584411412477493,1.0,1.0,0.7740843892097473,1.0,-0.5911886096000671,0.2572880089282989,0.3339006304740906,0.1199114769697189,0.8213312029838562,0.8213312029838562,0.0,24.22930145263672,25.0,14239.58203125,0.0,36.10377502441406,1.0,283.1499938964844,284.36260986328125,298.64288330078125,299.7519226074219,293.1499938964844,293.1499938964844,283.1499938964844,16905.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4217355847358703,1.0,0.0,0.0,2.8078503608703613,2.807865619659424,5.260672537588107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.955078125,0.0,730.20166015625,1895.4371337890625,0.0,315.7383728027344,0.7061086297035217,1.0,0.0,3.0,1.0,0.0
17655180,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.8063291907310486,0.1514460742473602,0.1358620077371597,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.5530595779418945,0.050000000745058,0.0482201613485813,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.5530595779418945,0.050000000745058,0.0356152467429637,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.5530595779418945,0.050000000745058,0.0482201613485813,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.5530595779418945,0.050000000745058,0.2287356704473495,284.9638366699219,284.95001220703125,300.1181640625,295.6410522460937,298.4866027832031,297.2242126464844,284.9640197753906,1.0,0.158834621310234,1.0,1.0,0.7707062363624573,1.0,-0.5960074067115784,0.259538471698761,0.3364689350128174,0.1218718513846397,0.8308711051940918,0.8308711051940918,0.0,24.19635772705078,25.0,14371.3115234375,0.0,36.55816650390625,1.0,283.1499938964844,284.35516357421875,298.6531982421875,299.7708740234375,293.1499938964844,293.1499938964844,283.1499938964844,16854.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4241774082183838,1.0,0.0,0.0,2.8513741493225098,2.851389646530152,5.425025619842927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.10791015625,0.0,759.4782104492188,1895.4371337890625,0.0,320.5041198730469,0.7156279683113098,1.0,0.0,3.0,1.0,0.0
17655240,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.8063291907310486,0.1514460742473602,0.1358620077371597,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.5530595779418945,0.050000000745058,0.0482201613485813,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.5530595779418945,0.050000000745058,0.0356152467429637,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.5530595779418945,0.050000000745058,0.0482201613485813,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.5530595779418945,0.050000000745058,0.2287356704473495,284.9638366699219,284.95001220703125,300.1181640625,295.6410522460937,298.4866027832031,297.2242126464844,284.9640197753906,1.0,0.158834621310234,1.0,1.0,0.7707062363624573,1.0,-0.5960074067115784,0.259538471698761,0.3364689350128174,0.1218718513846397,0.8308711051940918,0.8308711051940918,0.0,24.19635772705078,25.0,14371.3115234375,0.0,36.55816650390625,1.0,283.1499938964844,284.35516357421875,298.6531982421875,299.7708740234375,293.1499938964844,293.1499938964844,283.1499938964844,16854.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4241774082183838,1.0,0.0,0.0,2.8513741493225098,2.851389646530152,5.425025619842927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.10791015625,0.0,759.4782104492188,1895.4371337890625,0.0,320.5041198730469,0.7156279683113098,1.0,0.0,3.0,1.0,0.0
17655300,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.8107576966285706,0.1538179218769073,0.1379648149013519,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.5533016920089722,0.050000000745058,0.0482184253633022,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.5533016920089722,0.050000000745058,0.0356139652431011,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.5533016920089722,0.050000000745058,0.0482184253633022,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.5533016920089722,0.050000000745058,0.2287274599075317,284.9642333984375,284.95001220703125,300.12908935546875,295.6449279785156,298.498779296875,297.23663330078125,284.96441650390625,1.0,0.1590388417243957,1.0,1.0,0.769017219543457,1.0,-0.5985159277915955,0.2607027888298034,0.337813138961792,0.1229073107242584,0.8358720541000366,0.8358720541000366,0.0,24.17853355407715,25.0,14439.2197265625,0.0,36.79562377929688,1.0,283.1499938964844,284.35137939453125,298.6570739746094,299.7791442871094,293.1499938964844,293.1499938964844,283.1499938964844,16830.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4253993928432464,1.0,0.0,0.0,2.8738245964050293,2.87384033203125,5.510789833351737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.10888671875,0.0,774.91796875,1895.4371337890625,0.0,322.9114685058594,0.7205535769462585,1.0,0.0,3.0,1.0,0.0
17655360,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.8150982856750488,0.1562330573797226,0.1401069313287735,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.5535512566566467,0.050000000745058,0.0482166446745395,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.5535512566566467,0.050000000745058,0.0356126502156257,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.5535512566566467,0.050000000745058,0.0482166446745395,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.5535512566566467,0.050000000745058,0.2287190109491348,284.96466064453125,284.95001220703125,300.1390991210937,295.6481628417969,298.5107116699219,297.2492980957031,284.96484375,1.0,0.159246951341629,1.0,1.0,0.7673352360725403,1.0,-0.6010702848434448,0.2618842124938965,0.3391861021518707,0.1239733695983886,0.8409945964813232,0.8409945964813232,0.0,24.1601791381836,25.0,14507.982421875,0.0,37.03843307495117,1.0,283.1499938964844,284.3476257324219,298.66046142578125,299.7868957519531,293.1499938964844,293.1499938964844,283.1499938964844,16808.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4266377687454223,1.0,0.0,0.0,2.8965752124786377,2.8965909481048584,5.598387247118808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.07470703125,0.0,790.8047485351562,1895.4371337890625,0.0,325.3666381835937,0.7255530953407288,1.0,0.0,3.0,1.0,0.0
17655420,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.8237190246582031,0.1612197309732437,0.1445328742265701,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.554076075553894,0.050000000745058,0.0482129156589508,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.554076075553894,0.050000000745058,0.0356098935008049,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.554076075553894,0.050000000745058,0.0482129156589508,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.554076075553894,0.050000000745058,0.2287013083696365,284.96551513671875,284.95001220703125,300.1566772460937,295.6528625488281,298.5338439941406,297.2754211425781,284.9657287597656,1.0,0.1596780568361282,1.0,1.0,0.7639713287353516,1.0,-0.6063489317893982,0.2643092572689056,0.3420397043228149,0.1262214034795761,0.8517242074012756,0.8517242074012756,0.0,24.12190818786621,25.0,14649.0283203125,0.0,37.543487548828125,1.0,283.1499938964844,284.3401184082031,298.6653137207031,299.8006896972656,293.1499938964844,293.1499938964844,283.1499938964844,16766.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4291337132453918,1.0,0.0,0.0,2.943187952041626,2.943204164505005,5.780019591838936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.92333984375,0.0,824.0977783203125,1895.4371337890625,0.0,330.36346435546875,0.7358242273330688,1.0,0.0,3.0,1.0,0.0
17655480,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.8237190246582031,0.1612197309732437,0.1445328742265701,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.554076075553894,0.050000000745058,0.0482129156589508,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.554076075553894,0.050000000745058,0.0356098935008049,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.554076075553894,0.050000000745058,0.0482129156589508,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.554076075553894,0.050000000745058,0.2287013083696365,284.96551513671875,284.95001220703125,300.1566772460937,295.6528625488281,298.5338439941406,297.2754211425781,284.9657287597656,1.0,0.1596780568361282,1.0,1.0,0.7639713287353516,1.0,-0.6063489317893982,0.2643092572689056,0.3420397043228149,0.1262214034795761,0.8517242074012756,0.8517242074012756,0.0,24.12190818786621,25.0,14649.0283203125,0.0,37.543487548828125,1.0,283.1499938964844,284.3401184082031,298.6653137207031,299.8006896972656,293.1499938964844,293.1499938964844,283.1499938964844,16766.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4291337132453918,1.0,0.0,0.0,2.943187952041626,2.943204164505005,5.780019591838936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.92333984375,0.0,824.0977783203125,1895.4371337890625,0.0,330.36346435546875,0.7358242273330688,1.0,0.0,3.0,1.0,0.0
17655540,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.8324114680290222,0.16638945043087,0.149124264717102,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.5546331405639648,0.050000000745058,0.0482089780271053,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.5546331405639648,0.050000000745058,0.0356069877743721,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.5546331405639648,0.050000000745058,0.0482089780271053,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.5546331405639648,0.050000000745058,0.2286826372146606,284.9664611816406,284.95001220703125,300.1712646484375,295.6554260253906,298.5560913085937,297.3025207519531,284.9667053222656,1.0,0.1601276099681854,1.0,1.0,0.7606073617935181,1.0,-0.611823558807373,0.2667931616306305,0.3450304269790649,0.1286461055278778,0.8630804419517517,0.8630804419517517,0.0,24.082170486450195,25.0,14793.9140625,0.0,38.0726318359375,1.0,283.1499938964844,284.3326416015625,298.6681213378906,299.81256103515625,293.1499938964844,293.1499938964844,283.1499938964844,16729.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4316754341125488,1.0,0.0,0.0,2.991022825241089,2.991039514541626,5.969429253127601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.67626953125,0.0,859.3272705078125,1895.4371337890625,0.0,335.5199890136719,0.7463977932929993,1.0,0.0,3.0,1.0,0.0
17655600,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.8324114680290222,0.16638945043087,0.149124264717102,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.5546331405639648,0.050000000745058,0.0482089780271053,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.5546331405639648,0.050000000745058,0.0356069877743721,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.5546331405639648,0.050000000745058,0.0482089780271053,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.5546331405639648,0.050000000745058,0.2286826372146606,284.9664611816406,284.95001220703125,300.1712646484375,295.6554260253906,298.5560913085937,297.3025207519531,284.9667053222656,1.0,0.1601276099681854,1.0,1.0,0.7606073617935181,1.0,-0.611823558807373,0.2667931616306305,0.3450304269790649,0.1286461055278778,0.8630804419517517,0.8630804419517517,0.0,24.082170486450195,25.0,14793.9140625,0.0,38.0726318359375,1.0,283.1499938964844,284.3326416015625,298.6681213378906,299.81256103515625,293.1499938964844,293.1499938964844,283.1499938964844,16729.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4316754341125488,1.0,0.0,0.0,2.991022825241089,2.991039514541626,5.969429253127601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.67626953125,0.0,859.3272705078125,1895.4371337890625,0.0,335.5199890136719,0.7463977932929993,1.0,0.0,3.0,1.0,0.0
17655660,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.8370015025138855,0.1691405177116394,0.15156851708889,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.5549352169036865,0.050000000745058,0.0482068508863449,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.5549352169036865,0.050000000745058,0.0356054157018661,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.5549352169036865,0.050000000745058,0.0482068508863449,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.5549352169036865,0.050000000745058,0.2286725491285324,284.9670104980469,284.95001220703125,300.177734375,295.656005859375,298.5672912597656,297.3169860839844,284.9672241210937,1.0,0.1603682935237884,1.0,1.0,0.7588829398155212,1.0,-0.6147379279136658,0.2680955231189728,0.3466423749923706,0.1299856752157211,0.8692514300346375,0.8692514300346375,0.0,24.061182022094727,25.0,14870.4814453125,0.0,38.356712341308594,1.0,283.1499938964844,284.3288269042969,298.66876220703125,299.81793212890625,293.1499938964844,293.1499938964844,283.1499938964844,16710.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4330021142959595,1.0,0.0,0.0,3.016263008117676,3.016279697418213,6.070601443752821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.65771484375,0.0,878.3474731445312,1895.4371337890625,0.0,338.23944091796875,0.7519903779029846,1.0,0.0,3.0,1.0,0.0
17655720,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.8413529396057129,0.1717497408390045,0.1538871228694915,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.5552260279655457,0.050000000745058,0.0482048131525516,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.5552260279655457,0.050000000745058,0.0356039106845855,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.5552260279655457,0.050000000745058,0.0482048131525516,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.5552260279655457,0.050000000745058,0.2286628782749176,284.967529296875,284.95001220703125,300.18316650390625,295.6560974121094,298.5775146484375,297.3306884765625,284.9677734375,1.0,0.1605974733829498,1.0,1.0,0.7572744488716125,1.0,-0.6175022721290588,0.269316017627716,0.3481862545013428,0.1312973201274871,0.8751864433288574,0.8751864433288574,0.0,24.041383743286133,25.0,14942.7763671875,0.0,38.62773513793945,1.0,283.1499938964844,284.32525634765625,298.6689453125,299.82257080078125,293.1499938964844,293.1499938964844,283.1499938964844,16693.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4342482984066009,1.0,0.0,0.0,3.040070056915283,3.0400869846343994,6.166809498608927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.357421875,0.0,896.5684204101562,1895.4371337890625,0.0,340.8116760253906,0.7572724223136902,1.0,0.0,3.0,1.0,0.0
17655780,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.850616991519928,0.1772876381874084,0.1588092446327209,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.555857241153717,0.050000000745058,0.0482004061341285,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.555857241153717,0.050000000745058,0.0356006547808647,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.555857241153717,0.050000000745058,0.0482004061341285,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.555857241153717,0.050000000745058,0.2286419719457626,284.9686889648437,284.95001220703125,300.1927490234375,295.6551208496094,298.5981140136719,297.3597717285156,284.96893310546875,1.0,0.1610869616270065,1.0,1.0,0.7539414763450623,1.0,-0.6233693957328796,0.2718572914600372,0.35151207447052,0.1342201381921768,0.8880765438079834,0.8880765438079834,0.0,23.99982643127441,25.0,15095.0888671875,0.0,39.20819091796875,1.0,283.1499938964844,284.3179931640625,298.6681213378906,299.83111572265625,293.1499938964844,293.1499938964844,283.1499938964844,16661.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368544518947601,1.0,0.0,0.0,3.090134620666504,3.0901520252227783,6.371594167831063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.99169921875,0.0,935.78271484375,1895.4371337890625,0.0,346.2476501464844,0.7684035897254944,1.0,0.0,3.0,1.0,0.0
17655840,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.850616991519928,0.1772876381874084,0.1588092446327209,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.555857241153717,0.050000000745058,0.0482004061341285,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.555857241153717,0.050000000745058,0.0356006547808647,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.555857241153717,0.050000000745058,0.0482004061341285,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.555857241153717,0.050000000745058,0.2286419719457626,284.9686889648437,284.95001220703125,300.1927490234375,295.6551208496094,298.5981140136719,297.3597717285156,284.96893310546875,1.0,0.1610869616270065,1.0,1.0,0.7539414763450623,1.0,-0.6233693957328796,0.2718572914600372,0.35151207447052,0.1342201381921768,0.8880765438079834,0.8880765438079834,0.0,23.99982643127441,25.0,15095.0888671875,0.0,39.20819091796875,1.0,283.1499938964844,284.3179931640625,298.6681213378906,299.83111572265625,293.1499938964844,293.1499938964844,283.1499938964844,16661.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368544518947601,1.0,0.0,0.0,3.090134620666504,3.0901520252227783,6.371594167831063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.99169921875,0.0,935.78271484375,1895.4371337890625,0.0,346.2476501464844,0.7684035897254944,1.0,0.0,3.0,1.0,0.0
17655900,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.8553820848464966,0.1801216900348663,0.1613285094499588,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.5561886429786682,0.050000000745058,0.0481981039047241,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.5561886429786682,0.050000000745058,0.0355989523231983,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.5561886429786682,0.050000000745058,0.0481981039047241,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.5561886429786682,0.050000000745058,0.2286310493946075,284.96929931640625,284.95001220703125,300.19677734375,295.6540832519531,298.6081237792969,297.3746337890625,284.9695739746094,1.0,0.1613390445709228,1.0,1.0,0.7522750496864319,1.0,-0.6263721585273743,0.2731292843818664,0.3532428443431854,0.135796770453453,0.8948386311531067,0.8948386311531067,0.0,23.978784561157227,25.0,15172.47265625,0.0,39.50798797607422,1.0,283.1499938964844,284.3144226074219,298.66717529296875,299.8348693847656,293.1499938964844,293.1499938964844,283.1499938964844,16647.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4381678700447082,1.0,0.0,0.0,3.115483522415161,3.115501165390014,6.476557814494299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.796875,0.0,956.1072387695312,1895.4371337890625,0.0,349.0168151855469,0.7740519046783447,1.0,0.0,3.0,1.0,0.0
17655960,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8602572083473206,0.183011382818222,0.1638970226049423,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5565320253372192,0.050000000745058,0.0481957234442234,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5565320253372192,0.050000000745058,0.0355971977114677,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5565320253372192,0.050000000745058,0.0481957234442234,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5565320253372192,0.050000000745058,0.2286197692155838,284.969970703125,284.95001220703125,300.2003479003906,295.6527404785156,298.6180114746094,297.38983154296875,284.9702453613281,1.0,0.1615973263978958,1.0,1.0,0.7506322860717773,1.0,-0.629433810710907,0.2744025588035583,0.3550312519073486,0.1374569982290268,0.9018925428390504,0.9018925428390504,0.0,23.957576751708984,25.0,15251.0537109375,0.0,39.815650939941406,1.0,283.1499938964844,284.3108825683594,298.6658630371094,299.8382873535156,293.1499938964844,293.1499938964844,283.1499938964844,16633.1328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4394804835319519,1.0,0.0,0.0,3.1411290168762207,3.141146659851074,6.583621825484443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.615234375,0.0,976.9810180664062,1895.4371337890625,0.0,351.80450439453125,0.7827736139297485,1.0,0.0,3.0,1.0,0.0
17656020,297.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.8702579140663147,0.1889121234416961,0.1691431850194931,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.5572516918182373,0.050000000745058,0.0481907688081264,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.5572516918182373,0.050000000745058,0.0355935357511043,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.5572516918182373,0.050000000745058,0.0481907688081264,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.5572516918182373,0.050000000745058,0.2285962551832199,284.9673156738281,284.95001220703125,300.2062683105469,295.64923095703125,298.6374206542969,297.4209899902344,284.966796875,1.0,0.1621280163526535,1.0,1.0,0.7473466992378235,1.0,-0.6356852650642395,0.2769442498683929,0.3587409853935241,0.1410165578126907,0.9126160144805908,0.9126160144805908,0.0,23.914730072021484,25.0,15422.9111328125,0.0,40.44995880126953,1.0,283.1499938964844,284.2959289550781,298.66314697265625,299.8460998535156,293.1499938964844,293.1499938964844,283.1499938964844,17242.7109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4422876834869385,1.0,0.0,0.0,3.2185964584350586,3.2186150550842285,6.912360390742833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.17626953125,0.0,1046.31005859375,1895.4371337890625,0.0,357.83514404296875,0.8011564612388611,1.0,0.0,3.0,1.0,0.0
17656080,297.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.8702579140663147,0.1889121234416961,0.1691431850194931,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.5572516918182373,0.050000000745058,0.0481907688081264,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.5572516918182373,0.050000000745058,0.0355935357511043,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.5572516918182373,0.050000000745058,0.0481907688081264,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.5572516918182373,0.050000000745058,0.2285962551832199,284.9673156738281,284.95001220703125,300.2062683105469,295.64923095703125,298.6374206542969,297.4209899902344,284.966796875,1.0,0.1621280163526535,1.0,1.0,0.7473466992378235,1.0,-0.6356852650642395,0.2769442498683929,0.3587409853935241,0.1410165578126907,0.9126160144805908,0.9126160144805908,0.0,23.914730072021484,25.0,15422.9111328125,0.0,40.44995880126953,1.0,283.1499938964844,284.2959289550781,298.66314697265625,299.8460998535156,293.1499938964844,293.1499938964844,283.1499938964844,17242.7109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4422876834869385,1.0,0.0,0.0,3.2185964584350586,3.2186150550842285,6.912360390742833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.17626953125,0.0,1046.31005859375,1895.4371337890625,0.0,357.83514404296875,0.8011564612388611,1.0,0.0,3.0,1.0,0.0
17656140,297.5175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.8769454956054688,0.1928489208221435,0.172642096877098,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.5577453374862671,0.050000000745058,0.0481873899698257,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.5577453374862671,0.050000000745058,0.0355910398066043,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.5577453374862671,0.050000000745058,0.0481873899698257,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.5577453374862671,0.050000000745058,0.2285802215337753,284.964111328125,284.95001220703125,300.2093811035156,295.646484375,298.64996337890625,297.44195556640625,284.963134765625,1.0,0.1624842435121536,1.0,1.0,0.7452108263969421,1.0,-0.6398538947105408,0.2785992920398712,0.3612546026706695,0.1435074061155319,0.9172619581222534,0.9172619581222534,0.0,23.886445999145508,25.0,15540.32421875,0.0,40.87743377685547,1.0,283.1499938964844,284.2839660644531,298.6607971191406,299.85089111328125,293.1499938964844,293.1499938964844,283.1499938964844,17939.751953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4441757202148437,1.0,0.0,0.0,3.2778356075286865,3.2778549194335938,7.169149967012345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.00244140625,0.0,1103.036376953125,1895.4371337890625,0.0,361.9451293945313,0.8125482797622681,1.0,0.0,3.0,1.0,0.0
17656200,297.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.8806053996086121,0.1950022876262664,0.1745571792125702,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.5580196976661682,0.050000000745058,0.0481855198740959,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.5580196976661682,0.050000000745058,0.0355896614491939,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.5580196976661682,0.050000000745058,0.0481855198740959,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.5580196976661682,0.050000000745058,0.228571355342865,284.9627990722656,284.95001220703125,300.2108764648437,295.6448669433594,298.6566772460937,297.45343017578125,284.96221923828125,1.0,0.1626801192760467,1.0,1.0,0.7440611720085144,1.0,-0.6421358585357666,0.2794933915138244,0.3626424670219421,0.1449061930179596,0.919419527053833,0.919419527053833,0.0,23.871109008789062,25.0,15596.34375,0.0,41.11299133300781,1.0,283.1499938964844,284.2801818847656,298.6590881347656,299.8525695800781,293.1499938964844,293.1499938964844,283.1499938964844,18188.638671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4451633095741272,1.0,0.0,0.0,3.30006742477417,3.300086736679077,7.266728516697185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.4814453125,0.0,1124.7440185546875,1895.4371337890625,0.0,364.1126098632813,0.8207561373710632,1.0,0.0,3.0,1.0,0.0
17656260,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.8900507688522339,0.2005670070648193,0.1795133203268051,297.5180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.558739423751831,0.050000000745058,0.0481806360185146,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.558739423751831,0.050000000745058,0.0355860516428947,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.558739423751831,0.050000000745058,0.0481806360185146,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.558739423751831,0.050000000745058,0.2285481989383697,284.9589538574219,284.95001220703125,300.2141418457031,295.640380859375,298.6737060546875,297.48321533203125,284.9584045410156,1.0,0.1631905734539032,1.0,1.0,0.7411660552024841,1.0,-0.6480399966239929,0.2817723453044891,0.3662676513195038,0.1486222147941589,0.9231637716293336,0.9231637716293336,0.0,23.8322811126709,25.0,15754.0634765625,0.0,41.72819519042969,1.0,283.1499938964844,284.2665405273437,298.6546630859375,299.8575439453125,293.1499938964844,293.1499938964844,283.1499938964844,19214.029296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4477214813232422,1.0,0.0,0.0,3.3740720748901367,3.3740923404693604,7.59629870117351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.92431640625,0.0,1200.3714599609375,1895.4371337890625,0.0,369.7840881347656,0.835740327835083,1.0,0.0,3.0,1.0,0.0
17656320,297.5377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.8911985754966736,0.2012453973293304,0.1801180690526962,297.5226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.5588276982307434,0.050000000745058,0.0481800399720668,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.5588276982307434,0.050000000745058,0.0355856120586395,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.5588276982307434,0.050000000745058,0.0481800399720668,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.5588276982307434,0.050000000745058,0.2285453677177429,284.958740234375,284.95001220703125,300.2144775390625,295.63983154296875,298.6757507324219,297.4868469238281,284.9583740234375,1.0,0.1632533967494964,1.0,1.0,0.7408170700073242,1.0,-0.6487605571746826,0.2820478677749634,0.3667127192020416,0.149084985256195,0.9236499667167664,0.9236499667167664,0.0,23.82770729064941,25.0,15771.650390625,0.0,41.80392074584961,1.0,283.1499938964844,284.2656555175781,298.65399169921875,299.85791015625,293.1499938964844,293.1499938964844,283.1499938964844,19294.306640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480166733264923,1.0,0.0,0.0,3.3802802562713623,3.380300521850586,7.624278168805176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.69775390625,0.0,1206.820068359375,1895.4371337890625,0.0,370.4438781738281,0.8402050733566284,1.0,0.0,3.0,1.0,0.0
17656380,297.5517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.901869535446167,0.2075881212949752,0.1857784539461136,297.5665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.5596587657928467,0.050000000745058,0.0481744483113288,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.5596587657928467,0.050000000745058,0.0355814844369888,297.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.5596587657928467,0.050000000745058,0.0481744483113288,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.5596587657928467,0.050000000745058,0.2285188436508178,284.9556579589844,284.95001220703125,300.21746826171875,295.6344299316406,298.6947631835937,297.5209045410156,284.9555053710937,1.0,0.1638460755348205,1.0,1.0,0.737572968006134,1.0,-0.6555033922195435,0.2846111953258514,0.370892196893692,0.1534950286149978,0.9263081550598145,0.9263081550598145,0.0,23.78632545471192,25.0,15948.39453125,0.0,42.51924514770508,1.0,283.1499938964844,284.25262451171875,298.6484375,299.8627319335937,293.1499938964844,293.1499938964844,283.1499938964844,20477.591796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4508298635482788,1.0,0.0,0.0,3.4581174850463867,3.4581387042999268,7.979446650097088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.91064453125,0.0,1290.8370361328125,1895.4371337890625,0.0,376.7886352539063,0.8591634035110474,1.0,0.0,3.0,1.0,0.0
17656440,297.5517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.901869535446167,0.2075881212949752,0.1857784539461136,297.5665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.5596587657928467,0.050000000745058,0.0481744483113288,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.5596587657928467,0.050000000745058,0.0355814844369888,297.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.5596587657928467,0.050000000745058,0.0481744483113288,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.5596587657928467,0.050000000745058,0.2285188436508178,284.9556579589844,284.95001220703125,300.21746826171875,295.6344299316406,298.6947631835937,297.5209045410156,284.9555053710937,1.0,0.1638460755348205,1.0,1.0,0.737572968006134,1.0,-0.6555033922195435,0.2846111953258514,0.370892196893692,0.1534950286149978,0.9263081550598145,0.9263081550598145,0.0,23.78632545471192,25.0,15948.39453125,0.0,42.51924514770508,1.0,283.1499938964844,284.25262451171875,298.6484375,299.8627319335937,293.1499938964844,293.1499938964844,283.1499938964844,20477.591796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4508298635482788,1.0,0.0,0.0,3.4581174850463867,3.4581387042999268,7.979446650097088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.91064453125,0.0,1290.8370361328125,1895.4371337890625,0.0,376.7886352539063,0.8591634035110474,1.0,0.0,3.0,1.0,0.0
17656500,297.55841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.9073156118392944,0.2107869237661361,0.1886360794305801,297.5887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.5600777268409729,0.050000000745058,0.0481716468930244,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.5600777268409729,0.050000000745058,0.0355794131755828,297.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.5600777268409729,0.050000000745058,0.0481716468930244,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.5600777268409729,0.050000000745058,0.2285055518150329,284.95465087890625,284.95001220703125,300.21881103515625,295.63165283203125,298.7043151855469,297.53814697265625,284.9542236328125,1.0,0.1641496568918228,1.0,1.0,0.7359508872032166,1.0,-0.658907949924469,0.28589928150177,0.373008668422699,0.1557665318250656,0.927343726158142,0.927343726158142,0.0,23.766918182373047,25.0,16044.49609375,0.0,42.885555267333984,1.0,283.1499938964844,284.2453308105469,298.6456604003906,299.8655090332031,293.1499938964844,293.1499938964844,283.1499938964844,21199.98046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4522269964218139,1.0,0.0,0.0,3.502912998199463,3.502934694290161,8.187512889890058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.65966796875,0.0,1341.1339111328125,1895.4371337890625,0.0,379.9783935546875,0.8673113584518433,1.0,0.0,3.0,1.0,0.0
17656560,297.5647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.9130273461341858,0.2140002250671386,0.1915075629949569,297.6109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.5604965686798096,0.050000000745058,0.0481688566505909,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.5604965686798096,0.050000000745058,0.0355773530900478,297.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.5604965686798096,0.050000000745058,0.0481688566505909,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.5604965686798096,0.050000000745058,0.2284923195838928,284.9542541503906,284.95001220703125,300.2201232910156,295.62890625,298.7139587402344,297.5556030273437,284.954345703125,1.0,0.1644578725099563,1.0,1.0,0.7343456149101257,1.0,-0.6623292565345764,0.2871926128864288,0.3751366734504699,0.1580652892589569,0.928505003452301,0.928505003452301,0.0,23.74852180480957,25.0,16127.9619140625,0.0,43.25730514526367,1.0,283.1499938964844,284.2419128417969,298.64263916015625,299.8673400878906,293.1499938964844,293.1499938964844,283.1499938964844,21638.666015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4535861313343048,1.0,0.0,0.0,3.5312204360961914,3.5312423706054688,8.320375854964368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.31982421875,0.0,1373.421630859375,1895.4371337890625,0.0,383.1064147949219,0.8770268559455872,1.0,0.0,3.0,1.0,0.0
17656620,297.5750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.9232862591743468,0.2196111679077148,0.1965247690677642,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.5612228512763977,0.050000000745058,0.0481640435755252,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.5612228512763977,0.050000000745058,0.0355737991631031,297.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.5612228512763977,0.050000000745058,0.0481640435755252,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.5612228512763977,0.050000000745058,0.2284694910049438,284.9535522460937,284.95001220703125,300.2224426269531,295.6241760253906,298.73114013671875,297.58648681640625,284.95367431640625,1.0,0.1650029271841049,1.0,1.0,0.7315534949302673,1.0,-0.668307363986969,0.2894656956195831,0.3788416981697082,0.1621045023202896,0.9302971959114076,0.9302971959114076,0.0,23.718700408935547,25.0,16288.4208984375,0.0,43.91535949707031,1.0,283.1499938964844,284.2328186035156,298.6379089355469,299.871826171875,293.1499938964844,293.1499938964844,283.1499938964844,22691.43359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559791386127472,1.0,0.0,0.0,3.596222400665283,3.596245288848877,8.629514240965364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.953125,0.0,1449.7667236328125,1895.4371337890625,0.0,388.6749572753906,0.8899538516998291,1.0,0.0,3.0,1.0,0.0
17656680,297.5765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.9248363971710204,0.2204547375440597,0.1972791105508804,297.6558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.5613306164741516,0.050000000745058,0.0481633357703685,297.5040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.5613306164741516,0.050000000745058,0.035573273897171,297.59185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.5613306164741516,0.050000000745058,0.0481633357703685,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.5613306164741516,0.050000000745058,0.228466123342514,284.9537658691406,284.95001220703125,300.2228088378906,295.6235046386719,298.7337951660156,297.5912170410156,284.9540405273437,1.0,0.1650858074426651,1.0,1.0,0.7311350107192993,1.0,-0.6692066788673401,0.2898102402687073,0.3793964385986328,0.1627119481563568,0.9307729601860046,0.9307729601860046,0.0,23.714561462402344,25.0,16311.1845703125,0.0,44.0153694152832,1.0,283.1499938964844,284.2323303222656,298.6371459960937,299.87237548828125,293.1499938964844,293.1499938964844,283.1499938964844,22783.80078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.456326812505722,1.0,0.0,0.0,3.6026999950408936,3.6027231216430664,8.660630896883958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.9912109375,0.0,1457.4267578125,1895.4371337890625,0.0,389.4905700683594,0.894486665725708,1.0,0.0,3.0,1.0,0.0
17656740,297.58349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.9325355887413024,0.2246642261743545,0.2010454684495926,297.6854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.5618650913238525,0.1454556435346603,0.0481598190963268,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.5618650913238525,0.050000000745058,0.0355706773698329,297.6202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.5618650913238525,0.050000000745058,0.0481598190963268,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.5618650913238525,0.050000000745058,0.2284494489431381,284.9538269042969,284.95001220703125,300.2247314453125,295.6201477050781,298.74737548828125,297.6152648925781,284.9538879394531,1.0,0.1655020117759704,1.0,1.0,0.7290478348731995,1.0,-0.6736952662467957,0.2915436923503876,0.3821515440940857,0.1657372564077377,0.9324919581413268,0.9324919581413268,0.0,23.69479751586914,25.0,16438.00390625,0.0,44.51827239990234,1.0,283.1499938964844,284.2254638671875,298.6339416503906,299.8764038085937,293.1499938964844,293.1499938964844,283.1499938964844,23611.564453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4581236243247986,1.0,0.0,0.0,3.6542928218841553,3.6543164253234863,8.910457154343021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.23876953125,0.0,1520.05810546875,1895.4371337890625,0.0,393.7323913574219,0.9042104482650756,1.0,0.0,3.0,1.0,0.0
17656800,297.587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.981803297996521,0.2270144969224929,0.2029307037591934,297.67095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.7985256314277649,0.1464468240737915,0.1164028942584991,297.5476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.5929720401763916,0.050000000745058,0.0354398675262928,297.6363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.5929720401763916,0.050000000745058,0.0479827150702476,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.5929720401763916,0.050000000745058,0.2276093363761901,284.972900390625,284.95001220703125,300.2258605957031,295.61846923828125,298.757568359375,297.6236267089844,285.0082092285156,1.0,0.1669436693191528,1.0,1.0,0.7279244661331177,1.0,-0.7564419507980347,0.3292106389999389,0.4272312819957733,0.1869160383939743,0.9471279978752136,0.9471279978752136,0.0,20.030012130737305,43.0,17911.939453125,0.0,50.35150146484375,1.0,283.1499938964844,284.2997131347656,298.6370544433594,299.9042358398437,293.1499938964844,293.1499938964844,283.1499938964844,23661.671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596492648124695,1.0,0.0,0.0,3.67602801322937,3.67605185508728,9.01676799003326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.16552734375,0.0,1544.6986083984375,1895.4371337890625,0.0,397.3697204589844,0.9124436974525452,1.0,0.0,3.0,1.0,0.0
17656860,297.6022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168518066406,0.9638977646827698,0.2340141832828521,0.2092476636171341,297.5489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.8143714070320129,0.1406161934137344,0.1348865628242492,297.5918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.573078453540802,0.050000000745058,0.0355191677808761,297.6814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.573078453540802,0.050000000745058,0.0480900779366493,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.573078453540802,0.050000000745058,0.2281186133623123,285.11700439453125,284.95001220703125,300.2295837402344,295.6140441894531,298.7494201660156,297.60333251953125,285.11529541015625,1.0,0.1770259737968444,1.0,1.0,0.7255754470825195,1.0,-0.7870820164680481,0.3427666127681732,0.4443154036998749,0.1974686980247497,1.0,1.0,0.0,23.114089965820312,31.0,18974.720703125,0.0,58.62892150878906,1.0,283.1499938964844,284.3328857421875,298.7060241699219,300.08123779296875,293.1499938964844,293.1499938964844,283.1499938964844,23206.25,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4786554276943207,1.0,0.0,0.0,3.8383398056030273,3.838365077972412,9.83060203907371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.015625,0.0,1730.992431640625,1895.4371337890625,0.0,445.60107421875,0.9488590359687804,1.0,0.0,3.0,1.0,0.0
