time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168518066406,0.9638977646827698,0.2340141832828521,0.2092476636171341,297.5489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.8143714070320129,0.1406161934137344,0.1348865628242492,297.5918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.573078453540802,0.050000000745058,0.0355191677808761,297.6814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.573078453540802,0.050000000745058,0.0480900779366493,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.573078453540802,0.050000000745058,0.2281186133623123,285.11700439453125,284.95001220703125,300.2295837402344,295.6140441894531,298.7494201660156,297.60333251953125,285.11529541015625,1.0,0.1770259737968444,1.0,1.0,0.7255754470825195,1.0,-0.7870820164680481,0.3427666127681732,0.4443154036998749,0.1974686980247497,1.0,1.0,0.0,23.114089965820312,31.0,18974.720703125,0.0,58.62892150878906,1.0,283.1499938964844,284.3328857421875,298.7060241699219,300.08123779296875,293.1499938964844,293.1499938964844,283.1499938964844,23206.25,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4786554276943207,1.0,0.0,0.0,3.8383398056030273,3.838365077972412,9.83060203907371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.015625,0.0,1730.992431640625,1895.4371337890625,0.0,445.60107421875,0.9488590359687804,1.0,0.0,3.0,1.0,0.0
17656980,297.6390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2334899902344,0.9889042973518372,0.2434190511703491,0.2040583491325378,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.232177734375,0.8383708596229553,0.1396328955888748,0.1327429562807083,297.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2206726074219,0.5973923206329346,0.050000000745058,0.035423170775175,297.5850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322692871094,0.8448415398597717,0.1418925374746322,0.136011391878128,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2206726074219,0.5973923206329346,0.050000000745058,0.227502092719078,285.2318725585937,284.95001220703125,300.2343444824219,295.6105041503906,298.75201416015625,297.5903625488281,285.2372131347656,1.0,0.1824147701263427,1.0,1.0,0.7232264280319214,1.0,-0.8792141675949097,0.3854724764823913,0.4937416911125183,0.2223888039588928,1.0,1.0,0.0,20.853736877441406,25.0,20931.919921875,0.0,70.06414031982422,1.0,283.1499938964844,284.4190979003906,298.73077392578125,300.2205505371094,293.1499938964844,293.1499938964844,283.1499938964844,25105.24609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5024388432502747,1.0,0.0,0.0,3.9464807510375977,3.946507692337036,1.0392337799203233e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.39208984375,0.0,1881.4727783203125,1895.4371337890625,0.0,514.4599609375,0.9750947952270508,1.0,0.0,3.0,1.0,0.0
17657040,297.6390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2334899902344,0.9889042973518372,0.2434190511703491,0.2040583491325378,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.232177734375,0.8383708596229553,0.1396328955888748,0.1327429562807083,297.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2206726074219,0.5973923206329346,0.050000000745058,0.035423170775175,297.5850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322692871094,0.8448415398597717,0.1418925374746322,0.136011391878128,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2206726074219,0.5973923206329346,0.050000000745058,0.227502092719078,285.2318725585937,284.95001220703125,300.2343444824219,295.6105041503906,298.75201416015625,297.5903625488281,285.2372131347656,1.0,0.1824147701263427,1.0,1.0,0.7232264280319214,1.0,-0.8792141675949097,0.3854724764823913,0.4937416911125183,0.2223888039588928,1.0,1.0,0.0,20.853736877441406,25.0,20931.919921875,0.0,70.06414031982422,1.0,283.1499938964844,284.4190979003906,298.73077392578125,300.2205505371094,293.1499938964844,293.1499938964844,283.1499938964844,25105.24609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5024388432502747,1.0,0.0,0.0,3.9464807510375977,3.946507692337036,1.0392337799203233e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.39208984375,0.0,1881.4727783203125,1895.4371337890625,0.0,514.4599609375,0.9750947952270508,1.0,0.0,3.0,1.0,0.0
17657100,297.654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.235107421875,0.9899969696998596,0.2480260729789734,0.2069011926651001,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352600097656,0.8363879919052124,0.1401996314525604,0.1330309212207794,297.6565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2343139648437,0.5952568054199219,0.050000000745058,0.0354308634996414,297.53472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352600097656,0.8379578590393066,0.1396661549806594,0.1338293552398681,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2343139648437,0.5952568054199219,0.050000000745058,0.2275515049695968,285.2352600097656,284.95001220703125,300.2372131347656,295.609130859375,298.7597351074219,297.6009216308594,285.234130859375,1.0,0.1836034655570984,1.0,1.0,0.7220519781112671,1.0,-0.8841559886932373,0.3877564370632171,0.4963995218276977,0.2246547192335128,1.0,1.0,0.0,21.18899917602539,25.0,21026.091796875,0.0,71.10128021240234,1.0,283.1499938964844,284.40753173828125,298.7209167480469,300.23748779296875,293.1499938964844,293.1499938964844,283.1499938964844,26058.037109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132967233657837,1.0,0.0,0.0,3.999677896499634,3.9997055530548096,1.067439598045894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.97216796875,0.0,1958.587890625,1895.4371337890625,0.0,549.4395751953125,0.9852375388145448,1.0,0.0,3.0,1.0,0.0
17657160,297.6649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2299499511719,0.990626573562622,0.252272367477417,0.2086182236671447,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2301940917969,0.8362324833869934,0.1411153525114059,0.1337347626686096,297.6770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2311096191406,0.5939623713493347,0.050000000745058,0.0354355871677398,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2301940917969,0.8333402872085571,0.1384585201740265,0.1322589516639709,297.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2311096191406,0.5939623713493347,0.050000000745058,0.2275818288326263,285.230224609375,284.95001220703125,300.240478515625,295.6080627441406,298.7779846191406,297.63104248046875,285.2287292480469,1.0,0.1839957386255264,1.0,1.0,0.7213035821914673,1.0,-0.8852197527885437,0.3881068527698517,0.497112900018692,0.2259465754032135,1.0,1.0,0.0,21.38028717041016,25.0,21036.298828125,0.0,71.56929016113281,1.0,283.1499938964844,284.3974914550781,298.695068359375,300.22332763671875,293.1499938964844,293.1499938964844,283.1499938964844,26672.943359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.520509660243988,1.0,0.0,0.0,4.033637523651123,4.033665657043457,1.0856429071282037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.39501953125,0.0,2008.901611328125,1895.4371337890625,0.0,574.0126342773438,0.9963106513023376,1.0,0.0,3.0,1.0,0.0
17657220,297.7337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2729797363281,0.9784824848175048,0.2650983333587646,0.1826274693012237,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27154541015625,0.864639163017273,0.1434867680072784,0.1356365978717804,297.591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.8644063472747803,0.1412713825702667,0.1000996157526969,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713928222656,0.8554551601409912,0.1383365094661712,0.1313103139400482,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.262451171875,0.6132386326789856,0.050000000745058,0.2271536439657211,285.2713928222656,284.95001220703125,300.2475891113281,295.6070251464844,298.78875732421875,297.6381225585937,285.2802124023437,1.0,0.1865162104368209,1.0,1.0,0.7199316024780273,1.0,-0.9322749376296996,0.4102635383605957,0.522011399269104,0.2388184517621994,1.0,1.0,0.0,19.656354904174805,25.0,21874.623046875,0.0,77.1617202758789,1.0,283.1499938964844,284.43505859375,298.65631103515625,300.2161865234375,293.1499938964844,293.1499938964844,283.1499938964844,27240.814453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5285390019416809,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.102453779822099e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.5439453125,0.0,2055.742919921875,1895.4371337890625,0.0,602.6849975585938,1.0,1.0,0.0,3.0,1.0,0.0
17657280,297.74102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27752685546875,0.9788323044776917,0.2664135098457336,0.1832295954227447,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.864514946937561,0.1437457948923111,0.1358638405799865,297.57861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763366699219,0.8630915880203247,0.1404706388711929,0.0998517498373985,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762756347656,0.8549823760986328,0.1384512186050415,0.1313642114400863,297.54443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.268310546875,0.6128040552139282,0.050000000745058,0.2271627932786941,285.2762756347656,284.95001220703125,300.2483215332031,295.60699462890625,298.7863464355469,297.6335754394531,285.2830810546875,1.0,0.1867166310548782,1.0,1.0,0.7198067307472229,1.0,-0.9330340027809144,0.4106114506721496,0.5224225521087646,0.2391463667154312,1.0,1.0,0.0,19.7165584564209,28.0,21908.451171875,0.0,77.39624786376953,1.0,283.1499938964844,284.43701171875,298.6549072265625,300.21734619140625,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5292001962661743,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.102453779822099e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.23291015625,0.0,2055.742919921875,1895.4371337890625,0.0,605.10986328125,1.0,1.0,0.0,3.0,1.0,0.0
17657340,297.7899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.30963134765625,0.9841704964637756,0.2789565920829773,0.1932878792285919,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3090515136719,0.8612467646598816,0.147338718175888,0.1390873342752456,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3089294433594,0.8409154415130615,0.1349339932203292,0.0954019576311111,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3089904785156,0.8500009179115295,0.1414021849632263,0.1335953027009964,297.5717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3055725097656,0.6054086089134216,0.050000000745058,0.2273204028606414,285.3089904785156,284.95001220703125,300.2582092285156,295.6075744628906,298.7572021484375,297.5713195800781,285.313232421875,1.0,0.1903258860111236,1.0,1.0,0.7183099389076233,1.0,-0.9464989900588988,0.4169542789459228,0.5295447111129761,0.2439200580120086,1.0,1.0,0.0,20.74039649963379,31.0,22463.62890625,0.0,81.52079010009766,1.0,283.1499938964844,284.469482421875,298.64410400390625,300.2372436523437,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5362072587013245,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.8759765625,0.0,2055.742919921875,1895.4371337890625,0.0,631.418701171875,1.0,1.0,0.0,3.0,1.0,0.0
17657400,297.7899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.30963134765625,0.9841704964637756,0.2789565920829773,0.1932878792285919,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3090515136719,0.8612467646598816,0.147338718175888,0.1390873342752456,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3089294433594,0.8409154415130615,0.1349339932203292,0.0954019576311111,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3089904785156,0.8500009179115295,0.1414021849632263,0.1335953027009964,297.5717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3055725097656,0.6054086089134216,0.050000000745058,0.2273204028606414,285.3089904785156,284.95001220703125,300.2582092285156,295.6075744628906,298.7572021484375,297.5713195800781,285.313232421875,1.0,0.1903258860111236,1.0,1.0,0.7183099389076233,1.0,-0.9464989900588988,0.4169542789459228,0.5295447111129761,0.2439200580120086,1.0,1.0,0.0,20.74039649963379,31.0,22463.62890625,0.0,81.52079010009766,1.0,283.1499938964844,284.469482421875,298.64410400390625,300.2372436523437,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5362072587013245,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.8759765625,0.0,2055.742919921875,1895.4371337890625,0.0,631.418701171875,1.0,1.0,0.0,3.0,1.0,0.0
17657460,297.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3430480957031,0.9885614514350892,0.2882720828056335,0.2031968384981155,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424072265625,0.8594489693641663,0.1515738517045974,0.1429868638515472,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.8302040100097656,0.1351372301578521,0.0947364568710327,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423156738281,0.8478107452392578,0.1452632844448089,0.1371086835861206,297.5971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.338623046875,0.5980361104011536,0.050000000745058,0.2274848669767379,285.3423156738281,284.95001220703125,300.2704772949219,295.6099853515625,298.77862548828125,297.5953674316406,285.3469543457031,1.0,0.1948591917753219,1.0,1.0,0.7163330912590027,1.0,-0.9666864275932312,0.4268116354942322,0.539874792098999,0.2500386834144592,1.0,1.0,0.0,21.87426948547364,34.0,22922.884765625,0.0,87.24243927001953,1.0,283.1499938964844,284.49627685546875,298.6397705078125,300.2589111328125,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5419935584068298,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.1650390625,0.0,2055.742919921875,1895.4371337890625,0.0,654.0074462890625,1.0,1.0,0.0,3.0,1.0,0.0
17657520,297.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3430480957031,0.9885614514350892,0.2882720828056335,0.2031968384981155,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424072265625,0.8594489693641663,0.1515738517045974,0.1429868638515472,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.8302040100097656,0.1351372301578521,0.0947364568710327,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423156738281,0.8478107452392578,0.1452632844448089,0.1371086835861206,297.5971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.338623046875,0.5980361104011536,0.050000000745058,0.2274848669767379,285.3423156738281,284.95001220703125,300.2704772949219,295.6099853515625,298.77862548828125,297.5953674316406,285.3469543457031,1.0,0.1948591917753219,1.0,1.0,0.7163330912590027,1.0,-0.9666864275932312,0.4268116354942322,0.539874792098999,0.2500386834144592,1.0,1.0,0.0,21.87426948547364,34.0,22922.884765625,0.0,87.24243927001953,1.0,283.1499938964844,284.49627685546875,298.6397705078125,300.2589111328125,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5419935584068298,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.1650390625,0.0,2055.742919921875,1895.4371337890625,0.0,654.0074462890625,1.0,1.0,0.0,3.0,1.0,0.0
17657580,298.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5272216796875,0.871975839138031,0.3165592551231384,0.0872586593031883,297.5182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5266418457031,0.871975839138031,0.1619241088628769,0.0918875634670257,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5253601074219,0.871975839138031,0.142680749297142,0.0678678378462791,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52642822265625,0.871975839138031,0.1548817902803421,0.0918875560164451,297.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939270019531,0.975259244441986,0.1337562203407287,0.5961573123931885,285.4838256835937,284.95001220703125,300.2854309082031,295.6145324707031,298.8168334960937,297.6103820800781,285.5399780273437,1.0,0.2039774656295776,1.0,1.0,0.7143561840057373,1.0,-1.1222244501113892,0.5041540265083313,0.6180704236030579,0.283295065164566,1.0,1.0,0.0,15.390087127685549,54.0,25970.87890625,0.0,109.58077239990234,1.0,283.1499938964844,284.6680908203125,298.6709289550781,300.3930358886719,293.1499938964844,293.1499938964844,283.1499938964844,27250.58203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5518158078193665,1.0,0.0,0.0,4.064700126647949,4.064728736877441,1.1024282002836117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.50927734375,0.0,2055.760009765625,1895.4371337890625,0.0,694.2083129882812,1.0,1.0,0.0,3.0,1.0,0.0
17657640,298.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5272216796875,0.871975839138031,0.3165592551231384,0.0872586593031883,297.5182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5266418457031,0.871975839138031,0.1619241088628769,0.0918875634670257,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5253601074219,0.871975839138031,0.142680749297142,0.0678678378462791,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52642822265625,0.871975839138031,0.1548817902803421,0.0918875560164451,297.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939270019531,0.975259244441986,0.1337562203407287,0.5961573123931885,285.4838256835937,284.95001220703125,300.2854309082031,295.6145324707031,298.8168334960937,297.6103820800781,285.5399780273437,1.0,0.2039774656295776,1.0,1.0,0.7143561840057373,1.0,-1.1222244501113892,0.5041540265083313,0.6180704236030579,0.283295065164566,1.0,1.0,0.0,15.390087127685549,54.0,25970.87890625,0.0,109.58077239990234,1.0,283.1499938964844,284.6680908203125,298.6709289550781,300.3930358886719,293.1499938964844,293.1499938964844,283.1499938964844,27250.58203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5518158078193665,1.0,0.0,0.0,4.064700126647949,4.064728736877441,1.1024282002836117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.50927734375,0.0,2055.760009765625,1895.4371337890625,0.0,694.2083129882812,1.0,1.0,0.0,3.0,1.0,0.0
17657700,298.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.615966796875,0.8858590126037598,0.3308426141738891,0.0962424278259277,297.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6159362792969,0.8858590126037598,0.168894425034523,0.101347915828228,297.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.61651611328125,0.8989643454551697,0.1469103246927261,0.0781284198164939,297.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6159362792969,0.8858590126037598,0.1610625684261322,0.101347915828228,297.48956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61871337890625,0.9580477476119996,0.1309629827737808,0.5949586033821106,285.6214904785156,284.95001220703125,300.2940368652344,295.61767578125,298.97119140625,297.8788452148437,285.6393127441406,1.0,0.211908608675003,1.0,1.0,0.713367760181427,1.0,-1.1639890670776367,0.5256175398826599,0.6383715867996216,0.2913071513175964,1.0,1.0,0.0,16.446163177490234,54.0,26838.34765625,0.0,122.3295440673828,1.0,283.1499938964844,284.7216491699219,298.7131652832031,300.5132141113281,293.1499938964844,293.1499938964844,283.1499938964844,27240.845703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5636447072029114,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.102453779822099e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.29150390625,0.0,2055.7431640625,1895.4371337890625,0.0,745.8629760742188,1.0,1.0,0.0,3.0,1.0,0.0
17657760,298.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.8991498947143555,0.3398276269435882,0.1055819168686866,297.591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.8991498947143555,0.1740889102220535,0.1111828461289405,297.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7023010253906,0.9760417938232422,0.1467074304819107,0.102925956249237,297.5682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.8991498947143555,0.1657384186983108,0.1111828461289405,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.9356205463409424,0.1296172589063644,0.5864418745040894,285.7042236328125,284.95001220703125,300.303466796875,295.6214294433594,298.96368408203125,297.8460693359375,285.72222900390625,1.0,0.2219948321580886,1.0,1.0,0.7134448289871216,1.0,-1.221711039543152,0.5550764203071594,0.6666345596313477,0.3016393482685089,1.0,1.0,0.0,17.74297523498535,74.0,28010.94140625,0.0,140.2642059326172,1.0,283.1499938964844,284.7891540527344,298.7381286621094,300.611083984375,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.576653242111206,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.102453779822099e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.3984375,0.0,2055.742919921875,1895.4371337890625,0.0,806.9788208007812,1.0,1.0,0.0,3.0,1.0,0.0
17657820,298.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023742675781,0.9388982057571412,0.34860959649086,0.1361804455518722,297.5794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026794433594,0.990675687789917,0.1785594224929809,0.1687179207801818,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017944335937,0.9254958033561708,0.1455125361680984,0.1020647659897804,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9036560058594,0.974818468093872,0.1679059565067291,0.1595381498336792,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.900146484375,0.8866685628890991,0.1292970329523086,0.5820431113243103,285.9054870605469,284.95001220703125,300.3248596191406,295.6309509277344,298.972900390625,297.81689453125,285.9267578125,1.0,0.2477606534957885,1.0,1.0,0.7135990858078003,1.0,-1.364547848701477,0.6284835934638977,0.7360642552375793,0.326450377702713,1.0,1.0,0.0,21.612916946411133,94.0,30793.931640625,0.0,196.3364715576172,1.0,283.1499938964844,284.9506530761719,298.7652587890625,300.8003845214844,293.1499938964844,293.1499938964844,283.04998779296875,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6038824915885925,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.19140625,0.0,2055.742919921875,1895.4371337890625,0.0,950.634033203125,1.0,1.0,0.0,3.0,1.0,0.0
17657880,298.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023742675781,0.9388982057571412,0.34860959649086,0.1361804455518722,297.5794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026794433594,0.990675687789917,0.1785594224929809,0.1687179207801818,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017944335937,0.9254958033561708,0.1455125361680984,0.1020647659897804,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9036560058594,0.974818468093872,0.1679059565067291,0.1595381498336792,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.900146484375,0.8866685628890991,0.1292970329523086,0.5820431113243103,285.9054870605469,284.95001220703125,300.3248596191406,295.6309509277344,298.972900390625,297.81689453125,285.9267578125,1.0,0.2477606534957885,1.0,1.0,0.7135990858078003,1.0,-1.364547848701477,0.6284835934638977,0.7360642552375793,0.326450377702713,1.0,1.0,0.0,21.612916946411133,94.0,30793.931640625,0.0,196.3364715576172,1.0,283.1499938964844,284.9506530761719,298.7652587890625,300.8003845214844,293.1499938964844,293.1499938964844,283.04998779296875,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6038824915885925,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.19140625,0.0,2055.742919921875,1895.4371337890625,0.0,950.634033203125,1.0,1.0,0.0,3.0,1.0,0.0
17657940,297.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0344543457031,0.9964905977249146,0.3444414436817169,0.2292080074548721,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0328369140625,0.8807852268218994,0.1768808513879776,0.1682352125644683,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0309753417969,0.828037440776825,0.1466673016548156,0.1027378141880035,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.03240966796875,0.8651998043060303,0.1680621206760406,0.1595558375120163,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.7967173457145691,0.1300204396247863,0.5862193703651428,286.0342102050781,284.95001220703125,300.3500061035156,295.643310546875,298.9478454589844,297.7287292480469,286.0480041503906,1.0,0.2785148024559021,1.0,1.0,0.7137532830238342,1.0,-1.4984967708587646,0.6963440775871277,0.8021527528762817,0.3539749383926391,1.0,1.0,0.0,31.497520446777344,114.0,33596.16796875,0.0,270.7023010253906,1.0,283.0511779785156,285.0199584960937,298.7948303222656,301.0257568359375,293.1499938964844,293.1499938964844,282.75,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361181735992432,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.02490234375,0.0,2055.742919921875,1895.4371337890625,0.0,1147.7332763671875,1.0,1.0,0.0,3.0,1.0,0.0
17658000,297.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0344543457031,0.9964905977249146,0.3444414436817169,0.2292080074548721,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0328369140625,0.8807852268218994,0.1768808513879776,0.1682352125644683,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0309753417969,0.828037440776825,0.1466673016548156,0.1027378141880035,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.03240966796875,0.8651998043060303,0.1680621206760406,0.1595558375120163,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.7967173457145691,0.1300204396247863,0.5862193703651428,286.0342102050781,284.95001220703125,300.3500061035156,295.643310546875,298.9478454589844,297.7287292480469,286.0480041503906,1.0,0.2785148024559021,1.0,1.0,0.7137532830238342,1.0,-1.4984967708587646,0.6963440775871277,0.8021527528762817,0.3539749383926391,1.0,1.0,0.0,31.497520446777344,114.0,33596.16796875,0.0,270.7023010253906,1.0,283.0511779785156,285.0199584960937,298.7948303222656,301.0257568359375,293.1499938964844,293.1499938964844,282.75,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361181735992432,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.02490234375,0.0,2055.742919921875,1895.4371337890625,0.0,1147.7332763671875,1.0,1.0,0.0,3.0,1.0,0.0
17658060,297.6612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.953125,0.9786726236343384,0.3273031115531921,0.2990852892398834,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9519348144531,0.7916985154151917,0.1776419878005981,0.16912941634655,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95147705078125,0.7457655072212219,0.148406520485878,0.1043960526585578,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9518127441406,0.7790852785110474,0.1695722043514251,0.161374807357788,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9511413574219,0.7167277336120605,0.1299916505813598,0.5902808904647827,285.9526062011719,284.95001220703125,300.3780517578125,295.6579895019531,298.87713623046875,297.5646057128906,285.95758056640625,1.0,0.3109070658683777,1.0,1.0,0.7162289023399353,1.0,-1.5972397327423096,0.744361937046051,0.8528778553009033,0.3782414495944977,1.0,1.0,0.0,48.4094123840332,102.0,36197.06640625,0.0,361.05902099609375,1.0,282.75341796875,284.8804931640625,298.8109130859375,301.2496337890625,293.1499938964844,293.1499938964844,282.45001220703125,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708471179008484,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.04052734375,0.0,2055.742919921875,1895.4371337890625,0.0,1388.7203369140625,1.0,1.0,0.0,3.0,1.0,0.0
17658120,297.6612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.953125,0.9786726236343384,0.3273031115531921,0.2990852892398834,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9519348144531,0.7916985154151917,0.1776419878005981,0.16912941634655,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95147705078125,0.7457655072212219,0.148406520485878,0.1043960526585578,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9518127441406,0.7790852785110474,0.1695722043514251,0.161374807357788,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9511413574219,0.7167277336120605,0.1299916505813598,0.5902808904647827,285.9526062011719,284.95001220703125,300.3780517578125,295.6579895019531,298.87713623046875,297.5646057128906,285.95758056640625,1.0,0.3109070658683777,1.0,1.0,0.7162289023399353,1.0,-1.5972397327423096,0.744361937046051,0.8528778553009033,0.3782414495944977,1.0,1.0,0.0,48.4094123840332,102.0,36197.06640625,0.0,361.05902099609375,1.0,282.75341796875,284.8804931640625,298.8109130859375,301.2496337890625,293.1499938964844,293.1499938964844,282.45001220703125,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708471179008484,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.04052734375,0.0,2055.742919921875,1895.4371337890625,0.0,1388.7203369140625,1.0,1.0,0.0,3.0,1.0,0.0
17658180,297.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166442871094,0.8905171155929565,0.3197309970855713,0.2897586226463318,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7175598144531,0.7359089255332947,0.1784504950046539,0.1706672012805938,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179870605469,0.6946665048599243,0.1494560837745666,0.105801522731781,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176513671875,0.7258775234222412,0.1706307679414749,0.1632415950298309,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7185363769531,0.6606865525245667,0.1288075298070907,0.5894345045089722,285.717041015625,284.95001220703125,300.4078674316406,295.6742858886719,298.8382568359375,297.4689025878906,285.7132263183594,1.0,0.3275858163833618,1.0,1.0,0.7187045216560364,1.0,-1.5829510688781738,0.7364359498023987,0.8465151190757751,0.3736035227775574,1.0,1.0,0.0,66.43697357177734,90.0,36789.2265625,0.0,404.0820007324219,1.0,282.4564819335937,284.6227722167969,298.7608947753906,301.2773742675781,293.1499938964844,293.1499938964844,282.1499938964844,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919793486595154,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.9775390625,0.0,2055.742919921875,1895.4371337890625,0.0,1548.0396728515625,1.0,1.0,0.0,3.0,1.0,0.0
17658240,297.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166442871094,0.8905171155929565,0.3197309970855713,0.2897586226463318,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7175598144531,0.7359089255332947,0.1784504950046539,0.1706672012805938,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179870605469,0.6946665048599243,0.1494560837745666,0.105801522731781,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176513671875,0.7258775234222412,0.1706307679414749,0.1632415950298309,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7185363769531,0.6606865525245667,0.1288075298070907,0.5894345045089722,285.717041015625,284.95001220703125,300.4078674316406,295.6742858886719,298.8382568359375,297.4689025878906,285.7132263183594,1.0,0.3275858163833618,1.0,1.0,0.7187045216560364,1.0,-1.5829510688781738,0.7364359498023987,0.8465151190757751,0.3736035227775574,1.0,1.0,0.0,66.43697357177734,90.0,36789.2265625,0.0,404.0820007324219,1.0,282.4564819335937,284.6227722167969,298.7608947753906,301.2773742675781,293.1499938964844,293.1499938964844,282.1499938964844,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919793486595154,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.9775390625,0.0,2055.742919921875,1895.4371337890625,0.0,1548.0396728515625,1.0,1.0,0.0,3.0,1.0,0.0
17658300,297.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.55279541015625,0.874835729598999,0.3187702000141144,0.2885230183601379,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606994628906,0.7258472442626953,0.1788020581007003,0.1712167263031005,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.6838928461074829,0.1497866511344909,0.1062209829688072,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5615539550781,0.7158587574958801,0.1710249334573745,0.1638505160808563,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.56793212890625,0.649307906627655,0.1280776411294937,0.587266743183136,285.556396484375,284.95001220703125,300.42340087890625,295.6829833984375,298.8311767578125,297.44366455078125,285.5302734375,1.0,0.3322230577468872,1.0,1.0,0.7199423313140869,1.0,-1.580760478973389,0.7349321246147156,0.8458283543586731,0.3725720047950744,1.0,1.0,0.0,71.3590316772461,90.0,37594.20703125,0.0,416.1431274414063,1.0,282.1895751953125,284.4180908203125,298.7657165527344,301.38433837890625,293.1499938964844,293.1499938964844,282.1499938964844,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999867558479309,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.44873046875,0.0,2055.742919921875,1895.4371337890625,0.0,1610.6484375,1.0,1.0,0.0,3.0,1.0,0.0
17658360,297.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691772460937,0.866102397441864,0.3183252811431885,0.2879886627197265,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.470458984375,0.720066487789154,0.1790841072797775,0.1716250777244568,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710998535156,0.6777165532112122,0.1499822437763214,0.1064855307340622,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4705810546875,0.7098328471183777,0.1713193356990814,0.1642857640981674,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47186279296875,0.6423332691192627,0.1272471398115158,0.5843091011047363,285.4697570800781,284.95001220703125,300.4393310546875,295.6920166015625,298.8270874023437,297.422607421875,285.4657897949219,1.0,0.3348595798015594,1.0,1.0,0.7200430035591125,1.0,-1.57789945602417,0.7334648966789246,0.8444345593452454,0.3717521429061889,1.0,1.0,0.0,74.44073486328125,78.0,37514.87890625,0.0,422.856201171875,1.0,282.1541748046875,284.36248779296875,298.7259521484375,301.2782897949219,293.1499938964844,293.1499938964844,281.8500061035156,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010000348091125,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.75390625,0.0,2055.742919921875,1895.4371337890625,0.0,1618.654296875,1.0,1.0,0.0,3.0,1.0,0.0
17658420,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22100830078125,0.861129641532898,0.3181129693984985,0.2877266705036163,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22235107421875,0.7171045541763306,0.1796188205480575,0.1722246557474136,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230834960937,0.6743451952934265,0.1501915454864502,0.1067355349659919,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225341796875,0.7066276669502258,0.1718013882637024,0.164858803153038,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239990234375,0.6364073753356934,0.1255121231079101,0.5770012140274048,285.2216186523437,284.95001220703125,300.47235107421875,295.71112060546875,298.8236389160156,297.38824462890625,285.21746826171875,1.0,0.3355050384998321,1.0,1.0,0.720244288444519,1.0,-1.5705208778381348,0.7297646403312683,0.8407562375068665,0.3697410523891449,1.0,1.0,0.0,76.2257308959961,66.0,38196.77734375,0.0,423.5773315429688,1.0,281.85321044921875,284.1014404296875,298.7245483398437,301.3100280761719,293.1499938964844,293.1499938964844,281.54998779296875,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059832215309143,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.6044921875,0.0,2055.742919921875,1895.4371337890625,0.0,1658.2879638671875,1.0,1.0,0.0,3.0,1.0,0.0
17658480,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22100830078125,0.861129641532898,0.3181129693984985,0.2877266705036163,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22235107421875,0.7171045541763306,0.1796188205480575,0.1722246557474136,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230834960937,0.6743451952934265,0.1501915454864502,0.1067355349659919,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225341796875,0.7066276669502258,0.1718013882637024,0.164858803153038,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239990234375,0.6364073753356934,0.1255121231079101,0.5770012140274048,285.2216186523437,284.95001220703125,300.47235107421875,295.71112060546875,298.8236389160156,297.38824462890625,285.21746826171875,1.0,0.3355050384998321,1.0,1.0,0.720244288444519,1.0,-1.5705208778381348,0.7297646403312683,0.8407562375068665,0.3697410523891449,1.0,1.0,0.0,76.2257308959961,66.0,38196.77734375,0.0,423.5773315429688,1.0,281.85321044921875,284.1014404296875,298.7245483398437,301.3100280761719,293.1499938964844,293.1499938964844,281.54998779296875,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059832215309143,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.6044921875,0.0,2055.742919921875,1895.4371337890625,0.0,1658.2879638671875,1.0,1.0,0.0,3.0,1.0,0.0
17658540,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.866668164730072,0.3180096447467804,0.2875454127788543,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.7221351861953735,0.1800976693630218,0.1725955009460449,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.6790668368339539,0.1502149850130081,0.1067108288407325,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7119184732437134,0.1721611768007278,0.1651308238506317,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.6375191807746887,0.1237706914544105,0.5687346458435059,284.9755859375,284.95001220703125,300.5067749023437,295.7314453125,298.82330322265625,297.3587951660156,284.9710998535156,1.0,0.3315963447093963,1.0,1.0,0.7204455733299255,1.0,-1.561121940612793,0.7250662446022034,0.8360557556152344,0.3672201633453369,1.0,1.0,0.0,73.72582244873047,54.0,38822.31640625,0.0,411.7893981933594,1.0,281.5567321777344,283.8429870605469,298.7364196777344,301.35552978515625,293.1499938964844,293.1499938964844,281.25,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098764777183533,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.7275390625,0.0,2055.742919921875,1895.4371337890625,0.0,1689.5511474609375,1.0,1.0,0.0,3.0,1.0,0.0
17658600,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.866668164730072,0.3180096447467804,0.2875454127788543,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.7221351861953735,0.1800976693630218,0.1725955009460449,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.6790668368339539,0.1502149850130081,0.1067108288407325,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7119184732437134,0.1721611768007278,0.1651308238506317,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.6375191807746887,0.1237706914544105,0.5687346458435059,284.9755859375,284.95001220703125,300.5067749023437,295.7314453125,298.82330322265625,297.3587951660156,284.9710998535156,1.0,0.3315963447093963,1.0,1.0,0.7204455733299255,1.0,-1.561121940612793,0.7250662446022034,0.8360557556152344,0.3672201633453369,1.0,1.0,0.0,73.72582244873047,54.0,38822.31640625,0.0,411.7893981933594,1.0,281.5567321777344,283.8429870605469,298.7364196777344,301.35552978515625,293.1499938964844,293.1499938964844,281.25,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098764777183533,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.7275390625,0.0,2055.742919921875,1895.4371337890625,0.0,1689.5511474609375,1.0,1.0,0.0,3.0,1.0,0.0
17658660,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675170898437,0.8804447054862976,0.317910224199295,0.2872391045093536,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.765625,0.7332072854042053,0.1805876940488815,0.1728373616933822,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76495361328125,0.6903184652328491,0.1501836031675338,0.1065349876880645,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.7230840921401978,0.1724923402070999,0.1652312874794006,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7642517089844,0.6442091464996338,0.1220892816781997,0.5601089000701904,284.7664794921875,284.95001220703125,300.5424499511719,295.7528991699219,298.8263854980469,297.3334045410156,284.7770690917969,1.0,0.3245188295841217,1.0,1.0,0.7194536924362183,1.0,-1.5505985021591189,0.7202083468437195,0.830390214920044,0.3648161888122558,0.7892237305641174,0.7892237305641174,0.0,68.3203125,42.0,38899.6484375,0.0,391.8636474609375,1.0,281.2552185058594,283.66455078125,298.751708984375,301.38214111328125,293.1499938964844,293.1499938964844,281.54998779296875,43854.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712946891784668,1.0,0.0,0.0,3.838279485702514,3.838308572769165,9.830292810875108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.34423828125,0.0,1893.3826904296875,1895.4371337890625,0.0,1714.38720703125,0.9624966382980348,1.0,0.0,3.0,1.0,0.0
17658720,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675170898437,0.8804447054862976,0.317910224199295,0.2872391045093536,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.765625,0.7332072854042053,0.1805876940488815,0.1728373616933822,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76495361328125,0.6903184652328491,0.1501836031675338,0.1065349876880645,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.7230840921401978,0.1724923402070999,0.1652312874794006,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7642517089844,0.6442091464996338,0.1220892816781997,0.5601089000701904,284.7664794921875,284.95001220703125,300.5424499511719,295.7528991699219,298.8263854980469,297.3334045410156,284.7770690917969,1.0,0.3245188295841217,1.0,1.0,0.7194536924362183,1.0,-1.5505985021591189,0.7202083468437195,0.830390214920044,0.3648161888122558,0.7892237305641174,0.7892237305641174,0.0,68.3203125,42.0,38899.6484375,0.0,391.8636474609375,1.0,281.2552185058594,283.66455078125,298.751708984375,301.38214111328125,293.1499938964844,293.1499938964844,281.54998779296875,43854.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712946891784668,1.0,0.0,0.0,3.838279485702514,3.838308572769165,9.830292810875108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.34423828125,0.0,1893.3826904296875,1895.4371337890625,0.0,1714.38720703125,0.9624966382980348,1.0,0.0,3.0,1.0,0.0
17658780,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.906174898147583,0.3198577463626861,0.2881466746330261,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.7531249523162842,0.1820589154958725,0.1736218333244323,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.7106973528862,0.1510739475488662,0.1067211031913757,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7421927452087402,0.1737442910671234,0.1658243089914322,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.6591684222221375,0.1212271898984909,0.5535525679588318,284.9775390625,284.95001220703125,300.57928466796875,295.7753601074219,298.83892822265625,297.32373046875,284.9722900390625,1.0,0.3153955042362213,1.0,1.0,0.718461811542511,1.0,-1.5456880331039429,0.7181483507156372,0.8275396227836609,0.3638250529766083,0.9082896113395692,0.9082896113395692,0.0,60.49385070800781,30.0,38417.87890625,0.0,368.6997985839844,1.0,281.5442199707031,283.8517761230469,298.70916748046875,301.21875,293.1499938964844,293.1499938964844,281.25,31802.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693732500076294,1.0,0.0,0.0,3.983467102050781,3.9834954738616943,1.0588044005999109e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.6376953125,0.0,1984.1595458984373,1895.4371337890625,0.0,1561.646484375,0.9883360862731934,1.0,0.0,3.0,1.0,0.0
