time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658840,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.906174898147583,0.3198577463626861,0.2881466746330261,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.7531249523162842,0.1820589154958725,0.1736218333244323,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.7106973528862,0.1510739475488662,0.1067211031913757,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7421927452087402,0.1737442910671234,0.1658243089914322,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.6591684222221375,0.1212271898984909,0.5535525679588318,284.9775390625,284.95001220703125,300.57928466796875,295.7753601074219,298.83892822265625,297.32373046875,284.9722900390625,1.0,0.3153955042362213,1.0,1.0,0.718461811542511,1.0,-1.5456880331039429,0.7181483507156372,0.8275396227836609,0.3638250529766083,0.9082896113395692,0.9082896113395692,0.0,60.49385070800781,30.0,38417.87890625,0.0,368.6997985839844,1.0,281.5442199707031,283.8517761230469,298.70916748046875,301.21875,293.1499938964844,293.1499938964844,281.25,31802.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693732500076294,1.0,0.0,0.0,3.983467102050781,3.9834954738616943,1.0588044005999109e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.6376953125,0.0,1984.1595458984373,1895.4371337890625,0.0,1561.646484375,0.9883360862731934,1.0,0.0,3.0,1.0,0.0
17658900,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.9259156584739684,0.3206183016300201,0.2888919413089752,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.7676135301589966,0.1828549355268478,0.1742521226406097,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.7237986922264099,0.1515643894672393,0.106975644826889,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293151855469,0.7559322714805603,0.1744266152381897,0.1663453131914138,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83648681640625,0.6708160638809204,0.1209413111209869,0.5514653921127319,284.8255920410156,284.95001220703125,300.5980834960937,295.78692626953125,298.8458557128906,297.3196716308594,284.8072204589844,1.0,0.3103499114513397,1.0,1.0,0.7179659008979797,1.0,-1.5457655191421509,0.7183601260185242,0.8274054527282715,0.3640113174915313,0.7949461340904236,0.7949461340904236,0.0,55.9475212097168,30.0,38952.08203125,0.0,356.7782897949219,1.0,281.2905578613281,283.67724609375,298.8070068359375,301.4541320800781,293.1499938964844,293.1499938964844,281.25,39813.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003729343414307,1.0,0.0,0.0,3.908992767333984,3.9090218544006334,1.0195840332016817e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.33740234375,0.0,1951.54052734375,1895.4371337890625,0.0,1613.697509765625,0.972719132900238,1.0,0.0,3.0,1.0,0.0
17658960,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.9486459493637084,0.3211864233016968,0.2892316877841949,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.7847121953964233,0.1835968047380447,0.1747638583183288,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.738163411617279,0.151997372508049,0.1071399897336959,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.7722862958908081,0.1750547140836715,0.1667512059211731,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.6847266554832458,0.1206485405564308,0.5492005348205566,284.8598327636719,284.95001220703125,300.6171569824219,295.7987060546875,298.8522644042969,297.3144226074219,284.8763122558594,1.0,0.304985761642456,1.0,1.0,0.7174727320671082,1.0,-1.5447537899017334,0.7180335521697998,0.8267202377319336,0.3639189600944519,0.775134265422821,0.775134265422821,0.0,51.3002815246582,25.0,38452.70703125,0.0,344.0519714355469,1.0,281.2562255859375,283.7832946777344,298.80621337890625,301.3808898925781,293.1499938964844,293.1499938964844,281.54998779296875,45146.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010106444358826,1.0,0.0,0.0,3.624018430709839,3.624045610427856,8.763429377722787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.8447265625,0.0,1646.6922607421875,1895.4371337890625,0.0,1618.7379150390625,0.9207695126533508,1.0,0.0,3.0,1.0,0.0
17659020,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9921916127204896,0.3237660527229309,0.2909099757671356,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.823310375213623,0.1857903748750686,0.1763192266225814,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.7729243040084839,0.1535409688949585,0.107843242585659,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8108817338943481,0.1769856214523315,0.1680679470300674,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7168072462081909,0.1206705123186111,0.5469202995300293,285.026123046875,284.95001220703125,300.6558837890625,295.82281494140625,298.8711853027344,297.3140869140625,285.02008056640625,1.0,0.2962068617343902,1.0,1.0,0.716486394405365,1.0,-1.54831862449646,0.72015780210495,0.8281608819961548,0.3651171624660492,0.909703493118286,0.909703493118286,0.0,43.06158447265625,25.0,38381.84765625,0.0,324.10552978515625,1.0,281.5433044433594,283.9021911621094,298.7828369140625,301.28515625,293.1499938964844,293.1499938964844,281.25,30169.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6878940463066101,1.0,0.0,0.0,3.8952808380126953,3.895308017730713,1.0124435902980622e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.244140625,0.0,1856.853759765625,1895.4371337890625,0.0,1516.5562744140625,0.9678560495376588,1.0,0.0,3.0,1.0,0.0
17659080,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9921916127204896,0.3237660527229309,0.2909099757671356,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.823310375213623,0.1857903748750686,0.1763192266225814,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.7729243040084839,0.1535409688949585,0.107843242585659,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8108817338943481,0.1769856214523315,0.1680679470300674,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7168072462081909,0.1206705123186111,0.5469202995300293,285.026123046875,284.95001220703125,300.6558837890625,295.82281494140625,298.8711853027344,297.3140869140625,285.02008056640625,1.0,0.2962068617343902,1.0,1.0,0.716486394405365,1.0,-1.54831862449646,0.72015780210495,0.8281608819961548,0.3651171624660492,0.909703493118286,0.909703493118286,0.0,43.06158447265625,25.0,38381.84765625,0.0,324.10552978515625,1.0,281.5433044433594,283.9021911621094,298.7828369140625,301.28515625,293.1499938964844,293.1499938964844,281.25,30169.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6878940463066101,1.0,0.0,0.0,3.8952808380126953,3.895308017730713,1.0124435902980622e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.244140625,0.0,1856.853759765625,1895.4371337890625,0.0,1516.5562744140625,0.9678560495376588,1.0,0.0,3.0,1.0,0.0
17659140,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.9990000128746032,0.3271826207637787,0.2759139537811279,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8480843305587769,0.1876314878463745,0.1780398935079574,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.7976892590522766,0.1547261029481887,0.1086560264229774,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8350774049758911,0.1785732209682464,0.1695457547903061,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.7356635332107544,0.1205942183732986,0.5461668968200684,284.86627197265625,284.95001220703125,300.6954040527344,295.8475952148437,298.88916015625,297.3135070800781,284.87799072265625,1.0,0.2896916568279266,1.0,1.0,0.7155001163482666,1.0,-1.5361312627792358,0.7147795557975769,0.8213517069816589,0.3613471388816833,0.7711542844772339,0.7711542844772339,0.0,38.64158248901367,25.0,38244.78125,0.0,306.3394470214844,1.0,281.2561340332031,283.7851257324219,298.8722839355469,301.4480895996094,293.1499938964844,293.1499938964844,281.54998779296875,44404.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987650394439697,1.0,0.0,0.0,3.60005521774292,3.60008192062378,8.647919003124116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.83349609375,0.0,1614.1314697265625,1895.4371337890625,0.0,1601.0206298828125,0.9142157435417176,1.0,0.0,3.0,1.0,0.0
17659200,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.9990000128746032,0.3271826207637787,0.2759139537811279,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8480843305587769,0.1876314878463745,0.1780398935079574,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.7976892590522766,0.1547261029481887,0.1086560264229774,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8350774049758911,0.1785732209682464,0.1695457547903061,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.7356635332107544,0.1205942183732986,0.5461668968200684,284.86627197265625,284.95001220703125,300.6954040527344,295.8475952148437,298.88916015625,297.3135070800781,284.87799072265625,1.0,0.2896916568279266,1.0,1.0,0.7155001163482666,1.0,-1.5361312627792358,0.7147795557975769,0.8213517069816589,0.3613471388816833,0.7711542844772339,0.7711542844772339,0.0,38.64158248901367,25.0,38244.78125,0.0,306.3394470214844,1.0,281.2561340332031,283.7851257324219,298.8722839355469,301.4480895996094,293.1499938964844,293.1499938964844,281.54998779296875,44404.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987650394439697,1.0,0.0,0.0,3.60005521774292,3.60008192062378,8.647919003124116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.83349609375,0.0,1614.1314697265625,1895.4371337890625,0.0,1601.0206298828125,0.9142157435417176,1.0,0.0,3.0,1.0,0.0
17659260,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9990000128746032,0.3353161513805389,0.2597329616546631,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8679400086402893,0.1898954957723617,0.179924726486206,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.816167414188385,0.1563156992197036,0.1095830276608467,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8537761569023132,0.1805527955293655,0.1711712330579757,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7498555183410645,0.1209590137004852,0.5465713739395142,285.010498046875,284.95001220703125,300.7355651855469,295.8729248046875,298.91802978515625,297.3326110839844,285.0035400390625,1.0,0.2843844890594482,1.0,1.0,0.7145175337791443,1.0,-1.520624041557312,0.70709228515625,0.813531756401062,0.3589896261692047,0.889163076877594,0.889163076877594,0.0,35.849365234375,28.0,37781.125,0.0,292.3022155761719,1.0,281.5425720214844,283.893798828125,298.83013916015625,301.3086853027344,293.1499938964844,293.1499938964844,281.8500061035156,30836.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848462224006653,1.0,0.0,0.0,3.846105098724365,3.8461318016052246,9.870418580248952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.1962890625,0.0,1800.61865234375,1895.4371337890625,0.0,1493.276123046875,0.9570164084434508,1.0,0.0,3.0,1.0,0.0
17659320,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9990000128746032,0.3353161513805389,0.2597329616546631,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8679400086402893,0.1898954957723617,0.179924726486206,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.816167414188385,0.1563156992197036,0.1095830276608467,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8537761569023132,0.1805527955293655,0.1711712330579757,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7498555183410645,0.1209590137004852,0.5465713739395142,285.010498046875,284.95001220703125,300.7355651855469,295.8729248046875,298.91802978515625,297.3326110839844,285.0035400390625,1.0,0.2843844890594482,1.0,1.0,0.7145175337791443,1.0,-1.520624041557312,0.70709228515625,0.813531756401062,0.3589896261692047,0.889163076877594,0.889163076877594,0.0,35.849365234375,28.0,37781.125,0.0,292.3022155761719,1.0,281.5425720214844,283.893798828125,298.83013916015625,301.3086853027344,293.1499938964844,293.1499938964844,281.8500061035156,30836.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848462224006653,1.0,0.0,0.0,3.846105098724365,3.8461318016052246,9.870418580248952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.1962890625,0.0,1800.61865234375,1895.4371337890625,0.0,1493.276123046875,0.9570164084434508,1.0,0.0,3.0,1.0,0.0
17659380,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308288574219,0.9990000128746032,0.3449673056602478,0.246857151389122,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309814453125,0.8858173489570618,0.1924329400062561,0.1821845024824142,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.131103515625,0.8312165141105652,0.1581594794988632,0.1107726022601127,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.8706562519073486,0.182786613702774,0.1731493771076202,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312866210937,0.7628723978996277,0.1217708140611648,0.5493792295455933,285.13092041015625,284.95001220703125,300.7762145996094,295.898681640625,298.9520874023437,297.3601989746094,285.1311950683594,1.0,0.2815311849117279,1.0,1.0,0.713534951210022,1.0,-1.515047550201416,0.7046638131141663,0.8103837370872498,0.3579882085323334,1.0,1.0,0.0,33.93251419067383,31.0,37135.88671875,0.0,284.8326416015625,1.0,281.8443603515625,284.0242919921875,298.8619384765625,301.2865905761719,293.1499938964844,293.1499938964844,281.54998779296875,27263.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6738914251327515,1.0,0.0,0.0,4.067107677459717,4.067136287689209,1.103734462049033e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.35205078125,0.0,2059.156494140625,1895.4371337890625,0.0,1411.1177978515625,1.0,1.0,0.0,3.0,1.0,0.0
17659440,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308288574219,0.9990000128746032,0.3449673056602478,0.246857151389122,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309814453125,0.8858173489570618,0.1924329400062561,0.1821845024824142,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.131103515625,0.8312165141105652,0.1581594794988632,0.1107726022601127,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.8706562519073486,0.182786613702774,0.1731493771076202,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312866210937,0.7628723978996277,0.1217708140611648,0.5493792295455933,285.13092041015625,284.95001220703125,300.7762145996094,295.898681640625,298.9520874023437,297.3601989746094,285.1311950683594,1.0,0.2815311849117279,1.0,1.0,0.713534951210022,1.0,-1.515047550201416,0.7046638131141663,0.8103837370872498,0.3579882085323334,1.0,1.0,0.0,33.93251419067383,31.0,37135.88671875,0.0,284.8326416015625,1.0,281.8443603515625,284.0242919921875,298.8619384765625,301.2865905761719,293.1499938964844,293.1499938964844,281.54998779296875,27263.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6738914251327515,1.0,0.0,0.0,4.067107677459717,4.067136287689209,1.103734462049033e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.35205078125,0.0,2059.156494140625,1895.4371337890625,0.0,1411.1177978515625,1.0,1.0,0.0,3.0,1.0,0.0
17659500,297.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9986621141433716,0.3494436740875244,0.2421442568302154,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.892979085445404,0.1936037242412567,0.183354377746582,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8371203541755676,0.1589840203523636,0.1113938018679618,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.877444326877594,0.1838074177503585,0.1741747409105301,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7681276202201843,0.122186504304409,0.5513162016868591,284.9957580566406,284.95001220703125,300.7967224121094,295.9117126464844,298.9682006835937,297.37188720703125,284.97052001953125,1.0,0.2808611392974853,1.0,1.0,0.7130436897277832,1.0,-1.5150949954986572,0.7048587203025818,0.8102363348007202,0.358187586069107,0.9834133982658386,0.9834133982658386,0.0,33.322811126708984,31.0,37996.53125,0.0,283.2821044921875,1.0,281.5881042480469,283.8393859863281,298.9620056152344,301.5423278808594,293.1499938964844,293.1499938964844,281.54998779296875,27436.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6835824847221375,1.0,0.0,0.0,4.063803195953369,4.063831806182861,1.1019416206181631e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.0712890625,0.0,2056.08447265625,1895.4371337890625,0.0,1483.6763916015625,1.0,1.0,0.0,3.0,1.0,0.0
17659560,297.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9982665181159972,0.3532793521881103,0.2392007708549499,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.8978548049926758,0.1945567280054092,0.1843258142471313,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.8410425782203674,0.1595996022224426,0.1118736118078231,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.8820353150367737,0.1846165657043457,0.1750085949897766,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.7715316414833069,0.1224591135978698,0.552749514579773,284.9232482910156,284.95001220703125,300.8172607421875,295.9247741699219,298.9821472167969,297.37921142578125,284.9214172363281,1.0,0.2806115746498108,1.0,1.0,0.7125095725059509,1.0,-1.5160245895385742,0.7055078744888306,0.8105167150497437,0.3586165308952331,0.9344395995140076,0.9344395995140076,0.0,32.97200012207031,34.0,38003.9921875,0.0,282.79351806640625,1.0,281.5546264648437,283.79913330078125,298.9699401855469,301.5196533203125,293.1499938964844,293.1499938964844,281.25,30523.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882847547531128,1.0,0.0,0.0,4.048777580261231,4.048806667327881,1.0938080095002078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.54296875,0.0,2061.272705078125,1895.4371337890625,0.0,1519.5533447265625,1.0,1.0,0.0,3.0,1.0,0.0
17659620,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8071594238281,0.9980558156967164,0.3594195544719696,0.2377846986055374,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043212890625,0.9020883440971376,0.1961834281682968,0.185924157500267,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.8441019058227539,0.1605697274208068,0.1125930100679397,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037414550781,0.8858413100242615,0.1859533488750457,0.1763353198766708,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79840087890625,0.7735882997512817,0.1227329969406127,0.5543175935745239,284.8057861328125,284.95001220703125,300.85858154296875,295.9510498046875,299.0057067871094,297.3850402832031,284.8273620605469,1.0,0.281189501285553,1.0,1.0,0.7114412784576416,1.0,-1.520580172538757,0.7081593871116638,0.8124207854270935,0.3601188063621521,0.768846333026886,0.768846333026886,0.0,32.87864685058594,37.0,38178.01171875,0.0,284.5967102050781,1.0,281.2556457519531,283.7325439453125,298.9781188964844,301.5560913085937,293.1499938964844,293.1499938964844,281.54998779296875,47009.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979175209999084,1.0,0.0,0.0,3.661625862121582,3.661653757095337,8.946254297370615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.248046875,0.0,1703.8359375,1895.4371337890625,0.0,1594.3575439453125,0.9295017123222352,1.0,0.0,3.0,1.0,0.0
17659680,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8071594238281,0.9980558156967164,0.3594195544719696,0.2377846986055374,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043212890625,0.9020883440971376,0.1961834281682968,0.185924157500267,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.8441019058227539,0.1605697274208068,0.1125930100679397,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037414550781,0.8858413100242615,0.1859533488750457,0.1763353198766708,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79840087890625,0.7735882997512817,0.1227329969406127,0.5543175935745239,284.8057861328125,284.95001220703125,300.85858154296875,295.9510498046875,299.0057067871094,297.3850402832031,284.8273620605469,1.0,0.281189501285553,1.0,1.0,0.7114412784576416,1.0,-1.520580172538757,0.7081593871116638,0.8124207854270935,0.3601188063621521,0.768846333026886,0.768846333026886,0.0,32.87864685058594,37.0,38178.01171875,0.0,284.5967102050781,1.0,281.2556457519531,283.7325439453125,298.9781188964844,301.5560913085937,293.1499938964844,293.1499938964844,281.54998779296875,47009.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979175209999084,1.0,0.0,0.0,3.661625862121582,3.661653757095337,8.946254297370615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.248046875,0.0,1703.8359375,1895.4371337890625,0.0,1594.3575439453125,0.9295017123222352,1.0,0.0,3.0,1.0,0.0
17659740,297.5392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9982635378837584,0.3654888272285461,0.2391792982816696,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9038997888565063,0.1985392272472381,0.1879411488771438,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8451887369155884,0.1622407138347625,0.113613411784172,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8872566223144531,0.1879686117172241,0.178043857216835,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7733915448188782,0.1233892738819122,0.5566645860671997,285.011474609375,284.95001220703125,300.8999938964844,295.9774169921875,299.0308837890625,297.3928527832031,285.0067443847656,1.0,0.2830388247966766,1.0,1.0,0.7103729844093323,1.0,-1.5307657718658447,0.713633120059967,0.8171325922012329,0.3629628121852875,0.9111670851707458,0.9111670851707458,0.0,33.22662734985352,40.0,38309.0234375,0.0,290.1119384765625,1.0,281.54345703125,283.882568359375,298.9349060058594,301.43292236328125,293.1499938964844,293.1499938964844,281.25,30518.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833553910255432,1.0,0.0,0.0,3.919077873229981,3.919105529785156,1.0248518265143505e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.02783203125,0.0,1889.9437255859373,1895.4371337890625,0.0,1481.9544677734375,0.9733847379684448,1.0,0.0,3.0,1.0,0.0
17659800,297.5392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9982635378837584,0.3654888272285461,0.2391792982816696,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9038997888565063,0.1985392272472381,0.1879411488771438,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8451887369155884,0.1622407138347625,0.113613411784172,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8872566223144531,0.1879686117172241,0.178043857216835,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7733915448188782,0.1233892738819122,0.5566645860671997,285.011474609375,284.95001220703125,300.8999938964844,295.9774169921875,299.0308837890625,297.3928527832031,285.0067443847656,1.0,0.2830388247966766,1.0,1.0,0.7103729844093323,1.0,-1.5307657718658447,0.713633120059967,0.8171325922012329,0.3629628121852875,0.9111670851707458,0.9111670851707458,0.0,33.22662734985352,40.0,38309.0234375,0.0,290.1119384765625,1.0,281.54345703125,283.882568359375,298.9349060058594,301.43292236328125,293.1499938964844,293.1499938964844,281.25,30518.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833553910255432,1.0,0.0,0.0,3.919077873229981,3.919105529785156,1.0248518265143505e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.02783203125,0.0,1889.9437255859373,1895.4371337890625,0.0,1481.9544677734375,0.9733847379684448,1.0,0.0,3.0,1.0,0.0
17659860,297.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9988522529602052,0.3697968125343323,0.2437332272529602,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9021908640861512,0.2005447745323181,0.1900007426738739,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8432474732398987,0.1635645478963852,0.1146573349833488,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.885244607925415,0.1896435618400573,0.1797874569892883,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.7702732086181641,0.1237923204898834,0.5591169595718384,284.8782043457031,284.95001220703125,300.9414367675781,296.0037536621094,299.0508117675781,297.390869140625,284.8935241699219,1.0,0.2859685719013214,1.0,1.0,0.7096742391586304,1.0,-1.5449949502944946,0.7209857702255249,0.824009120464325,0.3667176365852356,0.7886382937431335,0.7886382937431335,0.0,34.051544189453125,43.0,38843.296875,0.0,298.817626953125,1.0,281.25592041015625,283.7831115722656,299.033203125,301.62823486328125,293.1499938964844,293.1499938964844,281.54998779296875,43013.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694843053817749,1.0,0.0,0.0,3.6611409187316895,3.661168098449707,8.943884495238308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.20849609375,0.0,1673.2825927734375,1895.4371337890625,0.0,1570.2952880859375,0.9266336560249328,1.0,0.0,3.0,1.0,0.0
17659920,297.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9988522529602052,0.3697968125343323,0.2437332272529602,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9021908640861512,0.2005447745323181,0.1900007426738739,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8432474732398987,0.1635645478963852,0.1146573349833488,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.885244607925415,0.1896435618400573,0.1797874569892883,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.7702732086181641,0.1237923204898834,0.5591169595718384,284.8782043457031,284.95001220703125,300.9414367675781,296.0037536621094,299.0508117675781,297.390869140625,284.8935241699219,1.0,0.2859685719013214,1.0,1.0,0.7096742391586304,1.0,-1.5449949502944946,0.7209857702255249,0.824009120464325,0.3667176365852356,0.7886382937431335,0.7886382937431335,0.0,34.051544189453125,43.0,38843.296875,0.0,298.817626953125,1.0,281.25592041015625,283.7831115722656,299.033203125,301.62823486328125,293.1499938964844,293.1499938964844,281.54998779296875,43013.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694843053817749,1.0,0.0,0.0,3.6611409187316895,3.661168098449707,8.943884495238308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.20849609375,0.0,1673.2825927734375,1895.4371337890625,0.0,1570.2952880859375,0.9266336560249328,1.0,0.0,3.0,1.0,0.0
17659980,297.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9990000128746032,0.3737275302410126,0.2505437135696411,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.8980502486228943,0.2029989510774612,0.1921955496072769,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.839256763458252,0.1653109490871429,0.1157924756407737,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8808500170707703,0.1917309463024139,0.1816467344760894,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.7649863958358765,0.1243831217288971,0.5615172982215881,285.05322265625,284.95001220703125,300.98272705078125,296.02996826171875,299.07086181640625,297.388671875,285.0477600097656,1.0,0.2897463142871856,1.0,1.0,0.7089754939079285,1.0,-1.562280297279358,0.7298527956008911,0.8324275612831116,0.3712775409221649,0.943684458732605,0.943684458732605,0.0,35.26929473876953,46.0,39119.36328125,0.0,310.1641540527344,1.0,281.54364013671875,283.9063415527344,299.00830078125,301.5521850585937,293.1499938964844,293.1499938964844,281.25,28996.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6853535771369934,1.0,0.0,0.0,3.964125871658325,3.964153528213501,1.0485475741006669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.81298828125,0.0,1935.8905029296875,1895.4371337890625,0.0,1497.1390380859375,0.9826847910881042,1.0,0.0,3.0,1.0,0.0
17660040,297.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9990000128746032,0.3737275302410126,0.2505437135696411,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.8980502486228943,0.2029989510774612,0.1921955496072769,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.839256763458252,0.1653109490871429,0.1157924756407737,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8808500170707703,0.1917309463024139,0.1816467344760894,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.7649863958358765,0.1243831217288971,0.5615172982215881,285.05322265625,284.95001220703125,300.98272705078125,296.02996826171875,299.07086181640625,297.388671875,285.0477600097656,1.0,0.2897463142871856,1.0,1.0,0.7089754939079285,1.0,-1.562280297279358,0.7298527956008911,0.8324275612831116,0.3712775409221649,0.943684458732605,0.943684458732605,0.0,35.26929473876953,46.0,39119.36328125,0.0,310.1641540527344,1.0,281.54364013671875,283.9063415527344,299.00830078125,301.5521850585937,293.1499938964844,293.1499938964844,281.25,28996.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6853535771369934,1.0,0.0,0.0,3.964125871658325,3.964153528213501,1.0485475741006669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.81298828125,0.0,1935.8905029296875,1895.4371337890625,0.0,1497.1390380859375,0.9826847910881042,1.0,0.0,3.0,1.0,0.0
17660100,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9990000128746032,0.3750344514846802,0.2545341849327087,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8953526020050049,0.2040750533342361,0.1933552622795105,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8367510437965393,0.1660351008176803,0.1164012178778648,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8780527114868164,0.1926292330026626,0.1826334595680236,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7618576884269714,0.1245736628770828,0.562873363494873,284.88946533203125,284.95001220703125,301.0032958984375,296.0429992675781,299.07916259765625,297.38446044921875,284.8674011230469,1.0,0.2919138371944427,1.0,1.0,0.7086261510848999,1.0,-1.5720067024230957,0.7348179221153259,0.8371887803077698,0.373874306678772,0.8462900519371033,0.8462900519371033,0.0,36.00761032104492,46.0,40066.41015625,0.0,316.7920227050781,1.0,281.2900390625,283.7035827636719,299.103271484375,301.81207275390625,293.1499938964844,293.1499938964844,281.25,34842.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957990527153015,1.0,0.0,0.0,3.9862172603607178,3.986246347427368,1.0602668680803615e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.89892578125,0.0,2012.6375732421875,1895.4371337890625,0.0,1577.759033203125,0.9879388809204102,1.0,0.0,3.0,1.0,0.0
17660160,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9990000128746032,0.3757227957248688,0.2595807313919067,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.891035258769989,0.2049612402915954,0.1942788809537887,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8328246474266052,0.1665768325328827,0.1168419942259788,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8736964464187622,0.1933426856994629,0.1833936721086502,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7573914527893066,0.1245992705225944,0.5634093880653381,284.88299560546875,284.95001220703125,301.0237731933594,296.0559387207031,299.08526611328125,297.3764038085937,284.8944091796875,1.0,0.2942042350769043,1.0,1.0,0.7084670066833496,1.0,-1.5812596082687378,0.7394780516624451,0.8417815566062927,0.3763033151626587,0.8142902851104736,0.8142902851104736,0.0,36.91780853271485,49.0,39917.234375,0.0,323.7263488769531,1.0,281.2557067871094,283.7550354003906,299.1016845703125,301.7650451660156,293.1499938964844,293.1499938964844,281.54998779296875,41080.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001502513885498,1.0,0.0,0.0,3.806528091430664,3.806556224822998,9.66832772064663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.99560546875,0.0,1832.061767578125,1895.4371337890625,0.0,1611.939208984375,0.9561012983322144,1.0,0.0,3.0,1.0,0.0
17660220,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.9990000128746032,0.377446174621582,0.2698641121387481,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.8826743364334106,0.2073317319154739,0.1964116096496582,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.8252866864204407,0.1682270914316177,0.1179230436682701,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.8652944564819336,0.1953252404928207,0.1851722300052642,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7486571073532104,0.1249475702643394,0.5648471713066101,285.0687561035156,284.95001220703125,301.0644226074219,296.0815124511719,299.10028076171875,297.3655700683594,285.0654296875,1.0,0.2991365194320678,1.0,1.0,0.7081487774848938,1.0,-1.6013236045837402,0.749567985534668,0.851755678653717,0.3815652728080749,0.9812126755714417,0.9812126755714417,0.0,38.89111709594727,52.0,40061.921875,0.0,339.0196838378906,1.0,281.544677734375,283.90301513671875,299.06646728515625,301.673095703125,293.1499938964844,293.1499938964844,281.25,28535.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919847130775452,1.0,0.0,0.0,4.060661792755127,4.060690402984619,1.100238705475931e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.48828125,0.0,2060.953125,1895.4371337890625,0.0,1548.0811767578125,1.0,1.0,0.0,3.0,1.0,0.0
17660280,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.9990000128746032,0.377446174621582,0.2698641121387481,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.8826743364334106,0.2073317319154739,0.1964116096496582,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.8252866864204407,0.1682270914316177,0.1179230436682701,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.8652944564819336,0.1953252404928207,0.1851722300052642,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7486571073532104,0.1249475702643394,0.5648471713066101,285.0687561035156,284.95001220703125,301.0644226074219,296.0815124511719,299.10028076171875,297.3655700683594,285.0654296875,1.0,0.2991365194320678,1.0,1.0,0.7081487774848938,1.0,-1.6013236045837402,0.749567985534668,0.851755678653717,0.3815652728080749,0.9812126755714417,0.9812126755714417,0.0,38.89111709594727,52.0,40061.921875,0.0,339.0196838378906,1.0,281.544677734375,283.90301513671875,299.06646728515625,301.673095703125,293.1499938964844,293.1499938964844,281.25,28535.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919847130775452,1.0,0.0,0.0,4.060661792755127,4.060690402984619,1.100238705475931e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.48828125,0.0,2060.953125,1895.4371337890625,0.0,1548.0811767578125,1.0,1.0,0.0,3.0,1.0,0.0
17660340,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9990000128746032,0.377455860376358,0.2812821567058563,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8734798431396484,0.2092777341604232,0.1985032260417938,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8169039487838745,0.1694628894329071,0.1189687326550483,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8561722636222839,0.1968974769115448,0.1869048923254013,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7394184470176697,0.1249825879931449,0.5660004019737244,284.8856811523437,284.95001220703125,301.1045837402344,296.10662841796875,299.1112060546875,297.3475341796875,284.8874206542969,1.0,0.3044487535953522,1.0,1.0,0.707830548286438,1.0,-1.6222636699676514,0.7600899934768677,0.8621736764907837,0.3871095776557922,0.8617759943008423,0.8617759943008423,0.0,41.15508270263672,55.0,41179.12890625,0.0,355.92352294921875,1.0,281.2553100585937,283.7108459472656,299.1560974121094,301.8973999023437,293.1499938964844,293.1499938964844,281.54998779296875,37009.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069470286369324,1.0,0.0,0.0,4.0041093826293945,4.004138946533203,1.0698063306335823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.1953125,0.0,2054.3408203125,1895.4371337890625,0.0,1666.0032958984375,0.9952267408370972,1.0,0.0,3.0,1.0,0.0
17660400,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9990000128746032,0.377455860376358,0.2812821567058563,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8734798431396484,0.2092777341604232,0.1985032260417938,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8169039487838745,0.1694628894329071,0.1189687326550483,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8561722636222839,0.1968974769115448,0.1869048923254013,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7394184470176697,0.1249825879931449,0.5660004019737244,284.8856811523437,284.95001220703125,301.1045837402344,296.10662841796875,299.1112060546875,297.3475341796875,284.8874206542969,1.0,0.3044487535953522,1.0,1.0,0.707830548286438,1.0,-1.6222636699676514,0.7600899934768677,0.8621736764907837,0.3871095776557922,0.8617759943008423,0.8617759943008423,0.0,41.15508270263672,55.0,41179.12890625,0.0,355.92352294921875,1.0,281.2553100585937,283.7108459472656,299.1560974121094,301.8973999023437,293.1499938964844,293.1499938964844,281.54998779296875,37009.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069470286369324,1.0,0.0,0.0,4.0041093826293945,4.004138946533203,1.0698063306335823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.1953125,0.0,2054.3408203125,1895.4371337890625,0.0,1666.0032958984375,0.9952267408370972,1.0,0.0,3.0,1.0,0.0
17660460,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152038574219,0.9990000128746032,0.3772510886192322,0.2935368716716766,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.8640784621238708,0.2115749418735504,0.2005657702684402,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136474609375,0.8079182505607605,0.1710273772478103,0.1199904084205627,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.8469111323356628,0.1987849771976471,0.1885945200920105,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.7299437522888184,0.1251224428415298,0.5665350556373596,285.1146545410156,284.95001220703125,301.14410400390625,296.13116455078125,299.123291015625,297.3323669433594,285.1193542480469,1.0,0.3099807202816009,1.0,1.0,0.7077401280403137,1.0,-1.6433480978012085,0.7706084847450256,0.8727396726608276,0.3926122486591339,1.0,1.0,0.0,43.65043258666992,58.0,40892.10546875,0.0,373.9565124511719,1.0,281.5450134277344,283.9452819824219,299.1133728027344,301.771728515625,293.1499938964844,293.1499938964844,281.25,27248.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986167430877686,1.0,0.0,0.0,4.066049098968506,4.066077709197998,1.1031600024580257e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.80908203125,0.0,2057.5849609375,1895.4371337890625,0.0,1599.853759765625,1.0,1.0,0.0,3.0,1.0,0.0
17660520,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152038574219,0.9990000128746032,0.3772510886192322,0.2935368716716766,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.8640784621238708,0.2115749418735504,0.2005657702684402,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136474609375,0.8079182505607605,0.1710273772478103,0.1199904084205627,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.8469111323356628,0.1987849771976471,0.1885945200920105,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.7299437522888184,0.1251224428415298,0.5665350556373596,285.1146545410156,284.95001220703125,301.14410400390625,296.13116455078125,299.123291015625,297.3323669433594,285.1193542480469,1.0,0.3099807202816009,1.0,1.0,0.7077401280403137,1.0,-1.6433480978012085,0.7706084847450256,0.8727396726608276,0.3926122486591339,1.0,1.0,0.0,43.65043258666992,58.0,40892.10546875,0.0,373.9565124511719,1.0,281.5450134277344,283.9452819824219,299.1133728027344,301.771728515625,293.1499938964844,293.1499938964844,281.25,27248.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986167430877686,1.0,0.0,0.0,4.066049098968506,4.066077709197998,1.1031600024580257e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.80908203125,0.0,2057.5849609375,1895.4371337890625,0.0,1599.853759765625,1.0,1.0,0.0,3.0,1.0,0.0
17660580,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.9990000128746032,0.3757335543632507,0.3059187829494476,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.8554561734199524,0.2136219292879104,0.202754944562912,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.7990991473197937,0.172342911362648,0.1210938170552253,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.8384210467338562,0.2004296481609344,0.1903974115848541,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.72099369764328,0.1251019686460495,0.5674021244049072,284.9409484863281,284.95001220703125,301.182861328125,296.15496826171875,299.1334228515625,297.3142395019531,284.9408264160156,1.0,0.3157140612602234,1.0,1.0,0.7076497077941895,1.0,-1.66537344455719,0.7815878391265869,0.883785605430603,0.3984113335609436,0.9580060839653016,0.9580060839653016,0.0,46.28425979614258,46.0,42197.546875,0.0,393.3283386230469,1.0,281.2551574707031,283.7427062988281,299.20184326171875,302.003173828125,293.1499938964844,293.1499938964844,280.95001220703125,29240.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712709367275238,1.0,0.0,0.0,4.055048942565918,4.05507755279541,1.0971990604957682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.25244140625,0.0,2059.157470703125,1895.4371337890625,0.0,1712.4599609375,1.0,1.0,0.0,3.0,1.0,0.0
17660640,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.9990000128746032,0.3757335543632507,0.3059187829494476,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.8554561734199524,0.2136219292879104,0.202754944562912,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.7990991473197937,0.172342911362648,0.1210938170552253,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.8384210467338562,0.2004296481609344,0.1903974115848541,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.72099369764328,0.1251019686460495,0.5674021244049072,284.9409484863281,284.95001220703125,301.182861328125,296.15496826171875,299.1334228515625,297.3142395019531,284.9408264160156,1.0,0.3157140612602234,1.0,1.0,0.7076497077941895,1.0,-1.66537344455719,0.7815878391265869,0.883785605430603,0.3984113335609436,0.9580060839653016,0.9580060839653016,0.0,46.28425979614258,46.0,42197.546875,0.0,393.3283386230469,1.0,281.2551574707031,283.7427062988281,299.20184326171875,302.003173828125,293.1499938964844,293.1499938964844,280.95001220703125,29240.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712709367275238,1.0,0.0,0.0,4.055048942565918,4.05507755279541,1.0971990604957682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.25244140625,0.0,2059.157470703125,1895.4371337890625,0.0,1712.4599609375,1.0,1.0,0.0,3.0,1.0,0.0
