time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660700,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982482910156,0.9990000128746032,0.3744864165782928,0.3075970113277435,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028564453125,0.8550726771354675,0.2144058942794799,0.20358707010746,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060302734375,0.798424482345581,0.1727728545665741,0.1214586943387985,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037109375,0.8378732800483704,0.20101860165596,0.191043734550476,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.719532310962677,0.12489715218544,0.5668544173240662,284.8011169433594,284.95001220703125,301.201904296875,296.16656494140625,299.136962890625,297.303466796875,284.78155517578125,1.0,0.3162134885787964,1.0,1.0,0.7076045274734497,1.0,-1.6689554452896118,0.7833638191223145,0.8855916261672974,0.3994473218917846,0.8435969352722168,0.8435969352722168,0.0,46.66335678100586,46.0,43076.3203125,0.0,396.3809509277344,1.0,280.9905700683594,283.5626220703125,299.2408447265625,302.17059326171875,293.1499938964844,293.1499938964844,280.95001220703125,35472.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216615676879883,1.0,0.0,0.0,4.024038314819336,4.0240678787231445,1.0804819794429932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.314453125,0.0,2068.615966796875,1895.4371337890625,0.0,1785.7139892578125,1.0,1.0,0.0,3.0,1.0,0.0
17660760,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038330078125,0.9990000128746032,0.3737874329090118,0.3058658838272095,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80126953125,0.8575350642204285,0.2150776833295822,0.2042304426431656,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997131347656,0.8004965782165527,0.1730988472700119,0.121691383421421,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80084228515625,0.8399980664253235,0.2014955580234527,0.1915051490068435,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969970703125,0.7202945947647095,0.1245911717414856,0.5655573606491089,284.8021850585937,284.95001220703125,301.220703125,296.1779479980469,299.1411437988281,297.2947082519531,284.81640625,1.0,0.3154092729091644,1.0,1.0,0.7076182961463928,1.0,-1.6669306755065918,0.7823502421379089,0.8845804929733276,0.3989237546920776,0.7881454229354858,0.7881454229354858,0.0,46.308719635009766,34.0,42469.5,0.0,394.2530822753906,1.0,280.9560852050781,283.6307067871094,299.2106628417969,302.05841064453125,293.1499938964844,293.1499938964844,281.25,44447.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230943441390991,1.0,0.0,0.0,3.777261972427368,3.777290582656861,9.520231287751812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.70263671875,0.0,1822.2596435546875,1895.4371337890625,0.0,1797.5560302734375,0.9513474106788636,1.0,0.0,3.0,1.0,0.0
17660820,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9990000128746032,0.3771019876003265,0.2925991117954254,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.8726890087127686,0.2172054946422577,0.205935925245285,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.81414794921875,0.1744939684867859,0.1224495470523834,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.853842556476593,0.2031788975000381,0.1928057074546814,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7296528816223145,0.1245083585381507,0.5639949440956116,284.9783630371094,284.95001220703125,301.2575378417969,296.20001220703125,299.15924072265625,297.2974853515625,284.97216796875,1.0,0.3105799853801727,1.0,1.0,0.707645833492279,1.0,-1.6536518335342407,0.7757512331008911,0.8779006004333496,0.3953965306282043,0.8993958830833435,0.8993958830833435,0.0,43.69180679321289,37.0,41919.04296875,0.0,379.6032104492188,1.0,281.2439270019531,283.7762451171875,299.1588134765625,301.8945007324219,293.1499938964844,293.1499938964844,280.95001220703125,32011.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092495560646057,1.0,0.0,0.0,3.961182355880737,3.9612107276916495,1.04699108760542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.265625,0.0,1956.52783203125,1895.4371337890625,0.0,1684.49951171875,0.9834269881248474,1.0,0.0,3.0,1.0,0.0
17660880,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9990000128746032,0.3771019876003265,0.2925991117954254,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.8726890087127686,0.2172054946422577,0.205935925245285,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.81414794921875,0.1744939684867859,0.1224495470523834,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.853842556476593,0.2031788975000381,0.1928057074546814,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7296528816223145,0.1245083585381507,0.5639949440956116,284.9783630371094,284.95001220703125,301.2575378417969,296.20001220703125,299.15924072265625,297.2974853515625,284.97216796875,1.0,0.3105799853801727,1.0,1.0,0.707645833492279,1.0,-1.6536518335342407,0.7757512331008911,0.8779006004333496,0.3953965306282043,0.8993958830833435,0.8993958830833435,0.0,43.69180679321289,37.0,41919.04296875,0.0,379.6032104492188,1.0,281.2439270019531,283.7762451171875,299.1588134765625,301.8945007324219,293.1499938964844,293.1499938964844,280.95001220703125,32011.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092495560646057,1.0,0.0,0.0,3.961182355880737,3.9612107276916495,1.04699108760542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.265625,0.0,1956.52783203125,1895.4371337890625,0.0,1684.49951171875,0.9834269881248474,1.0,0.0,3.0,1.0,0.0
17660940,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9990000128746032,0.3826516568660736,0.2835957407951355,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8845702409744263,0.2190295308828354,0.2077068090438842,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8238968253135681,0.175600454211235,0.1232536435127258,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8646608591079712,0.2045721709728241,0.1941665112972259,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7365533113479614,0.124450609087944,0.5635688900947571,284.87664794921875,284.95001220703125,301.2932434082031,296.2210388183594,299.1803283691406,297.30621337890625,284.89129638671875,1.0,0.3082021176815033,1.0,1.0,0.7076733708381653,1.0,-1.647047519683838,0.7725017070770264,0.8745458126068115,0.3935090899467468,0.7792541980743408,0.7792541980743408,0.0,42.0199089050293,40.0,41778.0078125,0.0,371.3624877929688,1.0,280.95611572265625,283.7222900390625,299.2276611328125,302.01251220703125,293.1499938964844,293.1499938964844,281.25,44232.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158884406089783,1.0,0.0,0.0,3.601675033569336,3.601701736450196,8.655703140902915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.06982421875,0.0,1614.6817626953125,1895.4371337890625,0.0,1738.326416015625,0.9158151745796204,1.0,0.0,3.0,1.0,0.0
17661000,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9990000128746032,0.3826516568660736,0.2835957407951355,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8845702409744263,0.2190295308828354,0.2077068090438842,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8238968253135681,0.175600454211235,0.1232536435127258,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8646608591079712,0.2045721709728241,0.1941665112972259,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7365533113479614,0.124450609087944,0.5635688900947571,284.87664794921875,284.95001220703125,301.2932434082031,296.2210388183594,299.1803283691406,297.30621337890625,284.89129638671875,1.0,0.3082021176815033,1.0,1.0,0.7076733708381653,1.0,-1.647047519683838,0.7725017070770264,0.8745458126068115,0.3935090899467468,0.7792541980743408,0.7792541980743408,0.0,42.0199089050293,40.0,41778.0078125,0.0,371.3624877929688,1.0,280.95611572265625,283.7222900390625,299.2276611328125,302.01251220703125,293.1499938964844,293.1499938964844,281.25,44232.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158884406089783,1.0,0.0,0.0,3.601675033569336,3.601701736450196,8.655703140902915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.06982421875,0.0,1614.6817626953125,1895.4371337890625,0.0,1738.326416015625,0.9158151745796204,1.0,0.0,3.0,1.0,0.0
17661060,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9990000128746032,0.389006644487381,0.2788045704364776,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8927866816520691,0.221436008810997,0.2097830027341842,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8303875923156738,0.1772523820400238,0.1242704018950462,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8720535039901733,0.2065001875162124,0.1958033144474029,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7409197688102722,0.124875508248806,0.564672589302063,285.0172424316406,284.95001220703125,301.32763671875,296.24090576171875,299.2057800292969,297.3221130371094,285.01129150390625,1.0,0.3076176047325134,1.0,1.0,0.7069326639175415,1.0,-1.6482939720153809,0.7734333276748657,0.8748605847358704,0.3940137922763824,0.8983854055404663,0.8983854055404663,0.0,41.242671966552734,43.0,41665.171875,0.0,369.8486633300781,1.0,281.2431945800781,283.82049560546875,299.2025146484375,301.9097900390625,293.1499938964844,293.1499938964844,281.54998779296875,30556.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032082676887512,1.0,0.0,0.0,3.869584083557129,3.869611024856568,9.99129611045646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.0693359375,0.0,1827.607421875,1895.4371337890625,0.0,1636.1636962890625,0.9622326493263244,1.0,0.0,3.0,1.0,0.0
17661120,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9990000128746032,0.389006644487381,0.2788045704364776,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8927866816520691,0.221436008810997,0.2097830027341842,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8303875923156738,0.1772523820400238,0.1242704018950462,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8720535039901733,0.2065001875162124,0.1958033144474029,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7409197688102722,0.124875508248806,0.564672589302063,285.0172424316406,284.95001220703125,301.32763671875,296.24090576171875,299.2057800292969,297.3221130371094,285.01129150390625,1.0,0.3076176047325134,1.0,1.0,0.7069326639175415,1.0,-1.6482939720153809,0.7734333276748657,0.8748605847358704,0.3940137922763824,0.8983854055404663,0.8983854055404663,0.0,41.242671966552734,43.0,41665.171875,0.0,369.8486633300781,1.0,281.2431945800781,283.82049560546875,299.2025146484375,301.9097900390625,293.1499938964844,293.1499938964844,281.54998779296875,30556.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032082676887512,1.0,0.0,0.0,3.869584083557129,3.869611024856568,9.99129611045646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.0693359375,0.0,1827.607421875,1895.4371337890625,0.0,1636.1636962890625,0.9622326493263244,1.0,0.0,3.0,1.0,0.0
17661180,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521301269531,0.9990000128746032,0.3950114548206329,0.2768953740596771,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15185546875,0.8984524011611938,0.2240985035896301,0.2122184932231903,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.151611328125,0.8347850441932678,0.1791324317455291,0.1255305111408233,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517639160156,0.8770449757575989,0.2086640000343322,0.1977742463350296,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.7436971068382263,0.1255988329648971,0.5675344467163086,285.1519470214844,284.95001220703125,301.36065673828125,296.2594909667969,299.230712890625,297.3373413085937,285.1547241210937,1.0,0.3085751831531524,1.0,1.0,0.7061919569969177,1.0,-1.6562376022338867,0.777698278427124,0.8785393238067627,0.3963097035884857,1.0,1.0,0.0,41.082305908203125,46.0,41243.3515625,0.0,373.6493225097656,1.0,281.5447082519531,283.9661560058594,299.2373352050781,301.9099426269531,293.1499938964844,293.1499938964844,281.25,27225.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957076787948608,1.0,0.0,0.0,4.065706729888916,4.065735340118408,1.1029742381651886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.80615234375,0.0,2056.92529296875,1895.4371337890625,0.0,1577.0447998046875,1.0,1.0,0.0,3.0,1.0,0.0
17661240,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521301269531,0.9990000128746032,0.3950114548206329,0.2768953740596771,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15185546875,0.8984524011611938,0.2240985035896301,0.2122184932231903,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.151611328125,0.8347850441932678,0.1791324317455291,0.1255305111408233,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517639160156,0.8770449757575989,0.2086640000343322,0.1977742463350296,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.7436971068382263,0.1255988329648971,0.5675344467163086,285.1519470214844,284.95001220703125,301.36065673828125,296.2594909667969,299.230712890625,297.3373413085937,285.1547241210937,1.0,0.3085751831531524,1.0,1.0,0.7061919569969177,1.0,-1.6562376022338867,0.777698278427124,0.8785393238067627,0.3963097035884857,1.0,1.0,0.0,41.082305908203125,46.0,41243.3515625,0.0,373.6493225097656,1.0,281.5447082519531,283.9661560058594,299.2373352050781,301.9099426269531,293.1499938964844,293.1499938964844,281.25,27225.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957076787948608,1.0,0.0,0.0,4.065706729888916,4.065735340118408,1.1029742381651886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.80615234375,0.0,2056.92529296875,1895.4371337890625,0.0,1577.0447998046875,1.0,1.0,0.0,3.0,1.0,0.0
17661300,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9990000128746032,0.3974219262599945,0.2771078944206238,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9000290632247925,0.2253108769655227,0.2134676575660705,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8359304070472717,0.179956316947937,0.1261793226003646,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8783392310142517,0.2096324563026428,0.1987879276275634,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.7442266345024109,0.1259231865406036,0.5692548155784607,285.0229797363281,284.95001220703125,301.3765869140625,296.2682800292969,299.2413024902344,297.3417663574219,285.00274658203125,1.0,0.3095413744449615,1.0,1.0,0.7058215737342834,1.0,-1.6620533466339111,0.7807449698448181,0.881308376789093,0.3979581296443939,1.0,1.0,0.0,41.2315673828125,46.0,42248.375,0.0,377.2057189941406,1.0,281.2890319824219,283.7892150878906,299.3271179199219,302.167724609375,293.1499938964844,293.1499938964844,281.25,27243.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706007719039917,1.0,0.0,0.0,4.064735412597656,4.064764022827148,1.1024474133591866e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.11767578125,0.0,2055.747802734375,1895.4371337890625,0.0,1658.4840087890625,1.0,1.0,0.0,3.0,1.0,0.0
17661360,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.9990000128746032,0.3990716934204101,0.2787014842033386,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.899717390537262,0.2262753397226333,0.2144790142774582,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.8354299068450928,0.1805462688207626,0.1266620755195617,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.8778091669082642,0.2103630453348159,0.1995759755373001,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.7433175444602966,0.1260761767625808,0.5703104138374329,284.96435546875,284.95001220703125,301.39215087890625,296.2767028808594,299.2489013671875,297.3412170410156,284.9625244140625,1.0,0.3107655048370361,1.0,1.0,0.705658495426178,1.0,-1.667973875999451,0.7837649583816528,0.8842089176177979,0.399565041065216,0.9754844903945924,0.9754844903945924,0.0,41.61116790771485,49.0,42377.87109375,0.0,381.4951171875,1.0,281.25604248046875,283.7524719238281,299.32769775390625,302.1464538574219,293.1499938964844,293.1499938964844,280.95001220703125,28289.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110500931739807,1.0,0.0,0.0,4.059670925140381,4.059699535369873,1.099701648854534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.0390625,0.0,2057.552001953125,1895.4371337890625,0.0,1699.0257568359375,1.0,1.0,0.0,3.0,1.0,0.0
17661420,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094482421875,0.9990000128746032,0.400659829378128,0.2848224639892578,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078308105469,0.8953331112861633,0.2278257608413696,0.2160957902669906,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80645751953125,0.8311874866485596,0.1813720464706421,0.1273465305566787,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074035644531,0.8731186389923096,0.2114499062299728,0.2007554173469543,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039245605469,0.7384898662567139,0.126023843884468,0.5708152055740356,284.808349609375,284.95001220703125,301.4219665527344,296.2924194335937,299.2587280273437,297.3310852050781,284.8210144042969,1.0,0.3137812912464142,1.0,1.0,0.7053322792053223,1.0,-1.6801077127456665,0.789940595626831,0.8901671171188354,0.4028562009334564,0.8049690127372742,0.8049690127372742,0.0,42.875118255615234,52.0,42978.421875,0.0,391.7622375488281,1.0,280.95556640625,283.61505126953125,299.3300170898437,302.2061462402344,293.1499938964844,293.1499938964844,281.25,42683.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72234046459198,1.0,0.0,0.0,3.845799684524536,3.845828533172608,9.86885083875677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.650390625,0.0,1893.639892578125,1895.4371337890625,0.0,1791.3212890625,0.964716911315918,1.0,0.0,3.0,1.0,0.0
17661480,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094482421875,0.9990000128746032,0.400659829378128,0.2848224639892578,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078308105469,0.8953331112861633,0.2278257608413696,0.2160957902669906,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80645751953125,0.8311874866485596,0.1813720464706421,0.1273465305566787,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074035644531,0.8731186389923096,0.2114499062299728,0.2007554173469543,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039245605469,0.7384898662567139,0.126023843884468,0.5708152055740356,284.808349609375,284.95001220703125,301.4219665527344,296.2924194335937,299.2587280273437,297.3310852050781,284.8210144042969,1.0,0.3137812912464142,1.0,1.0,0.7053322792053223,1.0,-1.6801077127456665,0.789940595626831,0.8901671171188354,0.4028562009334564,0.8049690127372742,0.8049690127372742,0.0,42.875118255615234,52.0,42978.421875,0.0,391.7622375488281,1.0,280.95556640625,283.61505126953125,299.3300170898437,302.2061462402344,293.1499938964844,293.1499938964844,281.25,42683.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72234046459198,1.0,0.0,0.0,3.845799684524536,3.845828533172608,9.86885083875677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.650390625,0.0,1893.639892578125,1895.4371337890625,0.0,1791.3212890625,0.964716911315918,1.0,0.0,3.0,1.0,0.0
17661540,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9990000128746032,0.4023414850234985,0.2922280430793762,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8902260065078735,0.230093777179718,0.2180504947900772,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8264256119728088,0.1828641593456268,0.128263458609581,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8677504658699036,0.2131876051425933,0.2022280395030975,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7329112887382507,0.1262498795986175,0.571483314037323,285.0096130371094,284.95001220703125,301.45001220703125,296.3065185546875,299.2704467773437,297.3255310058594,285.00616455078125,1.0,0.3174677789211273,1.0,1.0,0.7050061225891113,1.0,-1.695014238357544,0.7975010275840759,0.8975131511688232,0.4068790972232818,0.9428308010101318,0.9428308010101318,0.0,44.44152069091797,55.0,42982.14453125,0.0,404.6026611328125,1.0,281.2445068359375,283.7828674316406,299.2776184082031,302.0677795410156,293.1499938964844,293.1499938964844,280.95001220703125,30504.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108868956565857,1.0,0.0,0.0,4.048902988433838,4.048932075500488,1.09387576685549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.80615234375,0.0,2061.290771484375,1895.4371337890625,0.0,1697.7066650390625,1.0,1.0,0.0,3.0,1.0,0.0
17661600,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9990000128746032,0.4023414850234985,0.2922280430793762,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8902260065078735,0.230093777179718,0.2180504947900772,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8264256119728088,0.1828641593456268,0.128263458609581,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8677504658699036,0.2131876051425933,0.2022280395030975,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7329112887382507,0.1262498795986175,0.571483314037323,285.0096130371094,284.95001220703125,301.45001220703125,296.3065185546875,299.2704467773437,297.3255310058594,285.00616455078125,1.0,0.3174677789211273,1.0,1.0,0.7050061225891113,1.0,-1.695014238357544,0.7975010275840759,0.8975131511688232,0.4068790972232818,0.9428308010101318,0.9428308010101318,0.0,44.44152069091797,55.0,42982.14453125,0.0,404.6026611328125,1.0,281.2445068359375,283.7828674316406,299.2776184082031,302.0677795410156,293.1499938964844,293.1499938964844,280.95001220703125,30504.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108868956565857,1.0,0.0,0.0,4.048902988433838,4.048932075500488,1.09387576685549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.80615234375,0.0,2061.290771484375,1895.4371337890625,0.0,1697.7066650390625,1.0,1.0,0.0,3.0,1.0,0.0
17661660,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4023886919021606,0.3010216653347015,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8840163946151733,0.2319940626621246,0.2200658619403839,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.82071453332901,0.1839997619390487,0.1292144805192947,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.861391544342041,0.2145789265632629,0.2037554681301117,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.7265539765357971,0.1262464672327041,0.5722782611846924,284.87066650390625,284.95001220703125,301.47442626953125,296.3198547363281,299.2765197753906,297.3128967285156,284.88201904296875,1.0,0.321719616651535,1.0,1.0,0.7049664855003357,1.0,-1.7119220495224,0.8059337139129639,0.9059883952140808,0.4113768637180328,0.817913293838501,0.817913293838501,0.0,46.33365631103516,58.0,43677.6171875,0.0,419.754638671875,1.0,280.9551696777344,283.6619567871094,299.352294921875,302.25048828125,293.1499938964844,293.1499938964844,281.25,41436.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225053906440735,1.0,0.0,0.0,3.8456971645355225,3.845725774765015,9.868325605566497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.7080078125,0.0,1883.677978515625,1895.4371337890625,0.0,1792.6846923828125,0.965017318725586,1.0,0.0,3.0,1.0,0.0
17661720,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4023886919021606,0.3010216653347015,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8840163946151733,0.2319940626621246,0.2200658619403839,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.82071453332901,0.1839997619390487,0.1292144805192947,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.861391544342041,0.2145789265632629,0.2037554681301117,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.7265539765357971,0.1262464672327041,0.5722782611846924,284.87066650390625,284.95001220703125,301.47442626953125,296.3198547363281,299.2765197753906,297.3128967285156,284.88201904296875,1.0,0.321719616651535,1.0,1.0,0.7049664855003357,1.0,-1.7119220495224,0.8059337139129639,0.9059883952140808,0.4113768637180328,0.817913293838501,0.817913293838501,0.0,46.33365631103516,58.0,43677.6171875,0.0,419.754638671875,1.0,280.9551696777344,283.6619567871094,299.352294921875,302.25048828125,293.1499938964844,293.1499938964844,281.25,41436.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225053906440735,1.0,0.0,0.0,3.8456971645355225,3.845725774765015,9.868325605566497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.7080078125,0.0,1883.677978515625,1895.4371337890625,0.0,1792.6846923828125,0.965017318725586,1.0,0.0,3.0,1.0,0.0
17661780,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.9990000128746032,0.4025020003318786,0.3106600046157837,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8774870038032532,0.234401598572731,0.2222207188606262,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.8146424889564514,0.1855979114770889,0.1302545666694641,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8547809720039368,0.2164285778999328,0.2053991258144378,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.7197595238685608,0.1264573484659195,0.5730711221694946,285.0523986816406,284.95001220703125,301.4936828613281,296.33331298828125,299.2828674316406,297.3050842285156,285.05108642578125,1.0,0.3263704180717468,1.0,1.0,0.7049268484115601,1.0,-1.7302541732788086,0.8150767683982849,0.9151773452758788,0.4162532389163971,0.9738794565200806,0.9738794565200806,0.0,48.46074295043945,61.0,43681.9921875,0.0,436.7179565429688,1.0,281.2449035644531,283.8151550292969,299.3150329589844,302.1478271484375,293.1499938964844,293.1499938964844,280.95001220703125,28905.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139211297035217,1.0,0.0,0.0,4.059564590454102,4.059593200683594,1.0996442370014847e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.82666015625,0.0,2062.5361328125,1895.4371337890625,0.0,1722.3001708984375,1.0,1.0,0.0,3.0,1.0,0.0
17661840,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.9990000128746032,0.4025020003318786,0.3106600046157837,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8774870038032532,0.234401598572731,0.2222207188606262,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.8146424889564514,0.1855979114770889,0.1302545666694641,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8547809720039368,0.2164285778999328,0.2053991258144378,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.7197595238685608,0.1264573484659195,0.5730711221694946,285.0523986816406,284.95001220703125,301.4936828613281,296.33331298828125,299.2828674316406,297.3050842285156,285.05108642578125,1.0,0.3263704180717468,1.0,1.0,0.7049268484115601,1.0,-1.7302541732788086,0.8150767683982849,0.9151773452758788,0.4162532389163971,0.9738794565200806,0.9738794565200806,0.0,48.46074295043945,61.0,43681.9921875,0.0,436.7179565429688,1.0,281.2449035644531,283.8151550292969,299.3150329589844,302.1478271484375,293.1499938964844,293.1499938964844,280.95001220703125,28905.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139211297035217,1.0,0.0,0.0,4.059564590454102,4.059593200683594,1.0996442370014847e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.82666015625,0.0,2062.5361328125,1895.4371337890625,0.0,1722.3001708984375,1.0,1.0,0.0,3.0,1.0,0.0
17661900,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.9990000128746032,0.4020093977451324,0.3155910968780517,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.874372124671936,0.2354799211025238,0.2233897000551223,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.8116772174835205,0.1862750798463821,0.1308344304561615,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.8516401648521423,0.2172368168830871,0.2063058912754058,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.7164220213890076,0.1265026032924652,0.5737524032592773,284.9182434082031,284.95001220703125,301.50152587890625,296.340087890625,299.2844543457031,297.2998352050781,284.9010314941406,1.0,0.3288372457027435,1.0,1.0,0.7049070596694946,1.0,-1.74018132686615,0.8200229406356812,0.920158326625824,0.4189195334911346,0.9007309079170228,0.9007309079170228,0.0,49.58452606201172,61.0,44709.6171875,0.0,445.9587097167969,1.0,280.9890441894531,283.6446228027344,299.39337158203125,302.39031982421875,293.1499938964844,293.1499938964844,280.95001220703125,31396.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231491208076477,1.0,0.0,0.0,4.044487953186035,4.0445170402526855,1.0914914128079545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.8759765625,0.0,2062.67919921875,1895.4371337890625,0.0,1798.0093994140625,1.0,1.0,0.0,3.0,1.0,0.0
17661960,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9990000128746032,0.4008395373821258,0.3212534785270691,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8703680038452148,0.2363412529230117,0.224321037530899,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8077716827392578,0.1867482513189315,0.1312490999698639,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8476819396018982,0.2178381085395813,0.2069896012544632,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.712249755859375,0.1263959854841232,0.5737544298171997,284.88092041015625,284.95001220703125,301.5082092285156,296.3468933105469,299.2839660644531,297.2919311523437,284.8844299316406,1.0,0.3313445150852203,1.0,1.0,0.7050084471702576,1.0,-1.7494200468063354,0.8245790600776672,0.9248409867286682,0.4213617742061615,0.8550753593444824,0.8550753593444824,0.0,50.84879302978516,64.0,44774.2109375,0.0,455.2957153320313,1.0,280.9551696777344,283.63580322265625,299.3896789550781,302.3558654785156,293.1499938964844,293.1499938964844,281.25,37636.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272781729698181,1.0,0.0,0.0,3.9863109588623047,3.986340284347534,1.0603166629152838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.91748046875,0.0,2035.600341796875,1895.4371337890625,0.0,1832.314697265625,0.9921351075172424,1.0,0.0,3.0,1.0,0.0
17662020,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.9990000128746032,0.3989927470684051,0.3324288725852966,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.8631722927093506,0.2386963069438934,0.2264226526021957,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.8004529476165771,0.1882762163877487,0.1322386860847473,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09979248046875,0.8405410647392273,0.2196144759654998,0.2085636705160141,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7039651870727539,0.1264861822128296,0.5740422606468201,285.1001281738281,284.95001220703125,301.5183410644531,296.36053466796875,299.2873229980469,297.2870178222656,285.1039733886719,1.0,0.3364949226379394,1.0,1.0,0.7052112221717834,1.0,-1.768783688545227,0.8341334462165833,0.934650182723999,0.4264655709266662,1.0,1.0,0.0,53.42720413208008,52.0,44492.86328125,0.0,474.9461364746094,1.0,281.2452697753906,283.857177734375,299.3437194824219,302.2257385253906,293.1499938964844,293.1499938964844,280.95001220703125,27233.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193276882171631,1.0,0.0,0.0,4.066758632659912,4.066787242889404,1.1035450597773888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.544921875,0.0,2058.427001953125,1895.4371337890625,0.0,1766.4932861328125,1.0,1.0,0.0,3.0,1.0,0.0
17662080,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.9990000128746032,0.3989927470684051,0.3324288725852966,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.8631722927093506,0.2386963069438934,0.2264226526021957,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.8004529476165771,0.1882762163877487,0.1322386860847473,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09979248046875,0.8405410647392273,0.2196144759654998,0.2085636705160141,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7039651870727539,0.1264861822128296,0.5740422606468201,285.1001281738281,284.95001220703125,301.5183410644531,296.36053466796875,299.2873229980469,297.2870178222656,285.1039733886719,1.0,0.3364949226379394,1.0,1.0,0.7052112221717834,1.0,-1.768783688545227,0.8341334462165833,0.934650182723999,0.4264655709266662,1.0,1.0,0.0,53.42720413208008,52.0,44492.86328125,0.0,474.9461364746094,1.0,281.2452697753906,283.857177734375,299.3437194824219,302.2257385253906,293.1499938964844,293.1499938964844,280.95001220703125,27233.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193276882171631,1.0,0.0,0.0,4.066758632659912,4.066787242889404,1.1035450597773888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.544921875,0.0,2058.427001953125,1895.4371337890625,0.0,1766.4932861328125,1.0,1.0,0.0,3.0,1.0,0.0
17662140,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9990000128746032,0.396809458732605,0.3298788070678711,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8680213093757629,0.2406984567642212,0.2284962087869644,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8045514822006226,0.1894661486148834,0.133196085691452,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8445528149604797,0.2210578620433807,0.2100988775491714,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7059876918792725,0.1264566779136657,0.5742964148521423,284.9103088378906,284.95001220703125,301.5244140625,296.37420654296875,299.2901306152344,297.2868957519531,284.90875244140625,1.0,0.3358877003192901,1.0,1.0,0.7054139971733093,1.0,-1.7715266942977903,0.8353791832923889,0.9361475110054016,0.4272437393665313,0.92649108171463,0.92649108171463,0.0,52.99045181274414,40.0,45523.27734375,0.0,475.3383483886719,1.0,280.95458984375,283.6448974609375,299.41571044921875,302.4330749511719,293.1499938964844,293.1499938964844,280.6499938964844,31052.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322150468826294,1.0,0.0,0.0,4.046180248260498,4.04620885848999,1.0924050002358854e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.9208984375,0.0,2062.12744140625,1895.4371337890625,0.0,1873.665771484375,1.0,1.0,0.0,3.0,1.0,0.0
17662200,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9990000128746032,0.396809458732605,0.3298788070678711,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8680213093757629,0.2406984567642212,0.2284962087869644,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8045514822006226,0.1894661486148834,0.133196085691452,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8445528149604797,0.2210578620433807,0.2100988775491714,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7059876918792725,0.1264566779136657,0.5742964148521423,284.9103088378906,284.95001220703125,301.5244140625,296.37420654296875,299.2901306152344,297.2868957519531,284.90875244140625,1.0,0.3358877003192901,1.0,1.0,0.7054139971733093,1.0,-1.7715266942977903,0.8353791832923889,0.9361475110054016,0.4272437393665313,0.92649108171463,0.92649108171463,0.0,52.99045181274414,40.0,45523.27734375,0.0,475.3383483886719,1.0,280.95458984375,283.6448974609375,299.41571044921875,302.4330749511719,293.1499938964844,293.1499938964844,280.6499938964844,31052.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322150468826294,1.0,0.0,0.0,4.046180248260498,4.04620885848999,1.0924050002358854e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.9208984375,0.0,2062.12744140625,1895.4371337890625,0.0,1873.665771484375,1.0,1.0,0.0,3.0,1.0,0.0
17662260,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.9990000128746032,0.3971564471721649,0.3168900609016418,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.8815944790840149,0.2421366721391677,0.2298113852739334,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.8161286115646362,0.1901356130838394,0.1336284875869751,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235778808594,0.8566228151321411,0.2219522297382354,0.2109046131372451,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158874511719,0.7149059176445007,0.1260875612497329,0.5723674893379211,284.8251342773437,284.95001220703125,301.52685546875,296.38787841796875,299.2861328125,297.279052734375,284.842041015625,1.0,0.330839067697525,1.0,1.0,0.7055898904800415,1.0,-1.7566897869110107,0.827921450138092,0.9287683963775636,0.4231846928596496,0.7771864533424377,0.7771864533424377,0.0,50.182743072509766,43.0,45206.796875,0.0,457.7333679199219,1.0,280.6557922363281,283.6075134277344,299.4020080566406,302.4209899902344,293.1499938964844,293.1499938964844,280.95001220703125,45911.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389583587646484,1.0,0.0,0.0,3.648925542831421,3.6489529609680176,8.884301223588409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.478515625,0.0,1680.907958984375,1895.4371337890625,0.0,1930.712158203125,0.927184283733368,1.0,0.0,3.0,1.0,0.0
17662320,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.9990000128746032,0.3971564471721649,0.3168900609016418,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.8815944790840149,0.2421366721391677,0.2298113852739334,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.8161286115646362,0.1901356130838394,0.1336284875869751,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235778808594,0.8566228151321411,0.2219522297382354,0.2109046131372451,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158874511719,0.7149059176445007,0.1260875612497329,0.5723674893379211,284.8251342773437,284.95001220703125,301.52685546875,296.38787841796875,299.2861328125,297.279052734375,284.842041015625,1.0,0.330839067697525,1.0,1.0,0.7055898904800415,1.0,-1.7566897869110107,0.827921450138092,0.9287683963775636,0.4231846928596496,0.7771864533424377,0.7771864533424377,0.0,50.182743072509766,43.0,45206.796875,0.0,457.7333679199219,1.0,280.6557922363281,283.6075134277344,299.4020080566406,302.4209899902344,293.1499938964844,293.1499938964844,280.95001220703125,45911.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389583587646484,1.0,0.0,0.0,3.648925542831421,3.6489529609680176,8.884301223588409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.478515625,0.0,1680.907958984375,1895.4371337890625,0.0,1930.712158203125,0.927184283733368,1.0,0.0,3.0,1.0,0.0
17662380,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.9990000128746032,0.4026091992855072,0.3074524104595184,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.8932639956474304,0.2444428503513336,0.2316991239786148,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.8254921436309814,0.1916078478097915,0.1344556957483291,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.8670111298561096,0.2236348390579223,0.2122216969728469,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.7217063903808594,0.1262444108724594,0.5720457434654236,284.97216796875,284.95001220703125,301.5260314941406,296.4015197753906,299.2877197265625,297.2835693359375,284.9677124023437,1.0,0.3283149600028991,1.0,1.0,0.7057658433914185,1.0,-1.749800682067871,0.8244666457176208,0.9253340363502502,0.4210970997810364,0.8709726333618164,0.8709726333618164,0.0,48.284210205078125,46.0,44724.35546875,0.0,447.8843688964844,1.0,280.9433288574219,283.72198486328125,299.35455322265625,302.2600402832031,293.1499938964844,293.1499938964844,281.25,32677.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724190354347229,1.0,0.0,0.0,3.8495161533355713,3.849543333053589,9.88793431133672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.66064453125,0.0,1819.370361328125,1895.4371337890625,0.0,1806.6358642578125,0.9588738679885864,1.0,0.0,3.0,1.0,0.0
17662440,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.9990000128746032,0.4026091992855072,0.3074524104595184,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.8932639956474304,0.2444428503513336,0.2316991239786148,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.8254921436309814,0.1916078478097915,0.1344556957483291,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.8670111298561096,0.2236348390579223,0.2122216969728469,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.7217063903808594,0.1262444108724594,0.5720457434654236,284.97216796875,284.95001220703125,301.5260314941406,296.4015197753906,299.2877197265625,297.2835693359375,284.9677124023437,1.0,0.3283149600028991,1.0,1.0,0.7057658433914185,1.0,-1.749800682067871,0.8244666457176208,0.9253340363502502,0.4210970997810364,0.8709726333618164,0.8709726333618164,0.0,48.284210205078125,46.0,44724.35546875,0.0,447.8843688964844,1.0,280.9433288574219,283.72198486328125,299.35455322265625,302.2600402832031,293.1499938964844,293.1499938964844,281.25,32677.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724190354347229,1.0,0.0,0.0,3.8495161533355713,3.849543333053589,9.88793431133672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.66064453125,0.0,1819.370361328125,1895.4371337890625,0.0,1806.6358642578125,0.9588738679885864,1.0,0.0,3.0,1.0,0.0
17662500,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.9990000128746032,0.405923455953598,0.3043823540210724,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.8978351950645447,0.2457051128149032,0.2328191101551056,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.8290867209434509,0.1924401670694351,0.1349882334470749,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.8710620999336243,0.2245781272649765,0.2130451798439026,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.724181592464447,0.1264282912015915,0.5725878477096558,285.0854187011719,284.95001220703125,301.5245056152344,296.4083251953125,299.2892150878906,297.2877502441406,285.0971374511719,1.0,0.3277843296527862,1.0,1.0,0.7058537602424622,1.0,-1.749736189842224,0.8244083523750305,0.9253278970718384,0.4210062026977539,0.9680862426757812,0.9680862426757812,0.0,47.7249870300293,46.0,44113.23046875,0.0,446.1801452636719,1.0,281.2055969238281,283.8614807128906,299.3400573730469,302.13299560546875,293.1499938964844,293.1499938964844,281.25,29348.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162032127380371,1.0,0.0,0.0,3.961132049560547,3.961159706115722,1.0469643711985557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.44970703125,0.0,1934.843017578125,1895.4371337890625,0.0,1740.896240234375,0.9847553372383118,1.0,0.0,3.0,1.0,0.0
