time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662560,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.9990000128746032,0.409429132938385,0.3021107912063598,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.9017996191978456,0.2470547258853912,0.2340632230043411,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.8321948647499084,0.1933496743440628,0.1356031894683838,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.8745598793029785,0.2256025373935699,0.2139836251735687,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.7262462377548218,0.1266832798719406,0.5735619068145752,285.0845947265625,284.95001220703125,301.52227783203125,296.41510009765625,299.29229736328125,297.2948303222656,285.0836486816406,1.0,0.3276877701282501,1.0,1.0,0.7056253552436829,1.0,-1.7515352964401243,0.8253980278968811,0.9261373281478882,0.4215450882911682,1.0,1.0,0.0,47.3540153503418,49.0,44161.31640625,0.0,446.16015625,1.0,281.2441711425781,283.83917236328125,299.38458251953125,302.2420959472656,293.1499938964844,293.1499938964844,280.95001220703125,27249.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148652672767639,1.0,0.0,0.0,4.065027713775635,4.065056324005127,1.1026058928109703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.52001953125,0.0,2056.196044921875,1895.4371337890625,0.0,1729.9832763671875,1.0,1.0,0.0,3.0,1.0,0.0
17662620,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9990000128746032,0.4141085743904114,0.3012783229351043,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9054633975028992,0.2490440756082534,0.2361548542976379,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8347361087799072,0.1945077925920486,0.1365588903427124,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8774649500846863,0.226988285779953,0.2154938727617263,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7273874878883362,0.126870721578598,0.5748968720436096,284.88580322265625,284.95001220703125,301.5159606933594,296.4285583496094,299.2931823730469,297.300537109375,284.8854675292969,1.0,0.328542947769165,1.0,1.0,0.7051684260368347,1.0,-1.757609724998474,0.8286170363426208,0.928992748260498,0.4233433902263641,0.8879668712615967,0.8879668712615967,0.0,47.3339958190918,52.0,45058.3203125,0.0,449.7765808105469,1.0,280.9546813964844,283.6269836425781,299.46697998046875,302.45391845703125,293.1499938964844,293.1499938964844,281.25,34222.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727582573890686,1.0,0.0,0.0,4.030470848083496,4.0304999351501465,1.0839388551175944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.6083984375,0.0,2067.026123046875,1895.4371337890625,0.0,1834.853759765625,1.0,1.0,0.0,3.0,1.0,0.0
17662680,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9990000128746032,0.4141085743904114,0.3012783229351043,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9054633975028992,0.2490440756082534,0.2361548542976379,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8347361087799072,0.1945077925920486,0.1365588903427124,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8774649500846863,0.226988285779953,0.2154938727617263,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7273874878883362,0.126870721578598,0.5748968720436096,284.88580322265625,284.95001220703125,301.5159606933594,296.4285583496094,299.2931823730469,297.300537109375,284.8854675292969,1.0,0.328542947769165,1.0,1.0,0.7051684260368347,1.0,-1.757609724998474,0.8286170363426208,0.928992748260498,0.4233433902263641,0.8879668712615967,0.8879668712615967,0.0,47.3339958190918,52.0,45058.3203125,0.0,449.7765808105469,1.0,280.9546813964844,283.6269836425781,299.46697998046875,302.45391845703125,293.1499938964844,293.1499938964844,281.25,34222.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727582573890686,1.0,0.0,0.0,4.030470848083496,4.0304999351501465,1.0839388551175944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.6083984375,0.0,2067.026123046875,1895.4371337890625,0.0,1834.853759765625,1.0,1.0,0.0,3.0,1.0,0.0
17662740,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.9990000128746032,0.4178597927093506,0.3037020564079284,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09637451171875,0.9056477546691896,0.2514146268367767,0.2381910681724548,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958251953125,0.834385335445404,0.1960077285766601,0.1374722421169281,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.8770557045936584,0.228697195649147,0.2169289141893386,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943298339844,0.7260254621505737,0.1272226274013519,0.5760161876678467,285.096435546875,284.95001220703125,301.5074768066406,296.4418334960937,299.2932434082031,297.3060302734375,285.10015869140625,1.0,0.3305173814296722,1.0,1.0,0.7047115564346313,1.0,-1.7671246528625488,0.8335524797439575,0.933572232723236,0.4260620474815368,1.0,1.0,0.0,47.971492767333984,55.0,44404.55859375,0.0,457.4976196289063,1.0,281.2447509765625,283.8523864746094,299.4180603027344,302.3002624511719,293.1499938964844,293.1499938964844,280.95001220703125,27257.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182986736297607,1.0,0.0,0.0,4.064665794372559,4.064694404602051,1.102409555642225e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.078125,0.0,2055.7724609375,1895.4371337890625,0.0,1758.046142578125,1.0,1.0,0.0,3.0,1.0,0.0
17662800,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.9990000128746032,0.4178597927093506,0.3037020564079284,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09637451171875,0.9056477546691896,0.2514146268367767,0.2381910681724548,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958251953125,0.834385335445404,0.1960077285766601,0.1374722421169281,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.8770557045936584,0.228697195649147,0.2169289141893386,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943298339844,0.7260254621505737,0.1272226274013519,0.5760161876678467,285.096435546875,284.95001220703125,301.5074768066406,296.4418334960937,299.2932434082031,297.3060302734375,285.10015869140625,1.0,0.3305173814296722,1.0,1.0,0.7047115564346313,1.0,-1.7671246528625488,0.8335524797439575,0.933572232723236,0.4260620474815368,1.0,1.0,0.0,47.971492767333984,55.0,44404.55859375,0.0,457.4976196289063,1.0,281.2447509765625,283.8523864746094,299.4180603027344,302.3002624511719,293.1499938964844,293.1499938964844,280.95001220703125,27257.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182986736297607,1.0,0.0,0.0,4.064665794372559,4.064694404602051,1.102409555642225e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.078125,0.0,2055.7724609375,1895.4371337890625,0.0,1758.046142578125,1.0,1.0,0.0,3.0,1.0,0.0
17662860,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9990000128746032,0.4198029339313507,0.3082705438137054,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9037991762161256,0.2534862160682678,0.2403749078512191,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8324034214019775,0.1972217410802841,0.138479471206665,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.874760091304779,0.2301263660192489,0.2184944301843643,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7233156561851501,0.1274392306804657,0.5776746869087219,284.91259765625,284.95001220703125,301.4971923828125,296.4549560546875,299.2880554199219,297.30389404296875,284.9120483398437,1.0,0.3334348201751709,1.0,1.0,0.7047171592712402,1.0,-1.780312418937683,0.8401160836219788,0.9401963353157043,0.4296352565288543,0.9387027025222778,0.9387027025222778,0.0,49.085716247558594,58.0,45566.1171875,0.0,469.0211486816406,1.0,280.9552001953125,283.6448974609375,299.49041748046875,302.5057373046875,293.1499938964844,293.1499938964844,280.6499938964844,30295.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298433780670166,1.0,0.0,0.0,4.0498948097229,4.049923896789551,1.094411913982185e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.791015625,0.0,2060.901123046875,1895.4371337890625,0.0,1853.7557373046875,1.0,1.0,0.0,3.0,1.0,0.0
17662920,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9990000128746032,0.4198029339313507,0.3082705438137054,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9037991762161256,0.2534862160682678,0.2403749078512191,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8324034214019775,0.1972217410802841,0.138479471206665,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.874760091304779,0.2301263660192489,0.2184944301843643,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7233156561851501,0.1274392306804657,0.5776746869087219,284.91259765625,284.95001220703125,301.4971923828125,296.4549560546875,299.2880554199219,297.30389404296875,284.9120483398437,1.0,0.3334348201751709,1.0,1.0,0.7047171592712402,1.0,-1.780312418937683,0.8401160836219788,0.9401963353157043,0.4296352565288543,0.9387027025222778,0.9387027025222778,0.0,49.085716247558594,58.0,45566.1171875,0.0,469.0211486816406,1.0,280.9552001953125,283.6448974609375,299.49041748046875,302.5057373046875,293.1499938964844,293.1499938964844,280.6499938964844,30295.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298433780670166,1.0,0.0,0.0,4.0498948097229,4.049923896789551,1.094411913982185e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.791015625,0.0,2060.901123046875,1895.4371337890625,0.0,1853.7557373046875,1.0,1.0,0.0,3.0,1.0,0.0
17662980,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287353515625,0.9990000128746032,0.4193418025970459,0.3163014948368072,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82635498046875,0.8978214859962463,0.2550024092197418,0.2419251799583435,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.8268358111381531,0.1979178637266159,0.1390516310930252,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.8685064315795898,0.2310163080692291,0.2194576859474182,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.7173168659210205,0.1272062063217163,0.5772789120674133,284.82672119140625,284.95001220703125,301.4854736328125,296.4678039550781,299.2764587402344,297.2909240722656,284.8438720703125,1.0,0.3369435369968414,1.0,1.0,0.7047227621078491,1.0,-1.7931848764419556,0.8465167880058289,0.9466681480407716,0.433128297328949,0.793559730052948,0.793559730052948,0.0,50.85372161865234,61.0,45971.39453125,0.0,482.4967041015625,1.0,280.65557861328125,283.5907287597656,299.490234375,302.5428771972656,293.1499938964844,293.1499938964844,280.95001220703125,44253.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380591630935669,1.0,0.0,0.0,3.729593753814697,3.7296218872070312,9.281461075261176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.2021484375,0.0,1763.087646484375,1895.4371337890625,0.0,1923.0684814453125,0.94284325838089,1.0,0.0,3.0,1.0,0.0
17663040,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287353515625,0.9990000128746032,0.4193418025970459,0.3163014948368072,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82635498046875,0.8978214859962463,0.2550024092197418,0.2419251799583435,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.8268358111381531,0.1979178637266159,0.1390516310930252,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.8685064315795898,0.2310163080692291,0.2194576859474182,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.7173168659210205,0.1272062063217163,0.5772789120674133,284.82672119140625,284.95001220703125,301.4854736328125,296.4678039550781,299.2764587402344,297.2909240722656,284.8438720703125,1.0,0.3369435369968414,1.0,1.0,0.7047227621078491,1.0,-1.7931848764419556,0.8465167880058289,0.9466681480407716,0.433128297328949,0.793559730052948,0.793559730052948,0.0,50.85372161865234,61.0,45971.39453125,0.0,482.4967041015625,1.0,280.65557861328125,283.5907287597656,299.490234375,302.5428771972656,293.1499938964844,293.1499938964844,280.95001220703125,44253.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380591630935669,1.0,0.0,0.0,3.729593753814697,3.7296218872070312,9.281461075261176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.2021484375,0.0,1763.087646484375,1895.4371337890625,0.0,1923.0684814453125,0.94284325838089,1.0,0.0,3.0,1.0,0.0
17663100,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9990000128746032,0.4192108809947967,0.3206085562705993,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8947993516921997,0.2561270892620086,0.2428249269723892,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8240444660186768,0.1985979527235031,0.1394200474023819,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8653610348701477,0.2317870110273361,0.220042273402214,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7141101956367493,0.127242773771286,0.5771204233169556,284.9991455078125,284.95001220703125,301.47918701171875,296.4741516113281,299.2725524902344,297.28826904296875,285.0104064941406,1.0,0.3388791382312774,1.0,1.0,0.7047256231307983,1.0,-1.800389051437378,0.850103497505188,0.95028555393219,0.4350722432136535,0.8961282968521118,0.8961282968521118,0.0,51.82488250732422,61.0,45791.390625,0.0,490.060791015625,1.0,280.9045104980469,283.7518615722656,299.4266662597656,302.3440856933594,293.1499938964844,293.1499938964844,280.95001220703125,33214.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293455600738525,1.0,0.0,0.0,3.8359222412109375,3.835949420928955,9.818222679314204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.48486328125,0.0,1806.752197265625,1895.4371337890625,0.0,1849.587646484375,0.9605488181114196,1.0,0.0,3.0,1.0,0.0
17663160,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9990000128746032,0.4189969003200531,0.3245282173156738,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8925719261169434,0.2574016749858856,0.2440161257982254,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8219614624977112,0.1994094401597976,0.1399830281734466,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8629786968231201,0.2326949536800384,0.2208918780088424,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7114862203598022,0.1273949742317199,0.577757716178894,284.9996337890625,284.95001220703125,301.4726867675781,296.4804077148437,299.2691955566406,297.2870483398437,284.9963073730469,1.0,0.3409569561481476,1.0,1.0,0.7048556208610535,1.0,-1.808986067771912,0.8543303608894348,0.954655647277832,0.4373556077480316,0.9155718088150024,0.9155718088150024,0.0,52.76458740234375,64.0,46175.55859375,0.0,498.48486328125,1.0,280.9440612792969,283.7241516113281,299.4525756835937,302.4339904785156,293.1499938964844,293.1499938964844,280.6499938964844,31113.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727203905582428,1.0,0.0,0.0,3.9726850986480713,3.972713470458984,1.053080495694303e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.1787109375,0.0,1964.318359375,1895.4371337890625,0.0,1831.695068359375,0.9856958985328674,1.0,0.0,3.0,1.0,0.0
17663220,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9990000128746032,0.4163829982280731,0.3337304294109344,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8866090774536133,0.2593593001365661,0.2460767328739166,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.816375732421875,0.2004375755786895,0.1408641040325164,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8568241000175476,0.233923390507698,0.2222722470760345,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.704986035823822,0.1274549961090088,0.5786634087562561,284.8992004394531,284.95001220703125,301.4591979980469,296.4927062988281,299.2536926269531,297.2684326171875,284.90972900390625,1.0,0.3453939259052276,1.0,1.0,0.7051156163215637,1.0,-1.8263128995895384,0.8628365993499756,0.9634763598442078,0.4419883191585541,0.8144091963768005,0.8144091963768005,0.0,54.94789123535156,67.0,46995.7890625,0.0,516.5850219726562,1.0,280.6557006835937,283.6431884765625,299.52301025390625,302.6183776855469,293.1499938964844,293.1499938964844,280.95001220703125,40942.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384098768234253,1.0,0.0,0.0,3.7541756629943848,3.754203319549561,9.404212732988526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.24267578125,0.0,1767.18359375,1895.4371337890625,0.0,1926.0487060546875,0.945926547050476,1.0,0.0,3.0,1.0,0.0
17663280,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9990000128746032,0.4163829982280731,0.3337304294109344,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8866090774536133,0.2593593001365661,0.2460767328739166,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.816375732421875,0.2004375755786895,0.1408641040325164,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8568241000175476,0.233923390507698,0.2222722470760345,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.704986035823822,0.1274549961090088,0.5786634087562561,284.8992004394531,284.95001220703125,301.4591979980469,296.4927062988281,299.2536926269531,297.2684326171875,284.90972900390625,1.0,0.3453939259052276,1.0,1.0,0.7051156163215637,1.0,-1.8263128995895384,0.8628365993499756,0.9634763598442078,0.4419883191585541,0.8144091963768005,0.8144091963768005,0.0,54.94789123535156,67.0,46995.7890625,0.0,516.5850219726562,1.0,280.6557006835937,283.6431884765625,299.52301025390625,302.6183776855469,293.1499938964844,293.1499938964844,280.95001220703125,40942.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384098768234253,1.0,0.0,0.0,3.7541756629943848,3.754203319549561,9.404212732988526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.24267578125,0.0,1767.18359375,1895.4371337890625,0.0,1926.0487060546875,0.945926547050476,1.0,0.0,3.0,1.0,0.0
17663340,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9990000128746032,0.4137648344039917,0.3431439697742462,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8810309767723083,0.2619118392467499,0.2483844459056854,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8109313249588013,0.201934203505516,0.1418566405773162,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8510050773620605,0.2356182336807251,0.2238002121448516,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.6987385153770447,0.1278162449598312,0.5801958441734314,285.0406494140625,284.95001220703125,301.44537353515625,296.5046691894531,299.2464294433594,297.2654113769531,285.0355529785156,1.0,0.3501390218734741,1.0,1.0,0.705375611782074,1.0,-1.84525203704834,0.8721524477005005,0.973099648952484,0.4470510184764862,0.9490460753440856,0.9490460753440856,0.0,57.265113830566406,55.0,47263.6171875,0.0,536.514404296875,1.0,280.9444885253906,283.7496032714844,299.4940795898437,302.5430908203125,293.1499938964844,293.1499938964844,280.6499938964844,29784.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317386865615845,1.0,0.0,0.0,4.03305721282959,4.033085823059082,1.0853306093849824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.849609375,0.0,2033.84326171875,1895.4371337890625,0.0,1869.659912109375,0.9983620047569276,1.0,0.0,3.0,1.0,0.0
17663400,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9990000128746032,0.4137648344039917,0.3431439697742462,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8810309767723083,0.2619118392467499,0.2483844459056854,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8109313249588013,0.201934203505516,0.1418566405773162,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8510050773620605,0.2356182336807251,0.2238002121448516,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.6987385153770447,0.1278162449598312,0.5801958441734314,285.0406494140625,284.95001220703125,301.44537353515625,296.5046691894531,299.2464294433594,297.2654113769531,285.0355529785156,1.0,0.3501390218734741,1.0,1.0,0.705375611782074,1.0,-1.84525203704834,0.8721524477005005,0.973099648952484,0.4470510184764862,0.9490460753440856,0.9490460753440856,0.0,57.265113830566406,55.0,47263.6171875,0.0,536.514404296875,1.0,280.9444885253906,283.7496032714844,299.4940795898437,302.5430908203125,293.1499938964844,293.1499938964844,280.6499938964844,29784.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317386865615845,1.0,0.0,0.0,4.03305721282959,4.033085823059082,1.0853306093849824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.849609375,0.0,2033.84326171875,1895.4371337890625,0.0,1869.659912109375,0.9983620047569276,1.0,0.0,3.0,1.0,0.0
17663460,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9990000128746032,0.4109127521514892,0.3399312794208526,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8862549066543579,0.2638050317764282,0.2503564357757568,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8147507309913635,0.2027957886457443,0.14258673787117,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8550640940666199,0.2366821616888046,0.2249809801578521,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7012732625007629,0.1278125643730163,0.5806670784950256,284.88189697265625,284.95001220703125,301.4316101074219,296.5162658691406,299.23553466796875,297.2579345703125,284.8900146484375,1.0,0.3492092192173004,1.0,1.0,0.7058717608451843,1.0,-1.846640706062317,0.8725907802581787,0.974049985408783,0.4473814964294433,0.8214658498764038,0.8214658498764038,0.0,56.65256118774414,43.0,47697.10546875,0.0,535.52490234375,1.0,280.6552734375,283.6095886230469,299.552734375,302.7104797363281,293.1499938964844,293.1499938964844,280.95001220703125,40933.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442617416381836,1.0,0.0,0.0,3.851728677749634,3.851757287979126,9.89930413197726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.56689453125,0.0,1887.3031005859373,1895.4371337890625,0.0,1976.016357421875,0.965966820716858,1.0,0.0,3.0,1.0,0.0
17663520,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9990000128746032,0.4109127521514892,0.3399312794208526,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8862549066543579,0.2638050317764282,0.2503564357757568,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8147507309913635,0.2027957886457443,0.14258673787117,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8550640940666199,0.2366821616888046,0.2249809801578521,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7012732625007629,0.1278125643730163,0.5806670784950256,284.88189697265625,284.95001220703125,301.4316101074219,296.5162658691406,299.23553466796875,297.2579345703125,284.8900146484375,1.0,0.3492092192173004,1.0,1.0,0.7058717608451843,1.0,-1.846640706062317,0.8725907802581787,0.974049985408783,0.4473814964294433,0.8214658498764038,0.8214658498764038,0.0,56.65256118774414,43.0,47697.10546875,0.0,535.52490234375,1.0,280.6552734375,283.6095886230469,299.552734375,302.7104797363281,293.1499938964844,293.1499938964844,280.95001220703125,40933.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442617416381836,1.0,0.0,0.0,3.851728677749634,3.851757287979126,9.89930413197726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.56689453125,0.0,1887.3031005859373,1895.4371337890625,0.0,1976.016357421875,0.965966820716858,1.0,0.0,3.0,1.0,0.0
17663580,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.4131459295749664,0.3249841630458832,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.902456521987915,0.2661983966827392,0.2523187696933746,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.827593207359314,0.2040973007678985,0.1432904452085495,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8693163394927979,0.2381694465875625,0.2261099964380264,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7123392224311829,0.1280376017093658,0.5806348919868469,285.0120849609375,284.95001220703125,301.4182434082031,296.5274963378906,299.2314758300781,297.2644348144531,285.00640869140625,1.0,0.3440346717834472,1.0,1.0,0.7063679695129395,1.0,-1.8332172632217407,0.8656919002532959,0.9675253033638,0.4435244798660278,0.9351305961608888,0.9351305961608888,0.0,53.40338516235352,46.0,47051.8046875,0.0,516.3427734375,1.0,280.9447021484375,283.72381591796875,299.5040588378906,302.5621337890625,293.1499938964844,293.1499938964844,280.6499938964844,30859.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348815202713013,1.0,0.0,0.0,4.049288272857666,4.049317359924316,1.094084041142196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.9111328125,0.0,2064.758056640625,1895.4371337890625,0.0,1896.1468505859373,1.0,1.0,0.0,3.0,1.0,0.0
17663640,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.4131459295749664,0.3249841630458832,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.902456521987915,0.2661983966827392,0.2523187696933746,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.827593207359314,0.2040973007678985,0.1432904452085495,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8693163394927979,0.2381694465875625,0.2261099964380264,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7123392224311829,0.1280376017093658,0.5806348919868469,285.0120849609375,284.95001220703125,301.4182434082031,296.5274963378906,299.2314758300781,297.2644348144531,285.00640869140625,1.0,0.3440346717834472,1.0,1.0,0.7063679695129395,1.0,-1.8332172632217407,0.8656919002532959,0.9675253033638,0.4435244798660278,0.9351305961608888,0.9351305961608888,0.0,53.40338516235352,46.0,47051.8046875,0.0,516.3427734375,1.0,280.9447021484375,283.72381591796875,299.5040588378906,302.5621337890625,293.1499938964844,293.1499938964844,280.6499938964844,30859.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348815202713013,1.0,0.0,0.0,4.049288272857666,4.049317359924316,1.094084041142196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.9111328125,0.0,2064.758056640625,1895.4371337890625,0.0,1896.1468505859373,1.0,1.0,0.0,3.0,1.0,0.0
17663700,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9990000128746032,0.4154388308525085,0.3190187513828277,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.909784197807312,0.2672112882137298,0.253367006778717,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.8330895304679871,0.2045810967683792,0.1436873227357864,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.8755746483802795,0.2387468963861465,0.226735457777977,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7168223261833191,0.1281046569347381,0.58098965883255,284.85467529296875,284.95001220703125,301.4118347167969,296.532958984375,299.2294616699219,297.26727294921875,284.83868408203125,1.0,0.3425176441669464,1.0,1.0,0.7066160440444946,1.0,-1.8289591073989868,0.8634908199310303,0.9654683470726012,0.4421720504760742,0.8281368613243103,0.8281368613243103,0.0,52.16568756103516,46.0,47643.203125,0.0,509.6705322265625,1.0,280.689453125,283.5465393066406,299.5700378417969,302.7704162597656,293.1499938964844,293.1499938964844,280.6499938964844,37451.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419427633285522,1.0,0.0,0.0,3.998734712600708,3.9987642765045166,1.0669361927284626e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.509765625,0.0,2050.7333984375,1895.4371337890625,0.0,1956.1600341796875,0.9924898147583008,1.0,0.0,3.0,1.0,0.0
17663760,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9990000128746032,0.417644202709198,0.3153788447380066,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.91480815410614,0.2680764198303222,0.2541823387145996,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8365178108215332,0.2049280554056167,0.14392851293087,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8795321583747864,0.2391813546419143,0.2271475046873092,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.719409704208374,0.1280887275934219,0.5808823704719543,284.8756408691406,284.95001220703125,301.4056396484375,296.5382995605469,299.2265014648437,297.267333984375,284.88641357421875,1.0,0.341477632522583,1.0,1.0,0.7065420746803284,1.0,-1.826221585273743,0.8621584177017212,0.9640631675720216,0.4414218664169311,0.8075705766677856,0.8075705766677856,0.0,51.41883850097656,49.0,47102.27734375,0.0,505.5475463867188,1.0,280.6556701660156,283.6200866699219,299.5532531738281,302.67510986328125,293.1499938964844,293.1499938964844,280.95001220703125,42479.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427201271057129,1.0,0.0,0.0,3.7892000675201416,3.789228200912476,9.580503501638304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.9921875,0.0,1821.6217041015625,1895.4371337890625,0.0,1962.8082275390625,0.954075276851654,1.0,0.0,3.0,1.0,0.0
17663820,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9990000128746032,0.4234579801559448,0.3105537295341491,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9232372045516968,0.2705907225608825,0.256323903799057,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8420864343643188,0.2063221335411071,0.1447469741106033,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8858486413955688,0.24074387550354,0.22841377556324,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7232620716094971,0.1284378618001938,0.5818147659301758,285.0122985839844,284.95001220703125,301.39422607421875,296.5486755371094,299.22857666015625,297.2809753417969,285.00701904296875,1.0,0.3407565951347351,1.0,1.0,0.7063941359519958,1.0,-1.8266167640686035,0.862433671951294,0.9641831517219543,0.4415333569049835,0.9239580631256104,0.9239580631256104,0.0,50.53069305419922,52.0,46730.12109375,0.0,503.0462646484375,1.0,280.9442443847656,283.7287292480469,299.5163269042969,302.5442199707031,293.1499938964844,293.1499938964844,280.6499938964844,31175.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314252257347107,1.0,0.0,0.0,4.016162872314453,4.016191482543945,1.0762566944322316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.365234375,0.0,2022.587158203125,1895.4371337890625,0.0,1867.026123046875,0.9954162836074828,1.0,0.0,3.0,1.0,0.0
17663880,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9990000128746032,0.4234579801559448,0.3105537295341491,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9232372045516968,0.2705907225608825,0.256323903799057,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8420864343643188,0.2063221335411071,0.1447469741106033,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8858486413955688,0.24074387550354,0.22841377556324,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7232620716094971,0.1284378618001938,0.5818147659301758,285.0122985839844,284.95001220703125,301.39422607421875,296.5486755371094,299.22857666015625,297.2809753417969,285.00701904296875,1.0,0.3407565951347351,1.0,1.0,0.7063941359519958,1.0,-1.8266167640686035,0.862433671951294,0.9641831517219543,0.4415333569049835,0.9239580631256104,0.9239580631256104,0.0,50.53069305419922,52.0,46730.12109375,0.0,503.0462646484375,1.0,280.9442443847656,283.7287292480469,299.5163269042969,302.5442199707031,293.1499938964844,293.1499938964844,280.6499938964844,31175.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314252257347107,1.0,0.0,0.0,4.016162872314453,4.016191482543945,1.0762566944322316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.365234375,0.0,2022.587158203125,1895.4371337890625,0.0,1867.026123046875,0.9954162836074828,1.0,0.0,3.0,1.0,0.0
17663940,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9990000128746032,0.4276358783245086,0.310072124004364,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9266123175621032,0.2725521028041839,0.258336067199707,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8438424468040466,0.2072067707777023,0.1454754024744033,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8878425359725952,0.2417996674776077,0.2295624762773513,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.7238823175430298,0.1284935623407364,0.5825154185295105,284.89215087890625,284.95001220703125,301.3843078613281,296.5586242675781,299.226806640625,297.2857666015625,284.9023742675781,1.0,0.3415057063102722,1.0,1.0,0.7062461972236633,1.0,-1.8315486907958984,0.8649532198905945,0.9665955305099488,0.4429315030574798,0.8096228241920471,0.8096228241920471,0.0,50.55302810668945,55.0,46973.2734375,0.0,506.3523254394531,1.0,280.6554870605469,283.6336669921875,299.5755310058594,302.6820068359375,293.1499938964844,293.1499938964844,280.95001220703125,41947.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399187684059143,1.0,0.0,0.0,3.7639758586883545,3.764003753662109,9.45337603752705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.833984375,0.0,1786.7547607421875,1895.4371337890625,0.0,1938.8883056640625,0.94871985912323,1.0,0.0,3.0,1.0,0.0
17664000,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9990000128746032,0.4276358783245086,0.310072124004364,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9266123175621032,0.2725521028041839,0.258336067199707,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8438424468040466,0.2072067707777023,0.1454754024744033,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8878425359725952,0.2417996674776077,0.2295624762773513,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.7238823175430298,0.1284935623407364,0.5825154185295105,284.89215087890625,284.95001220703125,301.3843078613281,296.5586242675781,299.226806640625,297.2857666015625,284.9023742675781,1.0,0.3415057063102722,1.0,1.0,0.7062461972236633,1.0,-1.8315486907958984,0.8649532198905945,0.9665955305099488,0.4429315030574798,0.8096228241920471,0.8096228241920471,0.0,50.55302810668945,55.0,46973.2734375,0.0,506.3523254394531,1.0,280.6554870605469,283.6336669921875,299.5755310058594,302.6820068359375,293.1499938964844,293.1499938964844,280.95001220703125,41947.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399187684059143,1.0,0.0,0.0,3.7639758586883545,3.764003753662109,9.45337603752705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.833984375,0.0,1786.7547607421875,1895.4371337890625,0.0,1938.8883056640625,0.94871985912323,1.0,0.0,3.0,1.0,0.0
17664060,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9990000128746032,0.4315438270568847,0.3121960759162903,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9273116588592528,0.2751452028751373,0.2606096267700195,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8436500430107117,0.2086431235074997,0.1463667750358581,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.887561559677124,0.2433992326259613,0.2309214323759079,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.7227649092674255,0.1288191080093383,0.5836024880409241,285.02783203125,284.95001220703125,301.37628173828125,296.5680847167969,299.2283935546875,297.29498291015625,285.0224914550781,1.0,0.3433929979801178,1.0,1.0,0.7062757015228271,1.0,-1.8408328294754028,0.8695691823959351,0.971263587474823,0.4454341828823089,0.9340201020240784,0.9340201020240784,0.0,51.15428161621094,58.0,46895.8828125,0.0,514.3709716796875,1.0,280.9444580078125,283.73828125,299.5426940917969,302.57501220703125,293.1499938964844,293.1499938964844,280.6499938964844,30501.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301291823387146,1.0,0.0,0.0,4.017602443695068,4.0176310539245605,1.0770286280603614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.748046875,0.0,2018.9644775390625,1895.4371337890625,0.0,1856.15087890625,0.9952550530433656,1.0,0.0,3.0,1.0,0.0
17664120,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9990000128746032,0.4315438270568847,0.3121960759162903,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9273116588592528,0.2751452028751373,0.2606096267700195,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8436500430107117,0.2086431235074997,0.1463667750358581,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.887561559677124,0.2433992326259613,0.2309214323759079,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.7227649092674255,0.1288191080093383,0.5836024880409241,285.02783203125,284.95001220703125,301.37628173828125,296.5680847167969,299.2283935546875,297.29498291015625,285.0224914550781,1.0,0.3433929979801178,1.0,1.0,0.7062757015228271,1.0,-1.8408328294754028,0.8695691823959351,0.971263587474823,0.4454341828823089,0.9340201020240784,0.9340201020240784,0.0,51.15428161621094,58.0,46895.8828125,0.0,514.3709716796875,1.0,280.9444580078125,283.73828125,299.5426940917969,302.57501220703125,293.1499938964844,293.1499938964844,280.6499938964844,30501.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301291823387146,1.0,0.0,0.0,4.017602443695068,4.0176310539245605,1.0770286280603614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.748046875,0.0,2018.9644775390625,1895.4371337890625,0.0,1856.15087890625,0.9952550530433656,1.0,0.0,3.0,1.0,0.0
17664180,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9990000128746032,0.4329574108123779,0.3171572387218475,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9245178699493408,0.2771386504173279,0.2627085745334625,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8408445119857788,0.2095275670289993,0.1471359431743621,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8843546509742737,0.2444514632225036,0.2321217656135559,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.719533383846283,0.1288793832063675,0.5844753384590149,284.8968505859375,284.95001220703125,301.3705139160156,296.5770874023437,299.22076416015625,297.28472900390625,284.9065246582031,1.0,0.3461807072162628,1.0,1.0,0.7063051462173462,1.0,-1.8527230024337769,0.8754696846008301,0.977253258228302,0.4486912190914154,0.8209388852119446,0.8209388852119446,0.0,52.351661682128906,61.0,47510.265625,0.0,526.0944213867188,1.0,280.6553649902344,283.6271667480469,299.6048278808594,302.74041748046875,293.1499938964844,293.1499938964844,280.95001220703125,40951.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407963275909424,1.0,0.0,0.0,3.814688205718994,3.8147165775299072,9.709824553283395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.47607421875,0.0,1841.145263671875,1895.4371337890625,0.0,1946.370361328125,0.9587557911872864,1.0,0.0,3.0,1.0,0.0
17664240,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9990000128746032,0.4329574108123779,0.3171572387218475,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9245178699493408,0.2771386504173279,0.2627085745334625,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8408445119857788,0.2095275670289993,0.1471359431743621,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8843546509742737,0.2444514632225036,0.2321217656135559,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.719533383846283,0.1288793832063675,0.5844753384590149,284.8968505859375,284.95001220703125,301.3705139160156,296.5770874023437,299.22076416015625,297.28472900390625,284.9065246582031,1.0,0.3461807072162628,1.0,1.0,0.7063051462173462,1.0,-1.8527230024337769,0.8754696846008301,0.977253258228302,0.4486912190914154,0.8209388852119446,0.8209388852119446,0.0,52.351661682128906,61.0,47510.265625,0.0,526.0944213867188,1.0,280.6553649902344,283.6271667480469,299.6048278808594,302.74041748046875,293.1499938964844,293.1499938964844,280.95001220703125,40951.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407963275909424,1.0,0.0,0.0,3.814688205718994,3.8147165775299072,9.709824553283395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.47607421875,0.0,1841.145263671875,1895.4371337890625,0.0,1946.370361328125,0.9587557911872864,1.0,0.0,3.0,1.0,0.0
17664300,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.9990000128746032,0.4334059655666351,0.3203821182250976,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.9222918152809144,0.2783810794353485,0.2637397050857544,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8388267159461975,0.2101805061101913,0.1475024074316024,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.8820447325706482,0.245181992650032,0.2326921224594116,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.7173671126365662,0.1290246099233627,0.584854245185852,285.0475158691406,284.95001220703125,301.3685913085937,296.5813903808594,299.2181701660156,297.2807922363281,285.05780029296875,1.0,0.3478281497955322,1.0,1.0,0.7063198685646057,1.0,-1.8594114780426023,0.8787943720817566,0.9806171655654908,0.4505103826522827,0.9273673295974731,0.9273673295974731,0.0,53.11438751220703,61.0,47247.09765625,0.0,533.0325927734375,1.0,280.9065246582031,283.7777709960937,299.5473022460937,302.5536193847656,293.1499938964844,293.1499938964844,280.95001220703125,32015.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339354753494263,1.0,0.0,0.0,3.9256432056427,3.925671100616455,1.0282883522449993e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.58837890625,0.0,1910.4127197265625,1895.4371337890625,0.0,1888.15869140625,0.9793999195098876,1.0,0.0,3.0,1.0,0.0
17664360,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.9990000128746032,0.4337850511074066,0.3234310448169708,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.9206537008285522,0.2797633111476898,0.2650318145751953,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8372901678085327,0.210956260561943,0.1480388194322586,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8802319765090942,0.2460387200117111,0.2334922403097152,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.7155867218971252,0.1292614787817001,0.5858911275863647,285.0440979003906,284.95001220703125,301.36737060546875,296.5856018066406,299.2169494628906,297.2791442871094,285.0413818359375,1.0,0.3496549725532532,1.0,1.0,0.706503689289093,1.0,-1.867473006248474,0.8827328681945801,0.9847400784492492,0.4526467621326446,0.959524154663086,0.959524154663086,0.0,53.8823127746582,64.0,47579.23046875,0.0,540.97412109375,1.0,280.944580078125,283.74932861328125,299.5699157714844,302.6435241699219,293.1499938964844,293.1499938964844,280.6499938964844,29582.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329928874969482,1.0,0.0,0.0,4.054403781890869,4.054432392120361,1.0968500419039628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.927734375,0.0,2061.123291015625,1895.4371337890625,0.0,1880.2130126953125,1.0,1.0,0.0,3.0,1.0,0.0
