time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664420,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9990000128746032,0.432225614786148,0.3313618302345276,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9150227904319764,0.2818146646022796,0.2672288119792938,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8323990106582642,0.2118566334247589,0.1488498598337173,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.874614953994751,0.2471040338277816,0.2347457408905029,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.7104222178459167,0.1294136345386505,0.5873302221298218,284.888671875,284.95001220703125,301.3672180175781,296.59356689453125,299.208984375,297.26336669921875,284.89508056640625,1.0,0.3536798357963562,1.0,1.0,0.7068713307380676,1.0,-1.8838419914245603,0.8907160758972168,0.993125855922699,0.4570125341415405,0.8450446128845215,0.8450446128845215,0.0,55.80361175537109,67.0,48628.40625,0.0,558.4527587890625,1.0,280.6553039550781,283.5973205566406,299.63214111328125,302.83746337890625,293.1499938964844,293.1499938964844,280.95001220703125,38806.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454338669776917,1.0,0.0,0.0,3.943383932113648,3.943413257598877,1.0376033969805576e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.21533203125,0.0,1988.2515869140625,1895.4371337890625,0.0,1986.0799560546875,0.9840475916862488,1.0,0.0,3.0,1.0,0.0
17664480,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9990000128746032,0.432225614786148,0.3313618302345276,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9150227904319764,0.2818146646022796,0.2672288119792938,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8323990106582642,0.2118566334247589,0.1488498598337173,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.874614953994751,0.2471040338277816,0.2347457408905029,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.7104222178459167,0.1294136345386505,0.5873302221298218,284.888671875,284.95001220703125,301.3672180175781,296.59356689453125,299.208984375,297.26336669921875,284.89508056640625,1.0,0.3536798357963562,1.0,1.0,0.7068713307380676,1.0,-1.8838419914245603,0.8907160758972168,0.993125855922699,0.4570125341415405,0.8450446128845215,0.8450446128845215,0.0,55.80361175537109,67.0,48628.40625,0.0,558.4527587890625,1.0,280.6553039550781,283.5973205566406,299.63214111328125,302.83746337890625,293.1499938964844,293.1499938964844,280.95001220703125,38806.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454338669776917,1.0,0.0,0.0,3.943383932113648,3.943413257598877,1.0376033969805576e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.21533203125,0.0,1988.2515869140625,1895.4371337890625,0.0,1986.0799560546875,0.9840475916862488,1.0,0.0,3.0,1.0,0.0
17664540,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.9990000128746032,0.4302966594696045,0.3400781154632568,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.9091105461120604,0.2844509482383728,0.2695496380329132,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.8272133469581604,0.2132524102926254,0.1497241556644439,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.8686550855636597,0.2486556023359298,0.2360751330852508,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08428955078125,0.7046625018119812,0.1298073381185531,0.5889022350311279,285.0858154296875,284.95001220703125,301.3704528808594,296.6010437011719,299.20977783203125,297.2607727050781,285.0889892578125,1.0,0.3580862283706665,1.0,1.0,0.7072389125823975,1.0,-1.9016265869140625,0.899413526058197,1.0022130012512207,0.461743950843811,1.0,1.0,0.0,57.95695877075195,70.0,48432.484375,0.0,577.974365234375,1.0,280.9449462890625,283.79010009765625,299.5888061523437,302.7167663574219,293.1499938964844,293.1499938964844,280.6499938964844,27315.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385650277137756,1.0,0.0,0.0,4.064227104187012,4.064255714416504,1.1021717227777117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.0703125,0.0,2055.651611328125,1895.4371337890625,0.0,1927.3671875,1.0,1.0,0.0,3.0,1.0,0.0
17664600,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.9990000128746032,0.4302966594696045,0.3400781154632568,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.9091105461120604,0.2844509482383728,0.2695496380329132,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.8272133469581604,0.2132524102926254,0.1497241556644439,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.8686550855636597,0.2486556023359298,0.2360751330852508,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08428955078125,0.7046625018119812,0.1298073381185531,0.5889022350311279,285.0858154296875,284.95001220703125,301.3704528808594,296.6010437011719,299.20977783203125,297.2607727050781,285.0889892578125,1.0,0.3580862283706665,1.0,1.0,0.7072389125823975,1.0,-1.9016265869140625,0.899413526058197,1.0022130012512207,0.461743950843811,1.0,1.0,0.0,57.95695877075195,70.0,48432.484375,0.0,577.974365234375,1.0,280.9449462890625,283.79010009765625,299.5888061523437,302.7167663574219,293.1499938964844,293.1499938964844,280.6499938964844,27315.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385650277137756,1.0,0.0,0.0,4.064227104187012,4.064255714416504,1.1021717227777117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.0703125,0.0,2055.651611328125,1895.4371337890625,0.0,1927.3671875,1.0,1.0,0.0,3.0,1.0,0.0
17664660,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9990000128746032,0.426675796508789,0.3495490252971649,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9030482172966005,0.2866413593292236,0.2719088792800903,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8216874003410339,0.2142365425825119,0.1506146341562271,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8623950481414795,0.2498079091310501,0.2374370247125625,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.6985591053962708,0.12997767329216,0.5905979871749878,284.9140014648437,284.95001220703125,301.3774108886719,296.6079406738281,299.2102355957031,297.2546691894531,284.9147644042969,1.0,0.3628189265727997,1.0,1.0,0.707862138748169,1.0,-1.9205745458602903,0.908575713634491,1.0119988918304443,0.4667309820652008,0.9198472499847412,0.9198472499847412,0.0,60.34575653076172,58.0,49727.56640625,0.0,599.4510498046875,1.0,280.6545104980469,283.5943908691406,299.648681640625,302.92169189453125,293.1499938964844,293.1499938964844,280.3500061035156,31788.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509892582893372,1.0,0.0,0.0,4.042555809020996,4.042584896087647,1.0904489045060473e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.99609375,0.0,2063.298828125,1895.4371337890625,0.0,2034.015625,1.0,1.0,0.0,3.0,1.0,0.0
17664720,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9990000128746032,0.426675796508789,0.3495490252971649,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9030482172966005,0.2866413593292236,0.2719088792800903,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8216874003410339,0.2142365425825119,0.1506146341562271,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8623950481414795,0.2498079091310501,0.2374370247125625,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.6985591053962708,0.12997767329216,0.5905979871749878,284.9140014648437,284.95001220703125,301.3774108886719,296.6079406738281,299.2102355957031,297.2546691894531,284.9147644042969,1.0,0.3628189265727997,1.0,1.0,0.707862138748169,1.0,-1.9205745458602903,0.908575713634491,1.0119988918304443,0.4667309820652008,0.9198472499847412,0.9198472499847412,0.0,60.34575653076172,58.0,49727.56640625,0.0,599.4510498046875,1.0,280.6545104980469,283.5943908691406,299.648681640625,302.92169189453125,293.1499938964844,293.1499938964844,280.3500061035156,31788.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509892582893372,1.0,0.0,0.0,4.042555809020996,4.042584896087647,1.0904489045060473e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.99609375,0.0,2063.298828125,1895.4371337890625,0.0,2034.015625,1.0,1.0,0.0,3.0,1.0,0.0
17664780,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.9990000128746032,0.4226669371128082,0.3473324775695801,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.9069201350212096,0.2882789969444275,0.2734802663326263,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.8239072561264038,0.2147006839513778,0.1509604305028915,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.8649594187736511,0.2504207193851471,0.2380513995885849,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.699733316898346,0.1297111511230468,0.5896385908126831,284.85040283203125,284.95001220703125,301.3884582519531,296.6142578125,299.2098083496094,297.24517822265625,284.8626403808594,1.0,0.3617682158946991,1.0,1.0,0.7084853053092957,1.0,-1.9198192358016968,0.9078884720802308,1.0119308233261108,0.4664155840873718,0.7965084910392761,0.7965084910392761,0.0,59.87618637084961,46.0,49794.01171875,0.0,597.3577880859375,1.0,280.3557434082031,283.553466796875,299.63360595703125,302.9312744140625,293.1499938964844,293.1499938964844,280.6499938964844,43605.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584707140922546,1.0,0.0,0.0,3.71540093421936,3.715428590774536,9.210954772242984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.08447265625,0.0,1741.24365234375,1895.4371337890625,0.0,2099.1728515625,0.9398764967918396,1.0,0.0,3.0,1.0,0.0
17664840,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.9990000128746032,0.4226669371128082,0.3473324775695801,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.9069201350212096,0.2882789969444275,0.2734802663326263,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.8239072561264038,0.2147006839513778,0.1509604305028915,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.8649594187736511,0.2504207193851471,0.2380513995885849,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.699733316898346,0.1297111511230468,0.5896385908126831,284.85040283203125,284.95001220703125,301.3884582519531,296.6142578125,299.2098083496094,297.24517822265625,284.8626403808594,1.0,0.3617682158946991,1.0,1.0,0.7084853053092957,1.0,-1.9198192358016968,0.9078884720802308,1.0119308233261108,0.4664155840873718,0.7965084910392761,0.7965084910392761,0.0,59.87618637084961,46.0,49794.01171875,0.0,597.3577880859375,1.0,280.3557434082031,283.553466796875,299.63360595703125,302.9312744140625,293.1499938964844,293.1499938964844,280.6499938964844,43605.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584707140922546,1.0,0.0,0.0,3.71540093421936,3.715428590774536,9.210954772242984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.08447265625,0.0,1741.24365234375,1895.4371337890625,0.0,2099.1728515625,0.9398764967918396,1.0,0.0,3.0,1.0,0.0
17664900,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9990000128746032,0.4227811098098755,0.3414020538330078,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9138339757919312,0.2894889116287231,0.2743838429450989,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8287378549575806,0.2152719348669052,0.1512007713317871,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8704301714897156,0.2510588467121124,0.2384408265352249,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.7037761807441711,0.1297362148761749,0.5890885591506958,284.9913330078125,284.95001220703125,301.3956604003906,296.6171875,299.21368408203125,297.2471923828125,284.99871826171875,1.0,0.3595948219299316,1.0,1.0,0.7087969183921814,1.0,-1.913881540298462,0.904794454574585,1.009087085723877,0.464660495519638,0.8804901838302612,0.8804901838302612,0.0,58.52415466308594,46.0,49238.0625,0.0,588.626708984375,1.0,280.6041564941406,283.6907958984375,299.5687561035156,302.7141418457031,293.1499938964844,293.1499938964844,280.6499938964844,33899.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498092651367188,1.0,0.0,0.0,3.807436466217041,3.80746340751648,9.67294226938975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.25634765625,0.0,1777.13720703125,1895.4371337890625,0.0,2023.801513671875,0.9542514085769652,1.0,0.0,3.0,1.0,0.0
17664960,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.9990000128746032,0.4242995083332062,0.3323773741722107,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.9248096942901612,0.2908128798007965,0.2755390107631683,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.8363748788833618,0.2159454226493835,0.1516032963991165,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.8791067004203796,0.2518030703067779,0.2390500456094741,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.7104326486587524,0.1298617273569107,0.5891554355621338,284.9717712402344,284.95001220703125,301.4040222167969,296.6199645996094,299.21954345703125,297.2520446777344,284.966796875,1.0,0.3565262854099273,1.0,1.0,0.708992063999176,1.0,-1.90572988986969,0.9006467461585999,1.0050832033157349,0.4623414278030395,0.8802968263626099,0.8802968263626099,0.0,56.52840423583984,49.0,49172.23046875,0.0,576.2698974609375,1.0,280.6438293457031,283.6536865234375,299.5854797363281,302.7731628417969,293.1499938964844,293.1499938964844,280.95001220703125,32763.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467546463012695,1.0,0.0,0.0,3.907958745956421,3.907986640930176,1.01904470284353e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.1484375,0.0,1893.72998046875,1895.4371337890625,0.0,1997.44091796875,0.9719181656837464,1.0,0.0,3.0,1.0,0.0
17665020,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.9990000128746032,0.429826408624649,0.3215243220329284,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.9401171803474426,0.2936770617961883,0.2780723869800567,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.84687739610672,0.2174764424562454,0.1525574475526809,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.8909511566162109,0.2534859180450439,0.2404805570840835,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.7187848091125488,0.1303538829088211,0.5905811190605164,285.089111328125,284.95001220703125,301.4244079589844,296.6250305175781,299.23583984375,297.2658386230469,285.0899353027344,1.0,0.3540129661560058,1.0,1.0,0.7093824744224548,1.0,-1.90030300617218,0.8978154063224792,1.0024876594543457,0.4605477154254913,1.0,1.0,0.0,54.29143905639648,52.0,48368.9453125,0.0,565.1632080078125,1.0,280.94464111328125,283.7865905761719,299.5981140136719,302.7222900390625,293.1499938964844,293.1499938964844,280.6499938964844,27243.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384034395217896,1.0,0.0,0.0,4.065549373626709,4.065577983856201,1.1028889730368974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.30859375,0.0,2056.8623046875,1895.4371337890625,0.0,1925.99365234375,1.0,1.0,0.0,3.0,1.0,0.0
17665080,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.9990000128746032,0.429826408624649,0.3215243220329284,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.9401171803474426,0.2936770617961883,0.2780723869800567,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.84687739610672,0.2174764424562454,0.1525574475526809,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.8909511566162109,0.2534859180450439,0.2404805570840835,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.7187848091125488,0.1303538829088211,0.5905811190605164,285.089111328125,284.95001220703125,301.4244079589844,296.6250305175781,299.23583984375,297.2658386230469,285.0899353027344,1.0,0.3540129661560058,1.0,1.0,0.7093824744224548,1.0,-1.90030300617218,0.8978154063224792,1.0024876594543457,0.4605477154254913,1.0,1.0,0.0,54.29143905639648,52.0,48368.9453125,0.0,565.1632080078125,1.0,280.94464111328125,283.7865905761719,299.5981140136719,302.7222900390625,293.1499938964844,293.1499938964844,280.6499938964844,27243.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384034395217896,1.0,0.0,0.0,4.065549373626709,4.065577983856201,1.1028889730368974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.30859375,0.0,2056.8623046875,1895.4371337890625,0.0,1925.99365234375,1.0,1.0,0.0,3.0,1.0,0.0
17665140,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9990000128746032,0.4345410466194153,0.3166283667087555,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9485079646110536,0.295898288488388,0.2803674936294555,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8524782061576843,0.2183985710144043,0.153342917561531,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8972055912017822,0.2545644640922546,0.2416920810937881,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7228342890739441,0.1305959075689315,0.5920701026916504,284.8891296386719,284.95001220703125,301.45001220703125,296.6294250488281,299.2495422363281,297.2696228027344,284.8884582519531,1.0,0.3533905446529388,1.0,1.0,0.7097728252410889,1.0,-1.9013642072677608,0.8981858491897583,1.003178358078003,0.4606452286243438,0.8964619636535645,0.8964619636535645,0.0,53.38966751098633,55.0,49184.53515625,0.0,562.99560546875,1.0,280.6545104980469,283.5690612792969,299.6615295410156,302.91021728515625,293.1499938964844,293.1499938964844,280.3500061035156,33431.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494394779205322,1.0,0.0,0.0,4.034416198730469,4.034445285797119,1.086062184185721e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.189453125,0.0,2065.839599609375,1895.4371337890625,0.0,2020.603759765625,1.0,1.0,0.0,3.0,1.0,0.0
17665200,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9990000128746032,0.4345410466194153,0.3166283667087555,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9485079646110536,0.295898288488388,0.2803674936294555,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8524782061576843,0.2183985710144043,0.153342917561531,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8972055912017822,0.2545644640922546,0.2416920810937881,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7228342890739441,0.1305959075689315,0.5920701026916504,284.8891296386719,284.95001220703125,301.45001220703125,296.6294250488281,299.2495422363281,297.2696228027344,284.8884582519531,1.0,0.3533905446529388,1.0,1.0,0.7097728252410889,1.0,-1.9013642072677608,0.8981858491897583,1.003178358078003,0.4606452286243438,0.8964619636535645,0.8964619636535645,0.0,53.38966751098633,55.0,49184.53515625,0.0,562.99560546875,1.0,280.6545104980469,283.5690612792969,299.6615295410156,302.91021728515625,293.1499938964844,293.1499938964844,280.3500061035156,33431.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494394779205322,1.0,0.0,0.0,4.034416198730469,4.034445285797119,1.086062184185721e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.189453125,0.0,2065.839599609375,1895.4371337890625,0.0,2020.603759765625,1.0,1.0,0.0,3.0,1.0,0.0
17665260,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9990000128746032,0.437257319688797,0.3172038495540619,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.95000559091568,0.2977409362792969,0.282077819108963,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.8525784015655518,0.2188760042190551,0.1536773592233657,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8973863124847412,0.2551703155040741,0.2422732859849929,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.7223289012908936,0.130508467555046,0.5918185114860535,284.8670959472656,284.95001220703125,301.4811096191406,296.6358947753906,299.26220703125,297.2654724121094,284.8769226074219,1.0,0.3541171252727508,1.0,1.0,0.7098259925842285,1.0,-1.904904007911682,0.8999287486076355,1.004975199699402,0.4615595936775207,0.7934414744377136,0.7934414744377136,0.0,53.58054733276367,73.0,49193.4921875,0.0,566.122314453125,1.0,280.356201171875,283.5692749023437,299.64276123046875,302.89459228515625,293.1499938964844,293.1499938964844,280.6499938964844,43217.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543445229530334,1.0,0.0,0.0,3.658527374267578,3.658554553985596,8.931119168664736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.27587890625,0.0,1671.802001953125,1895.4371337890625,0.0,2063.15380859375,0.928138017654419,1.0,0.0,3.0,1.0,0.0
17665320,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9990000128746032,0.437257319688797,0.3172038495540619,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.95000559091568,0.2977409362792969,0.282077819108963,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.8525784015655518,0.2188760042190551,0.1536773592233657,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8973863124847412,0.2551703155040741,0.2422732859849929,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.7223289012908936,0.130508467555046,0.5918185114860535,284.8670959472656,284.95001220703125,301.4811096191406,296.6358947753906,299.26220703125,297.2654724121094,284.8769226074219,1.0,0.3541171252727508,1.0,1.0,0.7098259925842285,1.0,-1.904904007911682,0.8999287486076355,1.004975199699402,0.4615595936775207,0.7934414744377136,0.7934414744377136,0.0,53.58054733276367,73.0,49193.4921875,0.0,566.122314453125,1.0,280.356201171875,283.5692749023437,299.64276123046875,302.89459228515625,293.1499938964844,293.1499938964844,280.6499938964844,43217.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543445229530334,1.0,0.0,0.0,3.658527374267578,3.658554553985596,8.931119168664736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.27587890625,0.0,1671.802001953125,1895.4371337890625,0.0,2063.15380859375,0.928138017654419,1.0,0.0,3.0,1.0,0.0
17665380,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9990000128746032,0.4383458197116852,0.3334316909313202,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9355260133743286,0.3006641566753387,0.2847236394882202,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8406690955162048,0.2202543318271637,0.1545837372541427,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8838332295417786,0.2566711902618408,0.2436117976903915,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7114710807800293,0.1308964639902115,0.5935712456703186,285.0077209472656,284.95001220703125,301.5174865722656,296.6470642089844,299.2821350097656,297.2678527832031,285.0051574707031,1.0,0.3619032502174377,1.0,1.0,0.7098792195320129,1.0,-1.9323464632034304,0.9136131405830384,1.018733263015747,0.4689143598079681,0.9020861387252808,0.9020861387252808,0.0,57.360260009765625,91.0,49513.7421875,0.0,598.287109375,1.0,280.6436462402344,283.67828369140625,299.61529541015625,302.796142578125,293.1499938964844,293.1499938964844,280.3500061035156,31007.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430295348167419,1.0,0.0,0.0,3.9023280143737793,3.902355432510376,1.0161102181882598e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.587890625,0.0,1872.4886474609373,1895.4371337890625,0.0,1965.4566650390625,0.9698402285575868,1.0,0.0,3.0,1.0,0.0
17665440,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9990000128746032,0.4383458197116852,0.3334316909313202,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9355260133743286,0.3006641566753387,0.2847236394882202,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8406690955162048,0.2202543318271637,0.1545837372541427,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8838332295417786,0.2566711902618408,0.2436117976903915,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7114710807800293,0.1308964639902115,0.5935712456703186,285.0077209472656,284.95001220703125,301.5174865722656,296.6470642089844,299.2821350097656,297.2678527832031,285.0051574707031,1.0,0.3619032502174377,1.0,1.0,0.7098792195320129,1.0,-1.9323464632034304,0.9136131405830384,1.018733263015747,0.4689143598079681,0.9020861387252808,0.9020861387252808,0.0,57.360260009765625,91.0,49513.7421875,0.0,598.287109375,1.0,280.6436462402344,283.67828369140625,299.61529541015625,302.796142578125,293.1499938964844,293.1499938964844,280.3500061035156,31007.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430295348167419,1.0,0.0,0.0,3.9023280143737793,3.902355432510376,1.0161102181882598e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.587890625,0.0,1872.4886474609373,1895.4371337890625,0.0,1965.4566650390625,0.9698402285575868,1.0,0.0,3.0,1.0,0.0
17665500,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9990000128746032,0.4361293911933899,0.3469137549400329,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9230284094810486,0.3019242584705353,0.2861680686473846,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8312002420425415,0.2207620292901992,0.1551157236099243,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8729685544967651,0.2572498023509979,0.2443954944610595,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7022669315338135,0.1310290992259979,0.594971776008606,284.87457275390625,284.95001220703125,301.5375671386719,296.654296875,299.28924560546875,297.2613525390625,284.8675231933594,1.0,0.3678469955921173,1.0,1.0,0.7099058628082275,1.0,-1.953527569770813,0.9241551756858826,1.0293723344802856,0.4747247993946075,0.8129156231880188,0.8129156231880188,0.0,60.593353271484375,91.0,50670.44140625,0.0,624.741943359375,1.0,280.39190673828125,283.5242004394531,299.6962585449219,303.0565795898437,293.1499938964844,293.1499938964844,280.3500061035156,37608.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512469291687012,1.0,0.0,0.0,3.868435859680176,3.868464231491089,9.985368478737655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.3505859375,0.0,1882.0960693359373,1895.4371337890625,0.0,2036.2486572265625,0.9633678793907166,1.0,0.0,3.0,1.0,0.0
17665560,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.9990000128746032,0.4318703711032867,0.363660991191864,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.9081361293792723,0.3030827343463897,0.2873977422714233,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.8197309970855713,0.2211688905954361,0.1555064171552658,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.8600455522537231,0.2577271163463592,0.2449908554553985,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.691012442111969,0.1310844421386718,0.595962643623352,284.9325256347656,284.95001220703125,301.5588073730469,296.6625671386719,299.2963256835937,297.2538452148437,284.9400939941406,1.0,0.3748754262924194,1.0,1.0,0.7103232145309448,1.0,-1.977485418319702,0.9359259009361268,1.0415594577789309,0.4811575710773468,0.8327785730361938,0.8327785730361938,0.0,64.7109603881836,94.0,51066.625,0.0,656.8584594726562,1.0,280.3562316894531,283.5963439941406,299.69580078125,303.0281982421875,293.1499938964844,293.1499938964844,280.6499938964844,38206.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544547915458679,1.0,0.0,0.0,3.765474557876587,3.765501976013184,9.460906085223542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.552734375,0.0,1759.69287109375,1895.4371337890625,0.0,2064.114013671875,0.9466124773025512,1.0,0.0,3.0,1.0,0.0
17665620,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.9921188950538636,0.4220110774040222,0.3821485042572021,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.8859167098999023,0.3060451149940491,0.2903217375278473,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.7997214794158936,0.2225220501422882,0.1565662026405334,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.839435338973999,0.2592271268367767,0.2465593516826629,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.6721594929695129,0.1313111782073974,0.5982556343078613,285.0629577636719,284.95001220703125,301.6046447753906,296.6820678710937,299.31787109375,297.251953125,285.0578918457031,1.0,0.3854956030845642,1.0,1.0,0.7111579179763794,1.0,-2.0087804794311523,0.9510477781295776,1.0577328205108645,0.4898960292339325,0.9772613048553468,0.9772613048553468,0.0,72.47602081298828,97.0,51631.79296875,0.0,708.1808471679688,1.0,280.64453125,283.6891174316406,299.6853332519531,303.0037536621094,293.1499938964844,293.1499938964844,280.3500061035156,28528.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510513663291931,1.0,0.0,0.0,4.057979106903076,4.058007717132568,1.098785332942498e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.4375,0.0,2057.232421875,1895.4371337890625,0.0,2034.5537109375,1.0,1.0,0.0,3.0,1.0,0.0
17665680,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.9921188950538636,0.4220110774040222,0.3821485042572021,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.8859167098999023,0.3060451149940491,0.2903217375278473,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.7997214794158936,0.2225220501422882,0.1565662026405334,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.839435338973999,0.2592271268367767,0.2465593516826629,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.6721594929695129,0.1313111782073974,0.5982556343078613,285.0629577636719,284.95001220703125,301.6046447753906,296.6820678710937,299.31787109375,297.251953125,285.0578918457031,1.0,0.3854956030845642,1.0,1.0,0.7111579179763794,1.0,-2.0087804794311523,0.9510477781295776,1.0577328205108645,0.4898960292339325,0.9772613048553468,0.9772613048553468,0.0,72.47602081298828,97.0,51631.79296875,0.0,708.1808471679688,1.0,280.64453125,283.6891174316406,299.6853332519531,303.0037536621094,293.1499938964844,293.1499938964844,280.3500061035156,28528.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510513663291931,1.0,0.0,0.0,4.057979106903076,4.058007717132568,1.098785332942498e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.4375,0.0,2057.232421875,1895.4371337890625,0.0,2034.5537109375,1.0,1.0,0.0,3.0,1.0,0.0
17665740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9761205315589904,0.4183836877346039,0.3785453736782074,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8731478452682495,0.3072003424167633,0.2917834818363189,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.78764408826828,0.2229109704494476,0.1570963859558105,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8278554677963257,0.2596988379955292,0.2473520338535308,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.6614176630973816,0.1311977654695511,0.5991322994232178,284.9056701660156,284.95001220703125,301.62908935546875,296.6932067871094,299.3283386230469,297.2505187988281,284.89117431640625,1.0,0.3895848095417022,1.0,1.0,0.7115744352340698,1.0,-2.009214401245117,0.9511078000068665,1.0581066608428955,0.4897449314594269,0.8868734836578369,0.8868734836578369,0.0,77.10551452636719,97.0,52483.28515625,0.0,724.2445678710938,1.0,280.38916015625,283.5078125,299.75457763671875,303.2448425292969,293.1499938964844,293.1499938964844,280.3500061035156,32345.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760494589805603,1.0,0.0,0.0,4.039801597595215,4.039830684661865,1.0889635859712143e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.7646484375,0.0,2064.173095703125,1895.4371337890625,0.0,2116.912109375,1.0,1.0,0.0,3.0,1.0,0.0
17665800,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9610812067985536,0.4156939089298248,0.3758409023284912,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8625867366790771,0.3080998361110687,0.2928833663463592,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7774066925048828,0.2230661213397979,0.1573866158723831,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.818030834197998,0.2599342465400696,0.2478223443031311,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.6524100303649902,0.1309243738651275,0.5989789366722107,284.8769836425781,284.95001220703125,301.6546325683594,296.7052307128906,299.3381042480469,297.2469177246094,284.8816833496094,1.0,0.3930706083774566,1.0,1.0,0.711992621421814,1.0,-2.008017539978028,0.9503315091133118,1.0576860904693604,0.4892338216304779,0.8439316153526306,0.8439316153526306,0.0,81.3204345703125,100.0,52239.62109375,0.0,737.6766357421875,1.0,280.3551330566406,283.5088195800781,299.7447814941406,303.1858825683594,293.1499938964844,293.1499938964844,280.6499938964844,38683.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636773586273193,1.0,0.0,0.0,3.9525187015533447,3.952548027038574,1.0424161018818268e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.78271484375,0.0,1999.26708984375,1895.4371337890625,0.0,2144.904052734375,0.9855702519416808,1.0,0.0,3.0,1.0,0.0
17665860,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.9395732879638672,0.413669228553772,0.3734164535999298,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8495036363601685,0.3107205927371979,0.2953649461269378,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.7642951011657715,0.2240720242261886,0.1581237614154815,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8045824766159058,0.2610892057418823,0.2489620298147201,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.6406856179237366,0.1307753771543502,0.5988968014717102,285.05096435546875,284.95001220703125,301.7084045410156,296.7317199707031,299.3646240234375,297.2503967285156,285.0526123046875,1.0,0.3989143371582031,1.0,1.0,0.713087260723114,1.0,-2.01023530960083,0.9509908556938172,1.0592443943023682,0.4893104434013366,0.9910383820533752,0.9910383820533752,0.0,87.80062866210938,88.0,51662.109375,0.0,761.6954956054688,1.0,280.6448669433594,283.6831970214844,299.7101745605469,303.0418395996094,293.1499938964844,293.1499938964844,280.3500061035156,28199.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548723816871643,1.0,0.0,0.0,4.061740875244141,4.061769485473633,1.1008236242560088e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.4609375,0.0,2059.62255859375,1895.4371337890625,0.0,2067.75048828125,1.0,1.0,0.0,3.0,1.0,0.0
17665920,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.9395732879638672,0.413669228553772,0.3734164535999298,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8495036363601685,0.3107205927371979,0.2953649461269378,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.7642951011657715,0.2240720242261886,0.1581237614154815,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8045824766159058,0.2610892057418823,0.2489620298147201,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.6406856179237366,0.1307753771543502,0.5988968014717102,285.05096435546875,284.95001220703125,301.7084045410156,296.7317199707031,299.3646240234375,297.2503967285156,285.0526123046875,1.0,0.3989143371582031,1.0,1.0,0.713087260723114,1.0,-2.01023530960083,0.9509908556938172,1.0592443943023682,0.4893104434013366,0.9910383820533752,0.9910383820533752,0.0,87.80062866210938,88.0,51662.109375,0.0,761.6954956054688,1.0,280.6448669433594,283.6831970214844,299.7101745605469,303.0418395996094,293.1499938964844,293.1499938964844,280.3500061035156,28199.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548723816871643,1.0,0.0,0.0,4.061740875244141,4.061769485473633,1.1008236242560088e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.4609375,0.0,2059.62255859375,1895.4371337890625,0.0,2067.75048828125,1.0,1.0,0.0,3.0,1.0,0.0
17665980,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9375223517417908,0.411284863948822,0.3715918064117431,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8513669371604919,0.3128769397735595,0.2976144254207611,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7649983167648315,0.2246778011322021,0.1586873233318328,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8053635954856873,0.2618440985679626,0.2498673945665359,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.6403067708015442,0.1305446475744247,0.5982660055160522,284.8710021972656,284.95001220703125,301.7655639648437,296.7611389160156,299.3896789550781,297.2484130859375,284.8711242675781,1.0,0.3987317979335785,1.0,1.0,0.7141818404197693,1.0,-2.011758089065552,0.9512745141983032,1.0604835748672483,0.489310085773468,0.8637170791625977,0.8637170791625977,0.0,87.93841552734375,76.0,52572.45703125,0.0,763.4423828125,1.0,280.35528564453125,283.4859619140625,299.7841796875,303.2380676269531,293.1499938964844,293.1499938964844,280.6499938964844,36669.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636013627052307,1.0,0.0,0.0,4.012229442596436,4.012259006500244,1.0741495088950614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.76708984375,0.0,2062.49951171875,1895.4371337890625,0.0,2144.234130859375,0.9969357252120972,1.0,0.0,3.0,1.0,0.0
17666040,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9375223517417908,0.411284863948822,0.3715918064117431,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8513669371604919,0.3128769397735595,0.2976144254207611,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7649983167648315,0.2246778011322021,0.1586873233318328,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8053635954856873,0.2618440985679626,0.2498673945665359,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.6403067708015442,0.1305446475744247,0.5982660055160522,284.8710021972656,284.95001220703125,301.7655639648437,296.7611389160156,299.3896789550781,297.2484130859375,284.8711242675781,1.0,0.3987317979335785,1.0,1.0,0.7141818404197693,1.0,-2.011758089065552,0.9512745141983032,1.0604835748672483,0.489310085773468,0.8637170791625977,0.8637170791625977,0.0,87.93841552734375,76.0,52572.45703125,0.0,763.4423828125,1.0,280.35528564453125,283.4859619140625,299.7841796875,303.2380676269531,293.1499938964844,293.1499938964844,280.6499938964844,36669.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636013627052307,1.0,0.0,0.0,4.012229442596436,4.012259006500244,1.0741495088950614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.76708984375,0.0,2062.49951171875,1895.4371337890625,0.0,2144.234130859375,0.9969357252120972,1.0,0.0,3.0,1.0,0.0
17666100,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.941261112689972,0.4105299115180969,0.370523601770401,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8559117913246155,0.3141109645366668,0.2985455989837646,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7686333060264587,0.2251059561967849,0.1588343232870102,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8092514872550964,0.2623355090618133,0.2501296401023865,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.6427392363548279,0.1304958313703537,0.5973833203315735,285.0212707519531,284.95001220703125,301.7953186035156,296.77685546875,299.40350341796875,297.24884033203125,285.033203125,1.0,0.3971244096755981,1.0,1.0,0.7147291302680969,1.0,-2.0110225677490234,0.9506852626800536,1.0603373050689695,0.4888471364974975,0.9589858651161194,0.9589858651161194,0.0,86.30706787109375,76.0,51792.1171875,0.0,757.2387084960938,1.0,280.60986328125,283.6612243652344,299.73828125,303.0331726074219,293.1499938964844,293.1499938964844,280.6499938964844,31534.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563660740852356,1.0,0.0,0.0,4.041958808898926,4.041987419128418,1.0901267160079442e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.2353515625,0.0,2060.3837890625,1895.4371337890625,0.0,2080.775390625,1.0,1.0,0.0,3.0,1.0,0.0
17666160,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9492204189300536,0.4102774560451507,0.3700386583805084,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8637871146202087,0.3156398236751556,0.2997715771198272,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.7753437161445618,0.2257911264896392,0.1591629385948181,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.8160196542739868,0.2630832195281982,0.2506328821182251,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.6476262807846069,0.1306228637695312,0.5971023440361023,285.06219482421875,284.95001220703125,301.8257751464844,296.793212890625,299.4198913574219,297.2528686523437,285.0641174316406,1.0,0.3948604762554168,1.0,1.0,0.7149881720542908,1.0,-2.0125715732574463,0.9513478875160216,1.0612237453460691,0.4891289174556732,1.0,1.0,0.0,83.5691146850586,64.0,51800.890625,0.0,749.1522216796875,1.0,280.6450500488281,283.6891174316406,299.7647399902344,303.10186767578125,293.1499938964844,293.1499938964844,280.3500061035156,27305.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537543773651123,1.0,0.0,0.0,4.064439296722412,4.064467430114746,1.1022865464838103e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.5537109375,0.0,2055.859375,1895.4371337890625,0.0,2058.018798828125,1.0,1.0,0.0,3.0,1.0,0.0
17666220,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9700232148170472,0.4083897173404693,0.3684970140457153,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8855305314064026,0.3180293142795563,0.3019643723964691,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7939702272415161,0.2265975326299667,0.1596590280532837,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.833918571472168,0.2640160024166107,0.2514241933822632,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6619851589202881,0.1306639313697815,0.5963572263717651,284.8777770996094,284.95001220703125,301.8886108398437,296.8275451660156,299.4489440917969,297.2523803710937,284.8775634765625,1.0,0.3887132406234741,1.0,1.0,0.7155061960220337,1.0,-2.014009475708008,0.9518387913703918,1.0621707439422607,0.4893418848514557,0.8898473381996155,0.8898473381996155,0.0,76.5055160522461,52.0,52796.078125,0.0,726.1222534179688,1.0,280.3547058105469,283.4852600097656,299.8493957519531,303.3135070800781,293.1499938964844,293.1499938964844,280.6499938964844,34041.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622151970863342,1.0,0.0,0.0,4.03137731552124,4.031406402587891,1.08442657165142e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.791015625,0.0,2066.756103515625,1895.4371337890625,0.0,2132.030517578125,1.0,1.0,0.0,3.0,1.0,0.0
