time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666280,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9700232148170472,0.4083897173404693,0.3684970140457153,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8855305314064026,0.3180293142795563,0.3019643723964691,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7939702272415161,0.2265975326299667,0.1596590280532837,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.833918571472168,0.2640160024166107,0.2514241933822632,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6619851589202881,0.1306639313697815,0.5963572263717651,284.8777770996094,284.95001220703125,301.8886108398437,296.8275451660156,299.4489440917969,297.2523803710937,284.8775634765625,1.0,0.3887132406234741,1.0,1.0,0.7155061960220337,1.0,-2.014009475708008,0.9518387913703918,1.0621707439422607,0.4893418848514557,0.8898473381996155,0.8898473381996155,0.0,76.5055160522461,52.0,52796.078125,0.0,726.1222534179688,1.0,280.3547058105469,283.4852600097656,299.8493957519531,303.3135070800781,293.1499938964844,293.1499938964844,280.6499938964844,34041.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622151970863342,1.0,0.0,0.0,4.03137731552124,4.031406402587891,1.08442657165142e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.791015625,0.0,2066.756103515625,1895.4371337890625,0.0,2132.030517578125,1.0,1.0,0.0,3.0,1.0,0.0
17666340,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.9961220622062684,0.4076194763183594,0.367007315158844,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.9188548922538756,0.320978432893753,0.3041178286075592,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.8207076787948608,0.2278655767440796,0.1601126343011856,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.8610052466392517,0.2653923332691192,0.2521421313285827,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.6845481991767883,0.1309584230184555,0.5953753590583801,285.0768737792969,284.95001220703125,301.9537048339844,296.86383056640625,299.48223876953125,297.2576904296875,285.07940673828125,1.0,0.3809563517570495,1.0,1.0,0.7160241603851318,1.0,-2.015028238296509,0.9521450400352478,1.0628832578659058,0.4893494546413421,1.0,1.0,0.0,67.70744323730469,40.0,51977.3515625,0.0,696.7710571289062,1.0,280.6451110839844,283.69873046875,299.8349304199219,303.1820678710937,293.1499938964844,293.1499938964844,280.3500061035156,27222.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523608207702637,1.0,0.0,0.0,4.064833641052246,4.064862251281738,1.1025006187992403e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.2255859375,0.0,2055.7119140625,1895.4371337890625,0.0,2045.910400390625,1.0,1.0,0.0,3.0,1.0,0.0
17666400,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.9961220622062684,0.4076194763183594,0.367007315158844,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.9188548922538756,0.320978432893753,0.3041178286075592,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.8207076787948608,0.2278655767440796,0.1601126343011856,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.8610052466392517,0.2653923332691192,0.2521421313285827,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.6845481991767883,0.1309584230184555,0.5953753590583801,285.0768737792969,284.95001220703125,301.9537048339844,296.86383056640625,299.48223876953125,297.2576904296875,285.07940673828125,1.0,0.3809563517570495,1.0,1.0,0.7160241603851318,1.0,-2.015028238296509,0.9521450400352478,1.0628832578659058,0.4893494546413421,1.0,1.0,0.0,67.70744323730469,40.0,51977.3515625,0.0,696.7710571289062,1.0,280.6451110839844,283.69873046875,299.8349304199219,303.1820678710937,293.1499938964844,293.1499938964844,280.3500061035156,27222.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523608207702637,1.0,0.0,0.0,4.064833641052246,4.064862251281738,1.1025006187992403e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.2255859375,0.0,2055.7119140625,1895.4371337890625,0.0,2045.910400390625,1.0,1.0,0.0,3.0,1.0,0.0
17666460,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.4087221920490265,0.3671329915523529,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9263049960136414,0.3233237564563751,0.3066305816173553,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8251360058784485,0.2286726534366607,0.1608646064996719,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8658208250999451,0.2662406265735626,0.2532130181789398,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6881183981895447,0.131092295050621,0.5965802669525146,284.8807373046875,284.95001220703125,302.02069091796875,296.9017333984375,299.5072326660156,297.2569580078125,284.870361328125,1.0,0.3699006140232086,1.0,1.0,0.7165711522102356,1.0,-1.9508802890777588,0.9182972311973572,1.0325831174850464,0.4779374301433563,0.9047370553016664,0.9047370553016664,0.0,65.34062957763672,28.0,52094.7421875,0.0,661.7216796875,1.0,280.35552978515625,283.4706115722656,299.919677734375,303.3840637207031,293.1499938964844,293.1499938964844,280.04998779296875,32856.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760225772857666,1.0,0.0,0.0,4.037271976470947,4.037301063537598,1.087600139726419e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.849609375,0.0,2064.96240234375,1895.4371337890625,0.0,2114.55322265625,1.0,1.0,0.0,3.0,1.0,0.0
17666520,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.4087221920490265,0.3671329915523529,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9263049960136414,0.3233237564563751,0.3066305816173553,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8251360058784485,0.2286726534366607,0.1608646064996719,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8658208250999451,0.2662406265735626,0.2532130181789398,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6881183981895447,0.131092295050621,0.5965802669525146,284.8807373046875,284.95001220703125,302.02069091796875,296.9017333984375,299.5072326660156,297.2569580078125,284.870361328125,1.0,0.3699006140232086,1.0,1.0,0.7165711522102356,1.0,-1.9508802890777588,0.9182972311973572,1.0325831174850464,0.4779374301433563,0.9047370553016664,0.9047370553016664,0.0,65.34062957763672,28.0,52094.7421875,0.0,661.7216796875,1.0,280.35552978515625,283.4706115722656,299.919677734375,303.3840637207031,293.1499938964844,293.1499938964844,280.04998779296875,32856.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760225772857666,1.0,0.0,0.0,4.037271976470947,4.037301063537598,1.087600139726419e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.849609375,0.0,2064.96240234375,1895.4371337890625,0.0,2114.55322265625,1.0,1.0,0.0,3.0,1.0,0.0
17666580,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.9990000128746032,0.4158195555210113,0.3087427020072937,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.9862748980522156,0.3254072368144989,0.3079957962036133,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.8732090592384338,0.2291474193334579,0.1607793420553207,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.9209412336349488,0.2668367326259613,0.2531996667385101,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.7293269038200378,0.1311762481927871,0.5942497253417969,284.8484191894531,284.95001220703125,302.0892028808594,296.9408874511719,299.54254150390625,297.2598876953125,284.85015869140625,1.0,0.3587853908538818,1.0,1.0,0.7171180844306946,1.0,-1.950467586517334,0.9195412397384644,1.03092622756958,0.4712378084659576,0.7767677903175354,0.7767677903175354,0.0,53.116004943847656,46.0,51539.1484375,0.0,597.5825805664062,1.0,280.0570068359375,283.4858703613281,299.92352294921875,303.33074951171875,293.1499938964844,293.1499938964844,280.3500061035156,43631.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603299617767334,1.0,0.0,0.0,3.5974199771881104,3.59744644165039,8.635262815914757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.072265625,0.0,1605.475830078125,1895.4371337890625,0.0,2115.46728515625,0.9150930047035216,1.0,0.0,3.0,1.0,0.0
17666640,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.9990000128746032,0.4158195555210113,0.3087427020072937,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.9862748980522156,0.3254072368144989,0.3079957962036133,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.8732090592384338,0.2291474193334579,0.1607793420553207,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.9209412336349488,0.2668367326259613,0.2531996667385101,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.7293269038200378,0.1311762481927871,0.5942497253417969,284.8484191894531,284.95001220703125,302.0892028808594,296.9408874511719,299.54254150390625,297.2598876953125,284.85015869140625,1.0,0.3587853908538818,1.0,1.0,0.7171180844306946,1.0,-1.950467586517334,0.9195412397384644,1.03092622756958,0.4712378084659576,0.7767677903175354,0.7767677903175354,0.0,53.116004943847656,46.0,51539.1484375,0.0,597.5825805664062,1.0,280.0570068359375,283.4858703613281,299.92352294921875,303.33074951171875,293.1499938964844,293.1499938964844,280.3500061035156,43631.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603299617767334,1.0,0.0,0.0,3.5974199771881104,3.59744644165039,8.635262815914757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.072265625,0.0,1605.475830078125,1895.4371337890625,0.0,2115.46728515625,0.9150930047035216,1.0,0.0,3.0,1.0,0.0
17666700,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.9990000128746032,0.4216442108154297,0.2997128665447235,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.9950409531593324,0.3269266784191131,0.3091740310192108,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.8825706243515015,0.2297897636890411,0.1610590368509292,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.932245910167694,0.2675228416919708,0.2536223232746124,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.7362266182899475,0.1314654201269149,0.594744861125946,284.97137451171875,284.95001220703125,302.1239013671875,296.9608154296875,299.5631103515625,297.2688903808594,284.9826354980469,1.0,0.3566704988479614,1.0,1.0,0.7173915505409241,1.0,-1.94245183467865,0.915518045425415,1.0269337892532349,0.4686505198478699,0.8410512804985046,0.8410512804985046,0.0,51.281375885009766,46.0,50701.7578125,0.0,585.620361328125,1.0,280.30047607421875,283.6317443847656,299.8828125,303.1127014160156,293.1499938964844,293.1499938964844,280.3500061035156,35763.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491378784179688,1.0,0.0,0.0,3.6311306953430176,3.631156444549561,8.797860573395155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.33984375,0.0,1584.9500732421875,1895.4371337890625,0.0,2017.9970703125,0.917435109615326,1.0,0.0,3.0,1.0,0.0
17666760,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.9990000128746032,0.4272331595420837,0.2968262135982513,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.998551607131958,0.3285942375659942,0.3106519281864166,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.8864388465881348,0.2305658161640167,0.1615625172853469,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.9367793202400208,0.2683460116386413,0.2543458640575409,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.7390105128288269,0.1318366229534149,0.5962209105491638,284.959716796875,284.95001220703125,302.1588439941406,296.98095703125,299.5871887207031,297.2824401855469,284.9570007324219,1.0,0.3566908538341522,1.0,1.0,0.7171791195869446,1.0,-1.9439959526062007,0.9163841009140016,1.0276118516921997,0.4690503180027008,0.8412551283836365,0.8412551283836365,0.0,50.80488586425781,64.0,50805.58984375,0.0,585.1748046875,1.0,280.3424072265625,283.5948181152344,299.923828125,303.1973876953125,293.1499938964844,293.1499938964844,280.6499938964844,33633.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441364526748657,1.0,0.0,0.0,3.7333385944366455,3.733364820480346,9.300109127252654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.5439453125,0.0,1686.299560546875,1895.4371337890625,0.0,1974.94189453125,0.9336223602294922,1.0,0.0,3.0,1.0,0.0
17666820,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.9990000128746032,0.4348005950450897,0.3058572113513946,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.9938353300094604,0.3320926129817962,0.3139974474906921,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.8796266317367554,0.2322626411914825,0.1627566069364547,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.9283596873283386,0.2701526582241058,0.2560592591762543,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7335996627807617,0.1326282173395156,0.5999596118927002,285.0626525878906,284.95001220703125,302.2292175292969,297.0216064453125,299.6382141113281,297.3124389648437,285.057373046875,1.0,0.362224131822586,1.0,1.0,0.7167541980743408,1.0,-1.9668234586715696,0.92793208360672,1.0388914346694946,0.4754031896591186,0.9732242822647096,0.9732242822647096,0.0,52.97412490844727,82.0,51057.58984375,0.0,609.2975463867188,1.0,280.6440124511719,283.677734375,299.99566650390625,303.2567138671875,293.1499938964844,293.1499938964844,280.3500061035156,28146.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358556389808655,1.0,0.0,0.0,4.029198169708252,4.029226303100586,1.083254574041348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.9345703125,0.0,2015.11376953125,1895.4371337890625,0.0,1904.384521484375,0.9964814186096193,1.0,0.0,3.0,1.0,0.0
17666880,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.9990000128746032,0.4348005950450897,0.3058572113513946,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.9938353300094604,0.3320926129817962,0.3139974474906921,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.8796266317367554,0.2322626411914825,0.1627566069364547,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.9283596873283386,0.2701526582241058,0.2560592591762543,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7335996627807617,0.1326282173395156,0.5999596118927002,285.0626525878906,284.95001220703125,302.2292175292969,297.0216064453125,299.6382141113281,297.3124389648437,285.057373046875,1.0,0.362224131822586,1.0,1.0,0.7167541980743408,1.0,-1.9668234586715696,0.92793208360672,1.0388914346694946,0.4754031896591186,0.9732242822647096,0.9732242822647096,0.0,52.97412490844727,82.0,51057.58984375,0.0,609.2975463867188,1.0,280.6440124511719,283.677734375,299.99566650390625,303.2567138671875,293.1499938964844,293.1499938964844,280.3500061035156,28146.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358556389808655,1.0,0.0,0.0,4.029198169708252,4.029226303100586,1.083254574041348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.9345703125,0.0,2015.11376953125,1895.4371337890625,0.0,1904.384521484375,0.9964814186096193,1.0,0.0,3.0,1.0,0.0
17666940,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9990000128746032,0.4335344135761261,0.3320913910865783,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.973309338092804,0.3346698582172394,0.31687793135643,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8574158549308777,0.2331814616918563,0.1637081056833267,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9020042419433594,0.2711929976940155,0.2574609816074371,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7161951065063477,0.1329830586910247,0.603158712387085,284.9106140136719,284.95001220703125,302.29998779296875,297.0625305175781,299.6642761230469,297.2928466796875,284.91796875,1.0,0.3736084997653961,1.0,1.0,0.7163292765617371,1.0,-2.0084428787231445,0.9488106966018676,1.0596323013305664,0.4870682656764984,0.8686823844909668,0.8686823844909668,0.0,58.97656631469727,100.0,52771.62890625,0.0,661.61572265625,1.0,280.3545837402344,283.51739501953125,300.1062927246094,303.5467834472656,293.1499938964844,293.1499938964844,280.6499938964844,36943.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496521472930908,1.0,0.0,0.0,3.9816839694976807,3.98171329498291,1.0578567071206637e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.6328125,0.0,2023.76416015625,1895.4371337890625,0.0,2022.4425048828125,0.9917492270469666,1.0,0.0,3.0,1.0,0.0
17667000,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9990000128746032,0.4335344135761261,0.3320913910865783,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.973309338092804,0.3346698582172394,0.31687793135643,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8574158549308777,0.2331814616918563,0.1637081056833267,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9020042419433594,0.2711929976940155,0.2574609816074371,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7161951065063477,0.1329830586910247,0.603158712387085,284.9106140136719,284.95001220703125,302.29998779296875,297.0625305175781,299.6642761230469,297.2928466796875,284.91796875,1.0,0.3736084997653961,1.0,1.0,0.7163292765617371,1.0,-2.0084428787231445,0.9488106966018676,1.0596323013305664,0.4870682656764984,0.8686823844909668,0.8686823844909668,0.0,58.97656631469727,100.0,52771.62890625,0.0,661.61572265625,1.0,280.3545837402344,283.51739501953125,300.1062927246094,303.5467834472656,293.1499938964844,293.1499938964844,280.6499938964844,36943.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496521472930908,1.0,0.0,0.0,3.9816839694976807,3.98171329498291,1.0578567071206637e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.6328125,0.0,2023.76416015625,1895.4371337890625,0.0,2022.4425048828125,0.9917492270469666,1.0,0.0,3.0,1.0,0.0
17667060,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.9990000128746032,0.4252014756202698,0.368964672088623,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1800537109375,0.941196620464325,0.3380827009677887,0.320061981678009,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17852783203125,0.8309756517410278,0.2347644418478012,0.1648321002721786,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792297363281,0.8720123767852783,0.2728877663612366,0.2590861618518829,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17462158203125,0.6918566823005676,0.1336030960083007,0.6067303419113159,285.1797180175781,284.95001220703125,302.3707580566406,297.10333251953125,299.6908569335937,297.2748718261719,285.1883544921875,1.0,0.3892811834812164,1.0,1.0,0.7174474596977234,1.0,-2.0641303062438965,0.9760925769805908,1.0880377292633057,0.5020318627357483,1.0,1.0,0.0,68.07442474365234,103.0,53422.43359375,0.0,738.5635986328125,1.0,280.64508056640625,283.7781066894531,300.10552978515625,303.5152587890625,293.1499938964844,293.1499938964844,280.3500061035156,27242.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459442615509033,1.0,0.0,0.0,4.06577205657959,4.065800666809082,1.1030097084585575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.7685546875,0.0,2057.158203125,1895.4371337890625,0.0,1990.4671630859373,1.0,1.0,0.0,3.0,1.0,0.0
17667120,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.9990000128746032,0.4252014756202698,0.368964672088623,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1800537109375,0.941196620464325,0.3380827009677887,0.320061981678009,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17852783203125,0.8309756517410278,0.2347644418478012,0.1648321002721786,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792297363281,0.8720123767852783,0.2728877663612366,0.2590861618518829,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17462158203125,0.6918566823005676,0.1336030960083007,0.6067303419113159,285.1797180175781,284.95001220703125,302.3707580566406,297.10333251953125,299.6908569335937,297.2748718261719,285.1883544921875,1.0,0.3892811834812164,1.0,1.0,0.7174474596977234,1.0,-2.0641303062438965,0.9760925769805908,1.0880377292633057,0.5020318627357483,1.0,1.0,0.0,68.07442474365234,103.0,53422.43359375,0.0,738.5635986328125,1.0,280.64508056640625,283.7781066894531,300.10552978515625,303.5152587890625,293.1499938964844,293.1499938964844,280.3500061035156,27242.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459442615509033,1.0,0.0,0.0,4.06577205657959,4.065800666809082,1.1030097084585575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.7685546875,0.0,2057.158203125,1895.4371337890625,0.0,1990.4671630859373,1.0,1.0,0.0,3.0,1.0,0.0
17667180,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.974341869354248,0.4141688942909241,0.3752207458019256,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.9054993987083436,0.3410366773605346,0.3235315680503845,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.803741455078125,0.2359716296195984,0.166148841381073,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8426545262336731,0.2742358446121216,0.2609935104846954,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.666447639465332,0.133825346827507,0.6105819344520569,285.0367431640625,284.95001220703125,302.441162109375,297.14373779296875,299.7209777832031,297.2682800292969,285.03668212890625,1.0,0.4011455178260803,1.0,1.0,0.7185655832290649,1.0,-2.0874314308166504,0.9871571660041808,1.1002742052078247,0.5083197355270386,1.0,1.0,0.0,78.8346939086914,106.0,55097.5390625,0.0,795.4486694335938,1.0,280.3554992675781,283.5954284667969,300.1944885253906,303.7978515625,293.1499938964844,293.1499938964844,280.04998779296875,27240.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760540783405304,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.102453779822099e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9574.3642578125,0.0,2055.742919921875,1895.4371337890625,0.0,2117.317626953125,1.0,1.0,0.0,3.0,1.0,0.0
17667240,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.974341869354248,0.4141688942909241,0.3752207458019256,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.9054993987083436,0.3410366773605346,0.3235315680503845,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.803741455078125,0.2359716296195984,0.166148841381073,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8426545262336731,0.2742358446121216,0.2609935104846954,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.666447639465332,0.133825346827507,0.6105819344520569,285.0367431640625,284.95001220703125,302.441162109375,297.14373779296875,299.7209777832031,297.2682800292969,285.03668212890625,1.0,0.4011455178260803,1.0,1.0,0.7185655832290649,1.0,-2.0874314308166504,0.9871571660041808,1.1002742052078247,0.5083197355270386,1.0,1.0,0.0,78.8346939086914,106.0,55097.5390625,0.0,795.4486694335938,1.0,280.3554992675781,283.5954284667969,300.1944885253906,303.7978515625,293.1499938964844,293.1499938964844,280.04998779296875,27240.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760540783405304,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.102453779822099e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9574.3642578125,0.0,2055.742919921875,1895.4371337890625,0.0,2117.317626953125,1.0,1.0,0.0,3.0,1.0,0.0
17667300,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9536977410316468,0.4108337759971618,0.3718866109848022,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8899869918823242,0.3420537710189819,0.3248719573020935,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7895833253860474,0.2361805140972137,0.166560873389244,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8290771245956421,0.2745161950588226,0.261619359254837,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6543854475021362,0.1336142867803573,0.6111927628517151,284.8849182128906,284.95001220703125,302.4761047363281,297.1636657714844,299.7344055175781,297.2640075683594,284.8701477050781,1.0,0.4054369330406189,1.0,1.0,0.7191246747970581,1.0,-2.0839409828186035,0.9851353168487548,1.0988056659698486,0.5073225498199463,0.9325536489486694,0.9325536489486694,0.0,84.53944396972656,106.0,56047.78125,0.0,813.8112182617188,1.0,280.0910949707031,283.4091186523437,300.22857666015625,303.9707946777344,293.1499938964844,293.1499938964844,280.04998779296875,29083.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679005861282349,1.0,0.0,0.0,4.055811405181885,4.055840015411377,1.0976117437166977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.2978515625,0.0,2058.8955078125,1895.4371337890625,0.0,2182.218017578125,1.0,1.0,0.0,3.0,1.0,0.0
17667360,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.93692946434021,0.4082252085208893,0.3693698048591614,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.87868732213974,0.3428458571434021,0.3258774578571319,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.7790361046791077,0.2361945360898971,0.1667572557926178,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.8190003633499146,0.2745945751667022,0.2619496881961822,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.6455057263374329,0.1332603991031646,0.6107581257820129,284.8388671875,284.95001220703125,302.51080322265625,297.1833801269531,299.746826171875,297.2579345703125,284.8392028808594,1.0,0.409117728471756,1.0,1.0,0.7198807597160339,1.0,-2.082237482070923,0.9839758276939392,1.098261833190918,0.506561279296875,0.8692881464958191,0.8692881464958191,0.0,89.2419204711914,109.0,55997.203125,0.0,828.9808959960938,1.0,280.05499267578125,283.3827514648437,300.21417236328125,303.8973999023437,293.1499938964844,293.1499938964844,280.3500061035156,35877.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693878412246704,1.0,0.0,0.0,4.021481037139893,4.021510601043701,1.0791089835038292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.349609375,0.0,2068.490234375,1895.4371337890625,0.0,2195.404296875,0.9992849826812744,1.0,0.0,3.0,1.0,0.0
17667420,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9147370457649232,0.406114786863327,0.3669087886810303,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8646590113639832,0.3454506397247314,0.3282873332500458,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7656166553497314,0.2370646148920059,0.167370930314064,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8053485751152039,0.2755747139453888,0.2628875076770782,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.633998453617096,0.1329850405454635,0.6101279258728027,285.03387451171875,284.95001220703125,302.5793151855469,297.2218933105469,299.7781066894531,297.2582397460937,285.0355529785156,1.0,0.415142148733139,1.0,1.0,0.7213929295539856,1.0,-2.083275556564331,0.98388671875,1.099388837814331,0.5061816573143005,1.0,1.0,0.0,96.38929748535156,112.0,55197.33984375,0.0,855.2676391601562,1.0,280.3453063964844,283.5897216796875,300.1932373046875,303.7454833984375,293.1499938964844,293.1499938964844,280.04998779296875,27465.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592449188232422,1.0,0.0,0.0,4.063840389251709,4.063868999481201,1.10196174318844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.17578125,0.0,2056.379150390625,1895.4371337890625,0.0,2105.952880859375,1.0,1.0,0.0,3.0,1.0,0.0
17667480,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9147370457649232,0.406114786863327,0.3669087886810303,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8646590113639832,0.3454506397247314,0.3282873332500458,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7656166553497314,0.2370646148920059,0.167370930314064,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8053485751152039,0.2755747139453888,0.2628875076770782,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.633998453617096,0.1329850405454635,0.6101279258728027,285.03387451171875,284.95001220703125,302.5793151855469,297.2218933105469,299.7781066894531,297.2582397460937,285.0355529785156,1.0,0.415142148733139,1.0,1.0,0.7213929295539856,1.0,-2.083275556564331,0.98388671875,1.099388837814331,0.5061816573143005,1.0,1.0,0.0,96.38929748535156,112.0,55197.33984375,0.0,855.2676391601562,1.0,280.3453063964844,283.5897216796875,300.1932373046875,303.7454833984375,293.1499938964844,293.1499938964844,280.04998779296875,27465.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592449188232422,1.0,0.0,0.0,4.063840389251709,4.063868999481201,1.10196174318844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.17578125,0.0,2056.379150390625,1895.4371337890625,0.0,2105.952880859375,1.0,1.0,0.0,3.0,1.0,0.0
17667540,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.9007407426834106,0.4037235975265503,0.3653011918067932,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.8559914231300354,0.3476801216602325,0.3308376371860504,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.7570668458938599,0.2376602441072464,0.1680867224931717,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.7959632873535156,0.276289165019989,0.2639667093753814,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.6264816522598267,0.132704958319664,0.6102597713470459,284.8578796386719,284.95001220703125,302.64630126953125,297.2590026855469,299.8067626953125,297.2550048828125,284.8586120605469,1.0,0.4200555086135864,1.0,1.0,0.7229050993919373,1.0,-2.086725950241089,0.9849768280982972,1.1017491817474363,0.5065893530845642,0.8699774742126465,0.8699774742126465,0.0,101.90809631347656,115.0,56204.01953125,0.0,878.0032348632812,1.0,280.0545959472656,283.39569091796875,300.277587890625,303.95819091796875,293.1499938964844,293.1499938964844,280.3500061035156,36004.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668550610542297,1.0,0.0,0.0,4.019837379455566,4.019866943359375,1.0782271147036226e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.0576171875,0.0,2067.31396484375,1895.4371337890625,0.0,2172.96240234375,0.9989794492721558,1.0,0.0,3.0,1.0,0.0
17667600,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.9007407426834106,0.4037235975265503,0.3653011918067932,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.8559914231300354,0.3476801216602325,0.3308376371860504,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.7570668458938599,0.2376602441072464,0.1680867224931717,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.7959632873535156,0.276289165019989,0.2639667093753814,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.6264816522598267,0.132704958319664,0.6102597713470459,284.8578796386719,284.95001220703125,302.64630126953125,297.2590026855469,299.8067626953125,297.2550048828125,284.8586120605469,1.0,0.4200555086135864,1.0,1.0,0.7229050993919373,1.0,-2.086725950241089,0.9849768280982972,1.1017491817474363,0.5065893530845642,0.8699774742126465,0.8699774742126465,0.0,101.90809631347656,115.0,56204.01953125,0.0,878.0032348632812,1.0,280.0545959472656,283.39569091796875,300.277587890625,303.95819091796875,293.1499938964844,293.1499938964844,280.3500061035156,36004.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668550610542297,1.0,0.0,0.0,4.019837379455566,4.019866943359375,1.0782271147036226e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.0576171875,0.0,2067.31396484375,1895.4371337890625,0.0,2172.96240234375,0.9989794492721558,1.0,0.0,3.0,1.0,0.0
17667660,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.8906906843185425,0.4025846719741821,0.36397585272789,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.850092887878418,0.3505235910415649,0.3333994150161743,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.7510131001472473,0.2387563288211822,0.1688010543584823,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.7891655564308167,0.2774917781352997,0.2650350928306579,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.6208255887031555,0.132710188627243,0.6104360222816467,285.0560607910156,284.95001220703125,302.7113952636719,297.2943725585937,299.83892822265625,297.2582397460937,285.0580139160156,1.0,0.4241769313812256,1.0,1.0,0.7236046195030212,1.0,-2.0905580520629883,0.9866005182266236,1.1039576530456543,0.5073287487030029,1.0,1.0,0.0,106.40597534179688,118.0,55466.73046875,0.0,897.5360717773438,1.0,280.3453674316406,283.6044921875,300.26885986328125,303.8362731933594,293.1499938964844,293.1499938964844,280.04998779296875,27270.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578160762786865,1.0,0.0,0.0,4.065078258514404,4.0651068687438965,1.1026332913388617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.36328125,0.0,2056.440185546875,1895.4371337890625,0.0,2093.445068359375,1.0,1.0,0.0,3.0,1.0,0.0
17667720,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.8906906843185425,0.4025846719741821,0.36397585272789,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.850092887878418,0.3505235910415649,0.3333994150161743,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.7510131001472473,0.2387563288211822,0.1688010543584823,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.7891655564308167,0.2774917781352997,0.2650350928306579,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.6208255887031555,0.132710188627243,0.6104360222816467,285.0560607910156,284.95001220703125,302.7113952636719,297.2943725585937,299.83892822265625,297.2582397460937,285.0580139160156,1.0,0.4241769313812256,1.0,1.0,0.7236046195030212,1.0,-2.0905580520629883,0.9866005182266236,1.1039576530456543,0.5073287487030029,1.0,1.0,0.0,106.40597534179688,118.0,55466.73046875,0.0,897.5360717773438,1.0,280.3453674316406,283.6044921875,300.26885986328125,303.8362731933594,293.1499938964844,293.1499938964844,280.04998779296875,27270.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578160762786865,1.0,0.0,0.0,4.065078258514404,4.0651068687438965,1.1026332913388617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.36328125,0.0,2056.440185546875,1895.4371337890625,0.0,2093.445068359375,1.0,1.0,0.0,3.0,1.0,0.0
17667780,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8824176788330078,0.4005486667156219,0.3627142608165741,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.845760703086853,0.3528788983821869,0.3360308110713959,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7464234828948975,0.2394849807024002,0.1695780307054519,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7839308381080627,0.2783389389514923,0.2661963403224945,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.6163265109062195,0.1326351314783096,0.6112752556800842,284.8785400390625,284.95001220703125,302.77423095703125,297.3276062011719,299.8671264648437,297.2560729980469,284.8787841796875,1.0,0.4279347360134125,1.0,1.0,0.7243041396141052,1.0,-2.09554386138916,0.9887838959693908,1.1067599058151243,0.5085005164146423,0.8943088054656982,0.8943088054656982,0.0,110.34259796142578,106.0,56559.06640625,0.0,916.2123413085938,1.0,280.0545349121094,283.4064636230469,300.3500061035156,304.0535888671875,293.1499938964844,293.1499938964844,279.75,33699.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662363052368164,1.0,0.0,0.0,4.033079624176025,4.033109188079834,1.0853426601897809e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9804.4736328125,0.0,2066.244873046875,1895.4371337890625,0.0,2167.490234375,1.0,1.0,0.0,3.0,1.0,0.0
17667840,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8824176788330078,0.4005486667156219,0.3627142608165741,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.845760703086853,0.3528788983821869,0.3360308110713959,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7464234828948975,0.2394849807024002,0.1695780307054519,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7839308381080627,0.2783389389514923,0.2661963403224945,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.6163265109062195,0.1326351314783096,0.6112752556800842,284.8785400390625,284.95001220703125,302.77423095703125,297.3276062011719,299.8671264648437,297.2560729980469,284.8787841796875,1.0,0.4279347360134125,1.0,1.0,0.7243041396141052,1.0,-2.09554386138916,0.9887838959693908,1.1067599058151243,0.5085005164146423,0.8943088054656982,0.8943088054656982,0.0,110.34259796142578,106.0,56559.06640625,0.0,916.2123413085938,1.0,280.0545349121094,283.4064636230469,300.3500061035156,304.0535888671875,293.1499938964844,293.1499938964844,279.75,33699.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662363052368164,1.0,0.0,0.0,4.033079624176025,4.033109188079834,1.0853426601897809e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9804.4736328125,0.0,2066.244873046875,1895.4371337890625,0.0,2167.490234375,1.0,1.0,0.0,3.0,1.0,0.0
17667900,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575988769531,0.8814274668693542,0.3991495966911316,0.3615743815898895,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577819824219,0.846465528011322,0.3537674248218536,0.3369579315185547,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75885009765625,0.746586799621582,0.2396084517240524,0.1697197258472442,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7583312988281,0.784137487411499,0.2785144746303558,0.2664403021335602,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635192871094,0.6161003112792969,0.1324536800384521,0.6106862425804138,284.7580261230469,284.95001220703125,302.8046875,297.3433532714844,299.87896728515625,297.2519836425781,284.7591247558594,1.0,0.4275605678558349,1.0,1.0,0.7246538400650024,1.0,-2.095047235488892,0.9883884191513062,1.1066588163375854,0.5082616806030273,0.7717634439468384,0.7717634439468384,0.0,110.3547134399414,106.0,56846.72265625,0.0,915.7888793945312,1.0,279.7921447753906,283.2848205566406,300.3842163085937,304.19744873046875,293.1499938964844,293.1499938964844,279.75,44237.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714505195617676,1.0,0.0,0.0,3.877026319503784,3.8770558834075928,1.00297654626047e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.34375,0.0,1945.6614990234373,1895.4371337890625,0.0,2213.72998046875,0.9678813815116882,1.0,0.0,3.0,1.0,0.0
17667960,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8827090263366699,0.3980941772460937,0.3603360652923584,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8492008447647095,0.3548186421394348,0.3377591669559479,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7484962940216064,0.2398619651794433,0.1697771549224853,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7863284349441528,0.2788105905056,0.2665627300739288,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.6173056364059448,0.1323175132274627,0.6096142530441284,284.8736267089844,284.95001220703125,302.8344421386719,297.35845947265625,299.89129638671875,297.24951171875,284.8773803710937,1.0,0.4262105524539947,1.0,1.0,0.7250538468360901,1.0,-2.093449831008911,0.9874376058578492,1.106012225151062,0.5076587200164795,0.8036929965019226,0.8036929965019226,0.0,109.0633773803711,94.0,56601.15625,0.0,909.689697265625,1.0,279.7564697265625,283.4085388183594,300.3602600097656,304.0733642578125,293.1499938964844,293.1499938964844,280.04998779296875,41543.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697204947471619,1.0,0.0,0.0,3.707076787948608,3.707104206085205,9.169727945845808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.755859375,0.0,1715.7216796875,1895.4371337890625,0.0,2198.35693359375,0.9371386766433716,1.0,0.0,3.0,1.0,0.0
17668020,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.8934366703033447,0.3974123895168304,0.3592373430728912,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.8618874549865723,0.3578521311283111,0.3401780426502228,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.7587064504623413,0.2411718070507049,0.1703830361366272,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.7976545691490173,0.280203104019165,0.2674586176872253,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6246758103370667,0.1325387954711914,0.6088906526565552,284.9786376953125,284.95001220703125,302.8916015625,297.38653564453125,299.9209289550781,297.2555236816406,284.9754638671875,1.0,0.4215831756591797,1.0,1.0,0.7258538007736206,1.0,-2.095965385437012,0.9883800745010376,1.107585310935974,0.5080128312110901,0.8813171982765198,0.8813171982765198,0.0,103.18733215332033,82.0,56331.046875,0.0,891.065185546875,1.0,280.0435791015625,283.5035705566406,300.3572998046875,303.9794616699219,293.1499938964844,293.1499938964844,280.3500061035156,32469.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595986723899841,1.0,0.0,0.0,3.89280366897583,3.8928310871124254,1.0111562005477026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.0,0.0,1872.0733642578125,1895.4371337890625,0.0,2109.0537109375,0.968396246433258,1.0,0.0,3.0,1.0,0.0
17668080,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.8934366703033447,0.3974123895168304,0.3592373430728912,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.8618874549865723,0.3578521311283111,0.3401780426502228,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.7587064504623413,0.2411718070507049,0.1703830361366272,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.7976545691490173,0.280203104019165,0.2674586176872253,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6246758103370667,0.1325387954711914,0.6088906526565552,284.9786376953125,284.95001220703125,302.8916015625,297.38653564453125,299.9209289550781,297.2555236816406,284.9754638671875,1.0,0.4215831756591797,1.0,1.0,0.7258538007736206,1.0,-2.095965385437012,0.9883800745010376,1.107585310935974,0.5080128312110901,0.8813171982765198,0.8813171982765198,0.0,103.18733215332033,82.0,56331.046875,0.0,891.065185546875,1.0,280.0435791015625,283.5035705566406,300.3572998046875,303.9794616699219,293.1499938964844,293.1499938964844,280.3500061035156,32469.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595986723899841,1.0,0.0,0.0,3.89280366897583,3.8928310871124254,1.0111562005477026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.0,0.0,1872.0733642578125,1895.4371337890625,0.0,2109.0537109375,0.968396246433258,1.0,0.0,3.0,1.0,0.0
