time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668140,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.911981165409088,0.3969957232475281,0.3584774434566498,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.8819634914398193,0.3611618280410766,0.3428904414176941,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.7754220366477966,0.2427636533975601,0.1711959093809127,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.8151962161064148,0.2818944156169891,0.2686477601528168,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.6367876529693604,0.1330597251653671,0.6093109250068665,285.0936889648437,284.95001220703125,302.94537353515625,297.4114990234375,299.9502868652344,297.2637023925781,285.0956115722656,1.0,0.4152447879314422,1.0,1.0,0.7266537547111511,1.0,-2.1012182235717773,0.9906773567199708,1.1105408668518066,0.5091568827629089,1.0,1.0,0.0,94.82665252685548,70.0,55902.37890625,0.0,866.0137329101562,1.0,280.3446350097656,283.62841796875,300.39801025390625,303.98797607421875,293.1499938964844,293.1499938964844,280.04998779296875,27240.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544101476669312,1.0,0.0,0.0,4.065687656402588,4.065715789794922,1.1029637789761182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.9169921875,0.0,2057.025146484375,1895.4371337890625,0.0,2063.725341796875,1.0,1.0,0.0,3.0,1.0,0.0
17668200,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.911981165409088,0.3969957232475281,0.3584774434566498,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.8819634914398193,0.3611618280410766,0.3428904414176941,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.7754220366477966,0.2427636533975601,0.1711959093809127,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.8151962161064148,0.2818944156169891,0.2686477601528168,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.6367876529693604,0.1330597251653671,0.6093109250068665,285.0936889648437,284.95001220703125,302.94537353515625,297.4114990234375,299.9502868652344,297.2637023925781,285.0956115722656,1.0,0.4152447879314422,1.0,1.0,0.7266537547111511,1.0,-2.1012182235717773,0.9906773567199708,1.1105408668518066,0.5091568827629089,1.0,1.0,0.0,94.82665252685548,70.0,55902.37890625,0.0,866.0137329101562,1.0,280.3446350097656,283.62841796875,300.39801025390625,303.98797607421875,293.1499938964844,293.1499938964844,280.04998779296875,27240.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544101476669312,1.0,0.0,0.0,4.065687656402588,4.065715789794922,1.1029637789761182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.9169921875,0.0,2057.025146484375,1895.4371337890625,0.0,2063.725341796875,1.0,1.0,0.0,3.0,1.0,0.0
17668260,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.937882125377655,0.3952395021915436,0.3569638133049011,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9076604843139648,0.3636316061019897,0.3451311588287353,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7969287037849426,0.2437067478895187,0.1717498749494552,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8358102440834045,0.2829438149929046,0.2694981098175049,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.6528963446617126,0.1333303898572921,0.6093106865882874,284.909423828125,284.95001220703125,302.995361328125,297.4330749511719,299.9723205566406,297.2619323730469,284.908935546875,1.0,0.4076852798461914,1.0,1.0,0.7274322509765625,1.0,-2.103783369064331,0.991632878780365,1.1121506690979004,0.5096263289451599,0.9176433086395264,0.9176433086395264,0.0,85.49349212646484,58.0,56961.38671875,0.0,834.9177856445312,1.0,280.0545349121094,283.4233093261719,300.4654846191406,304.20123291015625,293.1499938964844,293.1499938964844,279.75,31841.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650935649871826,1.0,0.0,0.0,4.042290687561035,4.0423197746276855,1.0903058864641937e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.9306640625,0.0,2063.383544921875,1895.4371337890625,0.0,2157.39501953125,1.0,1.0,0.0,3.0,1.0,0.0
17668320,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.937882125377655,0.3952395021915436,0.3569638133049011,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9076604843139648,0.3636316061019897,0.3451311588287353,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7969287037849426,0.2437067478895187,0.1717498749494552,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8358102440834045,0.2829438149929046,0.2694981098175049,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.6528963446617126,0.1333303898572921,0.6093106865882874,284.909423828125,284.95001220703125,302.995361328125,297.4330749511719,299.9723205566406,297.2619323730469,284.908935546875,1.0,0.4076852798461914,1.0,1.0,0.7274322509765625,1.0,-2.103783369064331,0.991632878780365,1.1121506690979004,0.5096263289451599,0.9176433086395264,0.9176433086395264,0.0,85.49349212646484,58.0,56961.38671875,0.0,834.9177856445312,1.0,280.0545349121094,283.4233093261719,300.4654846191406,304.20123291015625,293.1499938964844,293.1499938964844,279.75,31841.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650935649871826,1.0,0.0,0.0,4.042290687561035,4.0423197746276855,1.0903058864641937e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.9306640625,0.0,2063.383544921875,1895.4371337890625,0.0,2157.39501953125,1.0,1.0,0.0,3.0,1.0,0.0
17668380,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9674264788627625,0.3929340243339538,0.3544702231884002,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.942034125328064,0.3655542731285095,0.3465614020824432,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.82179194688797,0.2441924065351486,0.1718115508556366,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8612546920776367,0.2835053503513336,0.2696614563465118,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.6733962893486023,0.133273497223854,0.6073977947235107,284.8670349121094,284.95001220703125,303.04119873046875,297.4508972167969,299.9890441894531,297.2543640136719,284.87457275390625,1.0,0.3989794552326202,1.0,1.0,0.7282107472419739,1.0,-2.100480556488037,0.9896873831748962,1.1107929944992063,0.5084186792373657,0.8091425895690918,0.8091425895690918,0.0,75.8027114868164,46.0,57003.77734375,0.0,797.2786254882812,1.0,279.7558288574219,283.39410400390625,300.45947265625,304.2073059082031,293.1499938964844,293.1499938964844,280.04998779296875,41933.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698928713798523,1.0,0.0,0.0,3.744127988815308,3.744155883789064,9.353941550216404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.021484375,0.0,1762.7225341796875,1895.4371337890625,0.0,2199.88720703125,0.9451454877853394,1.0,0.0,3.0,1.0,0.0
17668440,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9674264788627625,0.3929340243339538,0.3544702231884002,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.942034125328064,0.3655542731285095,0.3465614020824432,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.82179194688797,0.2441924065351486,0.1718115508556366,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8612546920776367,0.2835053503513336,0.2696614563465118,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.6733962893486023,0.133273497223854,0.6073977947235107,284.8670349121094,284.95001220703125,303.04119873046875,297.4508972167969,299.9890441894531,297.2543640136719,284.87457275390625,1.0,0.3989794552326202,1.0,1.0,0.7282107472419739,1.0,-2.100480556488037,0.9896873831748962,1.1107929944992063,0.5084186792373657,0.8091425895690918,0.8091425895690918,0.0,75.8027114868164,46.0,57003.77734375,0.0,797.2786254882812,1.0,279.7558288574219,283.39410400390625,300.45947265625,304.2073059082031,293.1499938964844,293.1499938964844,280.04998779296875,41933.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698928713798523,1.0,0.0,0.0,3.744127988815308,3.744155883789064,9.353941550216404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.021484375,0.0,1762.7225341796875,1895.4371337890625,0.0,2199.88720703125,0.9451454877853394,1.0,0.0,3.0,1.0,0.0
17668500,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9847612380981444,0.3926373422145843,0.3536826372146606,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9636691212654114,0.3670229315757751,0.3475164175033569,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.837530255317688,0.2448483407497406,0.1719807684421539,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8790285587310791,0.2841897010803222,0.2699185013771057,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.6875958442687988,0.1334392130374908,0.606695294380188,284.9960327148437,284.95001220703125,303.0624389648437,297.45831298828125,299.99981689453125,297.2563781738281,285.0023498535156,1.0,0.3943805992603302,1.0,1.0,0.728600025177002,1.0,-2.1003456115722656,0.9894810914993286,1.110864520072937,0.5081891417503357,0.887827455997467,0.887827455997467,0.0,70.47950744628906,46.0,56528.83203125,0.0,778.118896484375,1.0,280.0047607421875,283.5245056152344,300.4123229980469,304.0067138671875,293.1499938964844,293.1499938964844,280.04998779296875,33546.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762147843837738,1.0,0.0,0.0,3.834293603897095,3.834320783615112,9.809887160372457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.9755859375,0.0,1807.3477783203125,1895.4371337890625,0.0,2131.438232421875,0.9597451686859132,1.0,0.0,3.0,1.0,0.0
17668560,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9990000128746032,0.3925444483757019,0.3516013920307159,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.9846269488334656,0.3685943782329559,0.34878671169281,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.8557401895523071,0.2456067204475402,0.1723495870828628,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8994607925415039,0.2849818766117096,0.2704461812973022,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.7037237882614136,0.1336927264928817,0.6067623496055603,284.9775085449219,284.95001220703125,303.0824890136719,297.46466064453125,300.0105285644531,297.2598571777344,284.973388671875,1.0,0.3896003663539886,1.0,1.0,0.7289578914642334,1.0,-2.0982723236083984,0.9882331490516664,1.110039234161377,0.5077910423278809,0.8897126913070679,0.8897126913070679,0.0,65.33589172363281,49.0,56670.5859375,0.0,758.7449951171875,1.0,280.04400634765625,283.488525390625,300.4381408691406,304.0912475585937,293.1499938964844,293.1499938964844,280.3500061035156,32503.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602229714393616,1.0,0.0,0.0,3.9361331462860094,3.9361610412597656,1.0337912499380764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.1298828125,0.0,1927.8935546875,1895.4371337890625,0.0,2114.52880859375,0.9781391620635986,1.0,0.0,3.0,1.0,0.0
17668620,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.9990000128746032,0.3958950042724609,0.331880658864975,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.9990000128746032,0.3718815743923187,0.3494405150413513,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.8740493059158325,0.247213989496231,0.1733216941356659,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.9204975962638856,0.2866756916046142,0.2718366682529449,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.7184439301490784,0.1343591660261154,0.6086952686309814,285.0841064453125,284.95001220703125,303.118896484375,297.4740295410156,300.031005859375,297.2693786621094,285.08447265625,1.0,0.3839749097824096,1.0,1.0,0.7296735644340515,1.0,-2.082509756088257,0.9801773428916932,1.1023324728012085,0.502970814704895,1.0,1.0,0.0,60.88808059692383,52.0,55644.53515625,0.0,728.7534790039062,1.0,280.3442687988281,283.6149597167969,300.4562683105469,304.0455322265625,293.1499938964844,293.1499938964844,280.04998779296875,27303.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543219923973083,1.0,0.0,0.0,4.06533670425415,4.065364837646484,1.1027733535229345e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.6904296875,0.0,2057.06640625,1895.4371337890625,0.0,2062.9580078125,1.0,1.0,0.0,3.0,1.0,0.0
17668680,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.9990000128746032,0.3958950042724609,0.331880658864975,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.9990000128746032,0.3718815743923187,0.3494405150413513,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.8740493059158325,0.247213989496231,0.1733216941356659,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.9204975962638856,0.2866756916046142,0.2718366682529449,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.7184439301490784,0.1343591660261154,0.6086952686309814,285.0841064453125,284.95001220703125,303.118896484375,297.4740295410156,300.031005859375,297.2693786621094,285.08447265625,1.0,0.3839749097824096,1.0,1.0,0.7296735644340515,1.0,-2.082509756088257,0.9801773428916932,1.1023324728012085,0.502970814704895,1.0,1.0,0.0,60.88808059692383,52.0,55644.53515625,0.0,728.7534790039062,1.0,280.3442687988281,283.6149597167969,300.4562683105469,304.0455322265625,293.1499938964844,293.1499938964844,280.04998779296875,27303.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543219923973083,1.0,0.0,0.0,4.06533670425415,4.065364837646484,1.1027733535229345e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.6904296875,0.0,2057.06640625,1895.4371337890625,0.0,2062.9580078125,1.0,1.0,0.0,3.0,1.0,0.0
17668740,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9990000128746032,0.3991036117076874,0.3241555690765381,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9990000128746032,0.3756887018680572,0.3413514196872711,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8823466300964355,0.2480661123991012,0.1740644425153732,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.930429220199585,0.287624329328537,0.2729340493679046,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7245920896530151,0.1347922384738922,0.610898494720459,284.8728332519531,284.95001220703125,303.1499938964844,297.4786682128906,300.0484924316406,297.2778625488281,284.8717956542969,1.0,0.380606859922409,1.0,1.0,0.7303892374038696,1.0,-2.0686612129211426,0.9730603694915771,1.0956008434295654,0.4987566769123077,0.8816340565681458,0.8816340565681458,0.0,59.014644622802734,55.0,56241.36328125,0.0,710.44384765625,1.0,280.0545654296875,283.3925170898437,300.5027160644531,304.20574951171875,293.1499938964844,293.1499938964844,280.3500061035156,34696.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632305026054382,1.0,0.0,0.0,4.028101921081543,4.028131484985352,1.082665221474599e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.197265625,0.0,2067.72412109375,1895.4371337890625,0.0,2140.96728515625,1.0,1.0,0.0,3.0,1.0,0.0
17668800,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9990000128746032,0.3991036117076874,0.3241555690765381,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9990000128746032,0.3756887018680572,0.3413514196872711,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8823466300964355,0.2480661123991012,0.1740644425153732,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.930429220199585,0.287624329328537,0.2729340493679046,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7245920896530151,0.1347922384738922,0.610898494720459,284.8728332519531,284.95001220703125,303.1499938964844,297.4786682128906,300.0484924316406,297.2778625488281,284.8717956542969,1.0,0.380606859922409,1.0,1.0,0.7303892374038696,1.0,-2.0686612129211426,0.9730603694915771,1.0956008434295654,0.4987566769123077,0.8816340565681458,0.8816340565681458,0.0,59.014644622802734,55.0,56241.36328125,0.0,710.44384765625,1.0,280.0545654296875,283.3925170898437,300.5027160644531,304.20574951171875,293.1499938964844,293.1499938964844,280.3500061035156,34696.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632305026054382,1.0,0.0,0.0,4.028101921081543,4.028131484985352,1.082665221474599e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.197265625,0.0,2067.72412109375,1895.4371337890625,0.0,2140.96728515625,1.0,1.0,0.0,3.0,1.0,0.0
17668860,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.9990000128746032,0.399673581123352,0.3234183192253113,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.9990000128746032,0.3781335651874542,0.3405750691890716,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.8821805119514465,0.2471445202827453,0.1735726743936538,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.9304370880126952,0.2867361009120941,0.2723192274570465,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.7227888703346252,0.1329570412635803,0.6046448945999146,285.0461120605469,284.95001220703125,303.17742919921875,297.4800109863281,300.0578308105469,297.2731018066406,285.04620361328125,1.0,0.3788981735706329,1.0,1.0,0.7307063341140747,1.0,-2.05800199508667,0.9676618576049804,1.0903400182724,0.4956263303756714,1.0,1.0,0.0,58.59033203125,73.0,55078.6796875,0.0,700.1488037109375,1.0,280.34539794921875,283.5832214355469,300.45379638671875,304.0179443359375,293.1499938964844,293.1499938964844,280.04998779296875,27229.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540661692619324,1.0,0.0,0.0,4.064803123474121,4.064831733703613,1.102484134207771e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9601.337890625,0.0,2055.722900390625,1895.4371337890625,0.0,2060.731689453125,1.0,1.0,0.0,3.0,1.0,0.0
17668920,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.9990000128746032,0.399673581123352,0.3234183192253113,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.9990000128746032,0.3781335651874542,0.3405750691890716,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.8821805119514465,0.2471445202827453,0.1735726743936538,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.9304370880126952,0.2867361009120941,0.2723192274570465,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.7227888703346252,0.1329570412635803,0.6046448945999146,285.0461120605469,284.95001220703125,303.17742919921875,297.4800109863281,300.0578308105469,297.2731018066406,285.04620361328125,1.0,0.3788981735706329,1.0,1.0,0.7307063341140747,1.0,-2.05800199508667,0.9676618576049804,1.0903400182724,0.4956263303756714,1.0,1.0,0.0,58.59033203125,73.0,55078.6796875,0.0,700.1488037109375,1.0,280.34539794921875,283.5832214355469,300.45379638671875,304.0179443359375,293.1499938964844,293.1499938964844,280.04998779296875,27229.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540661692619324,1.0,0.0,0.0,4.064803123474121,4.064831733703613,1.102484134207771e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9601.337890625,0.0,2055.722900390625,1895.4371337890625,0.0,2060.731689453125,1.0,1.0,0.0,3.0,1.0,0.0
17668980,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9990000128746032,0.3975452482700348,0.3347677588462829,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9990000128746032,0.379438579082489,0.3525265753269195,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8716536164283752,0.2468093931674957,0.1734121441841125,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9177690148353576,0.2863906323909759,0.2720994353294372,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.712723970413208,0.1316801309585571,0.5990827679634094,284.8762512207031,284.95001220703125,303.20318603515625,297.47979736328125,300.06396484375,297.25933837890625,284.8785095214844,1.0,0.3847344219684601,1.0,1.0,0.731023371219635,1.0,-2.078817367553711,0.9779527187347412,1.1008646488189695,0.5009549260139465,0.8882911801338196,0.8882911801338196,0.0,61.339637756347656,76.0,56338.75,0.0,727.15380859375,1.0,280.05548095703125,283.3961181640625,300.5002746582031,304.19122314453125,293.1499938964844,293.1499938964844,280.3500061035156,34510.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619504332542419,1.0,0.0,0.0,4.029031276702881,4.0290608406066895,1.0831648751263856e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.8896484375,0.0,2067.45166015625,1895.4371337890625,0.0,2129.70166015625,1.0,1.0,0.0,3.0,1.0,0.0
17669040,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9990000128746032,0.3975452482700348,0.3347677588462829,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9990000128746032,0.379438579082489,0.3525265753269195,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8716536164283752,0.2468093931674957,0.1734121441841125,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9177690148353576,0.2863906323909759,0.2720994353294372,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.712723970413208,0.1316801309585571,0.5990827679634094,284.8762512207031,284.95001220703125,303.20318603515625,297.47979736328125,300.06396484375,297.25933837890625,284.8785095214844,1.0,0.3847344219684601,1.0,1.0,0.731023371219635,1.0,-2.078817367553711,0.9779527187347412,1.1008646488189695,0.5009549260139465,0.8882911801338196,0.8882911801338196,0.0,61.339637756347656,76.0,56338.75,0.0,727.15380859375,1.0,280.05548095703125,283.3961181640625,300.5002746582031,304.19122314453125,293.1499938964844,293.1499938964844,280.3500061035156,34510.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619504332542419,1.0,0.0,0.0,4.029031276702881,4.0290608406066895,1.0831648751263856e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.8896484375,0.0,2067.45166015625,1895.4371337890625,0.0,2129.70166015625,1.0,1.0,0.0,3.0,1.0,0.0
17669100,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9990000128746032,0.3954132497310638,0.3410347998142242,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9990000128746032,0.3795022070407867,0.3586855828762054,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8662504553794861,0.2469647079706192,0.1734106540679931,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9113181233406068,0.2865286469459533,0.2720848321914673,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7072733044624329,0.1312222927808761,0.5967998504638672,285.03863525390625,284.95001220703125,303.2154541015625,297.4791564941406,300.0645751953125,297.2481689453125,285.0536499023437,1.0,0.3875404596328735,1.0,1.0,0.7311819195747375,1.0,-2.090991735458374,0.9839141964912416,1.107077717781067,0.5043527483940125,0.9951775670051576,0.9951775670051576,0.0,62.922607421875,76.0,55734.703125,0.0,743.08203125,1.0,280.310546875,283.5814819335937,300.4495544433594,303.9928283691406,293.1499938964844,293.1499938964844,280.3500061035156,29377.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562031149864197,1.0,0.0,0.0,4.054377555847168,4.05440616607666,1.0968358310492476e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.7666015625,0.0,2059.387451171875,1895.4371337890625,0.0,2079.353271484375,1.0,1.0,0.0,3.0,1.0,0.0
17669160,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.9990000128746032,0.3932622373104095,0.3482384383678436,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005859375,0.995535135269165,0.3799563348293304,0.359948456287384,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.099853515625,0.8607511520385742,0.2474662959575653,0.1737070083618164,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.9048822522163392,0.2870146334171295,0.2724694311618805,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.7015529274940491,0.1309595555067062,0.5955280661582947,285.1003112792969,284.95001220703125,303.2273254394531,297.4781494140625,300.067138671875,297.2417907714844,285.1038513183594,1.0,0.3902839124202728,1.0,1.0,0.7316201329231262,1.0,-2.1004509925842285,0.9884490370750428,1.112001895904541,0.5068270564079285,1.0,1.0,0.0,64.64798736572266,79.0,55862.49609375,0.0,757.3517456054688,1.0,280.3446044921875,283.6259155273437,300.4632873535156,304.0611267089844,293.1499938964844,293.1499938964844,280.04998779296875,27245.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552602291107178,1.0,0.0,0.0,4.064725399017334,4.064754009246826,1.1024418427041385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.9921875,0.0,2055.7509765625,1895.4371337890625,0.0,2071.1298828125,1.0,1.0,0.0,3.0,1.0,0.0
17669220,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9849759340286256,0.3876315653324127,0.3502811193466186,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9788225889205932,0.3808167576789856,0.3610248565673828,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8438341617584229,0.2478661239147186,0.1742893010377884,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8858488202095032,0.2873985767364502,0.2732391953468323,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.6847611665725708,0.1301910579204559,0.5934765934944153,284.91192626953125,284.95001220703125,303.25006103515625,297.4751892089844,300.0696716308594,297.2278137207031,284.9104309082031,1.0,0.3949511647224426,1.0,1.0,0.7324966192245483,1.0,-2.103449821472168,0.989568293094635,1.1138814687728882,0.5074934363365173,0.9420372843742372,0.9420372843742372,0.0,69.69670104980469,82.0,56912.16796875,0.0,777.9937133789062,1.0,280.05419921875,283.4130249023437,300.5068359375,304.2489624023437,293.1499938964844,293.1499938964844,279.75,29957.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655271291732788,1.0,0.0,0.0,4.051546573638916,4.051575660705566,1.095304696718813e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.4658203125,0.0,2060.347900390625,1895.4371337890625,0.0,2161.2236328125,1.0,1.0,0.0,3.0,1.0,0.0
17669280,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9849759340286256,0.3876315653324127,0.3502811193466186,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9788225889205932,0.3808167576789856,0.3610248565673828,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8438341617584229,0.2478661239147186,0.1742893010377884,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8858488202095032,0.2873985767364502,0.2732391953468323,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.6847611665725708,0.1301910579204559,0.5934765934944153,284.91192626953125,284.95001220703125,303.25006103515625,297.4751892089844,300.0696716308594,297.2278137207031,284.9104309082031,1.0,0.3949511647224426,1.0,1.0,0.7324966192245483,1.0,-2.103449821472168,0.989568293094635,1.1138814687728882,0.5074934363365173,0.9420372843742372,0.9420372843742372,0.0,69.69670104980469,82.0,56912.16796875,0.0,777.9937133789062,1.0,280.05419921875,283.4130249023437,300.5068359375,304.2489624023437,293.1499938964844,293.1499938964844,279.75,29957.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655271291732788,1.0,0.0,0.0,4.051546573638916,4.051575660705566,1.095304696718813e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.4658203125,0.0,2060.347900390625,1895.4371337890625,0.0,2161.2236328125,1.0,1.0,0.0,3.0,1.0,0.0
17669340,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.9626268744468688,0.3837577104568481,0.3465322256088257,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.9597150087356568,0.3813772797584533,0.3617386221885681,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.8276149034500122,0.2477294355630874,0.1743697971105575,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.8673996925354004,0.2872243225574493,0.2733214795589447,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311767578125,0.6683378219604492,0.1291243731975555,0.5898072719573975,284.84051513671875,284.95001220703125,303.2714538574219,297.4710388183594,300.070556640625,297.2131042480469,284.85162353515625,1.0,0.3983684778213501,1.0,1.0,0.7333730459213257,1.0,-2.0955193042755127,0.9853240251541138,1.1101951599121094,0.5049059391021729,0.8052842020988464,0.8052842020988464,0.0,74.9216079711914,85.0,56741.06640625,0.0,789.7659301757812,1.0,279.7556457519531,283.3649597167969,300.4797668457031,304.22369384765625,293.1499938964844,293.1499938964844,280.04998779296875,42803.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703993320465088,1.0,0.0,0.0,3.7520651817321777,3.7520930767059326,9.39364269925136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.48046875,0.0,1778.9576416015625,1895.4371337890625,0.0,2204.385009765625,0.9471712708473206,1.0,0.0,3.0,1.0,0.0
17669400,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.9626268744468688,0.3837577104568481,0.3465322256088257,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.9597150087356568,0.3813772797584533,0.3617386221885681,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.8276149034500122,0.2477294355630874,0.1743697971105575,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.8673996925354004,0.2872243225574493,0.2733214795589447,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311767578125,0.6683378219604492,0.1291243731975555,0.5898072719573975,284.84051513671875,284.95001220703125,303.2714538574219,297.4710388183594,300.070556640625,297.2131042480469,284.85162353515625,1.0,0.3983684778213501,1.0,1.0,0.7333730459213257,1.0,-2.0955193042755127,0.9853240251541138,1.1101951599121094,0.5049059391021729,0.8052842020988464,0.8052842020988464,0.0,74.9216079711914,85.0,56741.06640625,0.0,789.7659301757812,1.0,279.7556457519531,283.3649597167969,300.4797668457031,304.22369384765625,293.1499938964844,293.1499938964844,280.04998779296875,42803.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703993320465088,1.0,0.0,0.0,3.7520651817321777,3.7520930767059326,9.39364269925136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.48046875,0.0,1778.9576416015625,1895.4371337890625,0.0,2204.385009765625,0.9471712708473206,1.0,0.0,3.0,1.0,0.0
17669460,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.948140025138855,0.3826342821121216,0.3451896607875824,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.9480600357055664,0.38332399725914,0.363418847322464,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.8185667395591736,0.2486324161291122,0.1749320775270462,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.8571606278419495,0.2880672812461853,0.2740264236927032,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.6586675047874451,0.1286482512950897,0.5876225829124451,284.9633483886719,284.95001220703125,303.2916564941406,297.4657897949219,300.0805053710937,297.2153625488281,284.9608764648437,1.0,0.4014293551445007,1.0,1.0,0.7341440916061401,1.0,-2.094815969467163,0.9847179055213928,1.1100980043411257,0.5043162107467651,0.8828677535057068,0.8828677535057068,0.0,78.60285186767578,88.0,56326.5234375,0.0,802.2855834960938,1.0,280.0439453125,283.4705505371094,300.4369506835937,304.0728759765625,293.1499938964844,293.1499938964844,280.3500061035156,33086.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601461410522461,1.0,0.0,0.0,3.929701328277588,3.929729461669922,1.0304154329787707e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.7978515625,0.0,1924.2689208984373,1895.4371337890625,0.0,2113.8544921875,0.9770202040672302,1.0,0.0,3.0,1.0,0.0
17669520,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.948140025138855,0.3826342821121216,0.3451896607875824,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.9480600357055664,0.38332399725914,0.363418847322464,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.8185667395591736,0.2486324161291122,0.1749320775270462,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.8571606278419495,0.2880672812461853,0.2740264236927032,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.6586675047874451,0.1286482512950897,0.5876225829124451,284.9633483886719,284.95001220703125,303.2916564941406,297.4657897949219,300.0805053710937,297.2153625488281,284.9608764648437,1.0,0.4014293551445007,1.0,1.0,0.7341440916061401,1.0,-2.094815969467163,0.9847179055213928,1.1100980043411257,0.5043162107467651,0.8828677535057068,0.8828677535057068,0.0,78.60285186767578,88.0,56326.5234375,0.0,802.2855834960938,1.0,280.0439453125,283.4705505371094,300.4369506835937,304.0728759765625,293.1499938964844,293.1499938964844,280.3500061035156,33086.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601461410522461,1.0,0.0,0.0,3.929701328277588,3.929729461669922,1.0304154329787707e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.7978515625,0.0,1924.2689208984373,1895.4371337890625,0.0,2113.8544921875,0.9770202040672302,1.0,0.0,3.0,1.0,0.0
17669580,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.9376107454299928,0.3821167945861816,0.3447046875953674,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.9402533769607544,0.3856986761093139,0.3656635284423828,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.8126181960105896,0.2499130219221115,0.1758414953947067,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.8505651354789734,0.2892985045909881,0.2752080857753753,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.6523299217224121,0.1285482794046402,0.5873031616210938,285.0961303710937,284.95001220703125,303.310791015625,297.45953369140625,300.09259033203125,297.22198486328125,285.0980224609375,1.0,0.4045267105102539,1.0,1.0,0.7349151372909546,1.0,-2.0990545749664307,0.9865553379058838,1.112499117851257,0.5051403045654297,1.0,1.0,0.0,81.60350036621094,91.0,55676.25,0.0,816.7592163085938,1.0,280.3446960449219,283.6155090332031,300.4439697265625,304.0302124023437,293.1499938964844,293.1499938964844,280.04998779296875,27248.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545419931411743,1.0,0.0,0.0,4.065693378448486,4.0657219886779785,1.102967075894412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.9365234375,0.0,2057.0966796875,1895.4371337890625,0.0,2064.872802734375,1.0,1.0,0.0,3.0,1.0,0.0
17669640,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.9376107454299928,0.3821167945861816,0.3447046875953674,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.9402533769607544,0.3856986761093139,0.3656635284423828,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.8126181960105896,0.2499130219221115,0.1758414953947067,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.8505651354789734,0.2892985045909881,0.2752080857753753,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.6523299217224121,0.1285482794046402,0.5873031616210938,285.0961303710937,284.95001220703125,303.310791015625,297.45953369140625,300.09259033203125,297.22198486328125,285.0980224609375,1.0,0.4045267105102539,1.0,1.0,0.7349151372909546,1.0,-2.0990545749664307,0.9865553379058838,1.112499117851257,0.5051403045654297,1.0,1.0,0.0,81.60350036621094,91.0,55676.25,0.0,816.7592163085938,1.0,280.3446960449219,283.6155090332031,300.4439697265625,304.0302124023437,293.1499938964844,293.1499938964844,280.04998779296875,27248.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545419931411743,1.0,0.0,0.0,4.065693378448486,4.0657219886779785,1.102967075894412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.9365234375,0.0,2057.0966796875,1895.4371337890625,0.0,2064.872802734375,1.0,1.0,0.0,3.0,1.0,0.0
17669700,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.932547688484192,0.3814661204814911,0.3444363474845886,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.9365894198417664,0.3866303563117981,0.36678147315979,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.8098173141479492,0.2503729462623596,0.1763063669204712,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.8475600481033325,0.2897363007068634,0.2758157551288605,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.6495267152786255,0.1284700036048889,0.5874643921852112,284.95709228515625,284.95001220703125,303.3199768066406,297.4560852050781,300.0968933105469,297.2223815917969,284.94244384765625,1.0,0.406096488237381,1.0,1.0,0.7353007197380066,1.0,-2.1015591621398926,0.9876568913459778,1.11390221118927,0.5056936740875244,0.9607012867927552,0.9607012867927552,0.0,83.08878326416016,91.0,56668.08203125,0.0,824.3065795898438,1.0,280.0887451171875,283.4393005371094,300.4998474121094,304.2635192871094,293.1499938964844,293.1499938964844,280.04998779296875,28062.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622265219688416,1.0,0.0,0.0,4.0607733726501465,4.060801982879639,1.1002990731867612e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.4130859375,0.0,2057.163818359375,1895.4371337890625,0.0,2132.13037109375,1.0,1.0,0.0,3.0,1.0,0.0
17669760,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9260132312774658,0.3803442120552063,0.3436506688594818,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9316037893295288,0.3872004151344299,0.3675159811973572,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8059340715408325,0.2505499720573425,0.1765563488006591,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8436139225959778,0.2898818850517273,0.2761296033859253,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6460171937942505,0.1282466053962707,0.5870563387870789,284.9060974121094,284.95001220703125,303.3289794921875,297.45245361328125,300.0985107421875,297.2182312011719,284.9052124023437,1.0,0.407572865486145,1.0,1.0,0.7356815934181213,1.0,-2.1016876697540283,0.9875801205635072,1.1141074895858765,0.5055983662605286,0.9174929857254028,0.9174929857254028,0.0,84.83454895019531,94.0,56648.06640625,0.0,830.6692504882812,1.0,280.0548095703125,283.4051818847656,300.4842224121094,304.2093505859375,293.1499938964844,293.1499938964844,279.75,31809.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765067458152771,1.0,0.0,0.0,4.042451858520508,4.042480945587158,1.0903928568950505e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.7529296875,0.0,2063.33203125,1895.4371337890625,0.0,2157.1650390625,1.0,1.0,0.0,3.0,1.0,0.0
17669820,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9124470949172974,0.3779708445072174,0.3416061699390411,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9209007620811462,0.3880992829799652,0.3685095608234405,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7973871827125549,0.2507118880748749,0.1767797023057937,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8352611660957336,0.2899345159530639,0.2763444781303406,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.6386202573776245,0.1276266276836395,0.585114598274231,284.8643493652344,284.95001220703125,303.34637451171875,297.4446105957031,300.1003112792969,297.2079772949219,284.871826171875,1.0,0.4102558195590973,1.0,1.0,0.7364434003829956,1.0,-2.098620653152466,0.9857915043830872,1.1128292083740234,0.504443347454071,0.8066105842590332,0.8066105842590332,0.0,88.50494384765625,97.0,56589.90234375,0.0,841.0374755859375,1.0,279.755859375,283.3785705566406,300.45330810546875,304.1826171875,293.1499938964844,293.1499938964844,280.04998779296875,42141.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699457406997681,1.0,0.0,0.0,3.73311996459961,3.733147621154785,9.29902000734728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.9306640625,0.0,1751.14697265625,1895.4371337890625,0.0,2200.356689453125,0.9429603219032288,1.0,0.0,3.0,1.0,0.0
17669880,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9124470949172974,0.3779708445072174,0.3416061699390411,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9209007620811462,0.3880992829799652,0.3685095608234405,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7973871827125549,0.2507118880748749,0.1767797023057937,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8352611660957336,0.2899345159530639,0.2763444781303406,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.6386202573776245,0.1276266276836395,0.585114598274231,284.8643493652344,284.95001220703125,303.34637451171875,297.4446105957031,300.1003112792969,297.2079772949219,284.871826171875,1.0,0.4102558195590973,1.0,1.0,0.7364434003829956,1.0,-2.098620653152466,0.9857915043830872,1.1128292083740234,0.504443347454071,0.8066105842590332,0.8066105842590332,0.0,88.50494384765625,97.0,56589.90234375,0.0,841.0374755859375,1.0,279.755859375,283.3785705566406,300.45330810546875,304.1826171875,293.1499938964844,293.1499938964844,280.04998779296875,42141.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699457406997681,1.0,0.0,0.0,3.73311996459961,3.733147621154785,9.29902000734728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.9306640625,0.0,1751.14697265625,1895.4371337890625,0.0,2200.356689453125,0.9429603219032288,1.0,0.0,3.0,1.0,0.0
17669940,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.904140830039978,0.3773756623268127,0.3408728241920471,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.9145582318305968,0.3901945948600769,0.3703509271144867,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.7922264933586121,0.2518454194068908,0.1775001138448715,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.8300881385803223,0.2909227013587951,0.2771849036216736,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.6337419748306274,0.1274695992469787,0.5843765735626221,284.9744873046875,284.95001220703125,303.3630676269531,297.43609619140625,300.10992431640625,297.2123413085937,284.9711608886719,1.0,0.4129632413387298,1.0,1.0,0.7372052073478699,1.0,-2.1009342670440674,0.9866884350776672,1.1142457723617554,0.5047162175178528,0.8846881985664368,0.8846881985664368,0.0,91.3782196044922,100.0,56232.93359375,0.0,853.40869140625,1.0,280.04400634765625,283.47418212890625,300.40966796875,304.0389099121094,293.1499938964844,293.1499938964844,280.3500061035156,32680.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602919936180115,1.0,0.0,0.0,3.9201972484588623,3.920225143432617,1.0254373137286166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.431640625,0.0,1908.7540283203125,1895.4371337890625,0.0,2115.134521484375,0.9745261669158936,1.0,0.0,3.0,1.0,0.0
