time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17670000,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.904140830039978,0.3773756623268127,0.3408728241920471,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.9145582318305968,0.3901945948600769,0.3703509271144867,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.7922264933586121,0.2518454194068908,0.1775001138448715,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.8300881385803223,0.2909227013587951,0.2771849036216736,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.6337419748306274,0.1274695992469787,0.5843765735626221,284.9744873046875,284.95001220703125,303.3630676269531,297.43609619140625,300.10992431640625,297.2123413085937,284.9711608886719,1.0,0.4129632413387298,1.0,1.0,0.7372052073478699,1.0,-2.1009342670440674,0.9866884350776672,1.1142457723617554,0.5047162175178528,0.8846881985664368,0.8846881985664368,0.0,91.3782196044922,100.0,56232.93359375,0.0,853.40869140625,1.0,280.04400634765625,283.47418212890625,300.40966796875,304.0389099121094,293.1499938964844,293.1499938964844,280.3500061035156,32680.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602919936180115,1.0,0.0,0.0,3.9201972484588623,3.920225143432617,1.0254373137286166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.431640625,0.0,1908.7540283203125,1895.4371337890625,0.0,2115.134521484375,0.9745261669158936,1.0,0.0,3.0,1.0,0.0
17670060,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10107421875,0.8979687094688416,0.3771080672740936,0.3406394124031067,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011047363281,0.9100860953330994,0.3926019966602325,0.3726318776607513,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.7885729074478149,0.253290444612503,0.1785215586423874,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.8263018727302551,0.2922261655330658,0.2784328758716583,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.099853515625,0.6301513910293579,0.1275736689567566,0.5850102305412292,285.1009216308594,284.95001220703125,303.37921142578125,297.4270935058594,300.1211853027344,297.2196655273437,285.1029357910156,1.0,0.4158835411071777,1.0,1.0,0.7378999590873718,1.0,-2.1068780422210693,0.989400327205658,1.1174776554107666,0.5060545206069946,1.0,1.0,0.0,93.99029541015624,103.0,55641.13671875,0.0,868.1942138671875,1.0,280.3446960449219,283.6132507324219,300.4140930175781,303.998291015625,293.1499938964844,293.1499938964844,280.04998779296875,27246.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552379369735718,1.0,0.0,0.0,4.065742015838623,4.065770626068115,1.1029933375539258e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.2470703125,0.0,2057.1474609375,1895.4371337890625,0.0,2070.935791015625,1.0,1.0,0.0,3.0,1.0,0.0
17670120,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10107421875,0.8979687094688416,0.3771080672740936,0.3406394124031067,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011047363281,0.9100860953330994,0.3926019966602325,0.3726318776607513,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.7885729074478149,0.253290444612503,0.1785215586423874,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.8263018727302551,0.2922261655330658,0.2784328758716583,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.099853515625,0.6301513910293579,0.1275736689567566,0.5850102305412292,285.1009216308594,284.95001220703125,303.37921142578125,297.4270935058594,300.1211853027344,297.2196655273437,285.1029357910156,1.0,0.4158835411071777,1.0,1.0,0.7378999590873718,1.0,-2.1068780422210693,0.989400327205658,1.1174776554107666,0.5060545206069946,1.0,1.0,0.0,93.99029541015624,103.0,55641.13671875,0.0,868.1942138671875,1.0,280.3446960449219,283.6132507324219,300.4140930175781,303.998291015625,293.1499938964844,293.1499938964844,280.04998779296875,27246.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552379369735718,1.0,0.0,0.0,4.065742015838623,4.065770626068115,1.1029933375539258e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.2470703125,0.0,2057.1474609375,1895.4371337890625,0.0,2070.935791015625,1.0,1.0,0.0,3.0,1.0,0.0
17670180,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8904216289520264,0.3755485117435455,0.339768499135971,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9044860601425172,0.3940900564193725,0.3744713366031647,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7838628888130188,0.2540693581104278,0.1793313026428222,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8215370774269104,0.2928548455238342,0.2793928384780884,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.6259616613388062,0.1274149566888809,0.5854156017303467,284.9117126464844,284.95001220703125,303.3949279785156,297.41766357421875,300.126220703125,297.2161560058594,284.91094970703125,1.0,0.4188418686389923,1.0,1.0,0.738594651222229,1.0,-2.110659122467041,0.991022527217865,1.1196365356445312,0.5068721175193787,0.9230375289916992,0.9230375289916992,0.0,97.02466583251952,106.0,56646.7421875,0.0,882.5726318359375,1.0,280.0545654296875,283.4031677246094,300.451171875,304.17596435546875,293.1499938964844,293.1499938964844,279.75,31407.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661080360412598,1.0,0.0,0.0,4.044431686401367,4.044460296630859,1.0914610584222828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.421875,0.0,2062.695556640625,1895.4371337890625,0.0,2166.3564453125,1.0,1.0,0.0,3.0,1.0,0.0
17670240,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8904216289520264,0.3755485117435455,0.339768499135971,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9044860601425172,0.3940900564193725,0.3744713366031647,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7838628888130188,0.2540693581104278,0.1793313026428222,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8215370774269104,0.2928548455238342,0.2793928384780884,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.6259616613388062,0.1274149566888809,0.5854156017303467,284.9117126464844,284.95001220703125,303.3949279785156,297.41766357421875,300.126220703125,297.2161560058594,284.91094970703125,1.0,0.4188418686389923,1.0,1.0,0.738594651222229,1.0,-2.110659122467041,0.991022527217865,1.1196365356445312,0.5068721175193787,0.9230375289916992,0.9230375289916992,0.0,97.02466583251952,106.0,56646.7421875,0.0,882.5726318359375,1.0,280.0545654296875,283.4031677246094,300.451171875,304.17596435546875,293.1499938964844,293.1499938964844,279.75,31407.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661080360412598,1.0,0.0,0.0,4.044431686401367,4.044460296630859,1.0914610584222828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.421875,0.0,2062.695556640625,1895.4371337890625,0.0,2166.3564453125,1.0,1.0,0.0,3.0,1.0,0.0
17670300,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77105712890625,0.8857328295707703,0.3743618130683899,0.3388970792293548,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708435058594,0.9009378552436828,0.3944783806800842,0.3750206530094147,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732238769531,0.7807236313819885,0.2541845142841339,0.1795280128717422,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77227783203125,0.8184019923210144,0.2928732335567474,0.2795754671096802,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.6232631802558899,0.127164289355278,0.5848910808563232,284.7719421386719,284.95001220703125,303.4026794433594,297.412841796875,300.12652587890625,297.2106628417969,284.76483154296875,1.0,0.420207530260086,1.0,1.0,0.73894202709198,1.0,-2.1100997924804688,0.9906212687492372,1.119478464126587,0.506597101688385,0.796777069568634,0.796777069568634,0.0,98.7804946899414,106.0,57182.53125,0.0,888.3646240234375,1.0,279.7910461425781,283.2475280761719,300.46295166015625,304.3062744140625,293.1499938964844,293.1499938964844,279.75,40681.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721028923988342,1.0,0.0,0.0,3.952884435653688,3.952914237976074,1.042609142132278e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.005859375,0.0,2015.940673828125,1895.4371337890625,0.0,2219.534912109375,0.9826827049255372,1.0,0.0,3.0,1.0,0.0
17670360,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8808708190917969,0.3733436465263366,0.3378859758377075,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.8972070813179016,0.3949355781078338,0.3754195868968963,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.7774032354354858,0.2543512880802154,0.1796393692493438,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.8150476813316345,0.292923629283905,0.2796264290809631,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.6203516125679016,0.126896470785141,0.5839557647705078,284.86151123046875,284.95001220703125,303.4103698730469,297.4079284667969,300.1270751953125,297.2058410644531,284.86944580078125,1.0,0.4214847683906555,1.0,1.0,0.739356279373169,1.0,-2.10843563079834,0.989655613899231,1.1187798976898191,0.5059758424758911,0.8079795837402344,0.8079795837402344,0.0,100.59366607666016,109.0,56636.94140625,0.0,893.3330078125,1.0,279.756103515625,283.3675842285156,300.4184265136719,304.1517333984375,293.1499938964844,293.1499938964844,280.04998779296875,42070.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712994813919067,1.0,0.0,0.0,3.7464919090271,3.746519804000856,9.365757023260812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.1943359375,0.0,1766.6170654296875,1895.4371337890625,0.0,2212.38623046875,0.945806920528412,1.0,0.0,3.0,1.0,0.0
17670420,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.8747276067733765,0.3729024827480316,0.3372823596000671,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.892889142036438,0.3970036804676056,0.3772218525409698,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.7736318111419678,0.2556200325489044,0.1804471313953399,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.8109054565429688,0.2939368486404419,0.2804818749427795,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.6164349317550659,0.1268154084682464,0.5835636258125305,284.9746398925781,284.95001220703125,303.42559814453125,297.39801025390625,300.1361083984375,297.2103881835937,284.9718017578125,1.0,0.4241716861724853,1.0,1.0,0.7401846647262573,1.0,-2.111396074295044,0.99085134267807,1.1205447912216189,0.5064242482185364,0.8879104256629944,0.8879104256629944,0.0,103.42151641845705,112.0,56295.015625,0.0,906.2592163085938,1.0,280.0438537597656,283.4661560058594,300.3724975585937,304.0053100585937,293.1499938964844,293.1499938964844,280.3500061035156,32669.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617979049682617,1.0,0.0,0.0,3.933079481124878,3.933107614517212,1.032187810778851e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.8310546875,0.0,1925.2762451171875,1895.4371337890625,0.0,2128.36083984375,0.9775749444961548,1.0,0.0,3.0,1.0,0.0
17670480,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.8747276067733765,0.3729024827480316,0.3372823596000671,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.892889142036438,0.3970036804676056,0.3772218525409698,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.7736318111419678,0.2556200325489044,0.1804471313953399,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.8109054565429688,0.2939368486404419,0.2804818749427795,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.6164349317550659,0.1268154084682464,0.5835636258125305,284.9746398925781,284.95001220703125,303.42559814453125,297.39801025390625,300.1361083984375,297.2103881835937,284.9718017578125,1.0,0.4241716861724853,1.0,1.0,0.7401846647262573,1.0,-2.111396074295044,0.99085134267807,1.1205447912216189,0.5064242482185364,0.8879104256629944,0.8879104256629944,0.0,103.42151641845705,112.0,56295.015625,0.0,906.2592163085938,1.0,280.0438537597656,283.4661560058594,300.3724975585937,304.0053100585937,293.1499938964844,293.1499938964844,280.3500061035156,32669.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617979049682617,1.0,0.0,0.0,3.933079481124878,3.933107614517212,1.032187810778851e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.8310546875,0.0,1925.2762451171875,1895.4371337890625,0.0,2128.36083984375,0.9775749444961548,1.0,0.0,3.0,1.0,0.0
17670540,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.110595703125,0.8699918389320374,0.37282794713974,0.3372036218643188,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11065673828125,0.8898720741271973,0.3994249403476715,0.3794976472854614,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.771112859249115,0.2572274804115295,0.1815717667341232,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103820800781,0.8078777194023132,0.2952930927276611,0.2817661762237549,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.6134931445121765,0.1269929409027099,0.5845064520835876,285.1104431152344,284.95001220703125,303.4407958984375,297.3880310058594,300.1471862792969,297.2184143066406,285.1126403808594,1.0,0.4270860552787781,1.0,1.0,0.7410131096839905,1.0,-2.118058204650879,0.99387389421463,1.1241843700408936,0.5079325437545776,1.0,1.0,0.0,106.00191497802734,115.0,55667.3671875,0.0,921.8236083984376,1.0,280.3447265625,283.6147155761719,300.3746337890625,303.9601135253906,293.1499938964844,293.1499938964844,280.04998779296875,27245.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566715478897095,1.0,0.0,0.0,4.065652370452881,4.065680980682373,1.1029447932742189e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.26171875,0.0,2057.018310546875,1895.4371337890625,0.0,2083.442626953125,1.0,1.0,0.0,3.0,1.0,0.0
17670600,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.110595703125,0.8699918389320374,0.37282794713974,0.3372036218643188,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11065673828125,0.8898720741271973,0.3994249403476715,0.3794976472854614,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.771112859249115,0.2572274804115295,0.1815717667341232,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103820800781,0.8078777194023132,0.2952930927276611,0.2817661762237549,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.6134931445121765,0.1269929409027099,0.5845064520835876,285.1104431152344,284.95001220703125,303.4407958984375,297.3880310058594,300.1471862792969,297.2184143066406,285.1126403808594,1.0,0.4270860552787781,1.0,1.0,0.7410131096839905,1.0,-2.118058204650879,0.99387389421463,1.1241843700408936,0.5079325437545776,1.0,1.0,0.0,106.00191497802734,115.0,55667.3671875,0.0,921.8236083984376,1.0,280.3447265625,283.6147155761719,300.3746337890625,303.9601135253906,293.1499938964844,293.1499938964844,280.04998779296875,27245.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566715478897095,1.0,0.0,0.0,4.065652370452881,4.065680980682373,1.1029447932742189e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.26171875,0.0,2057.018310546875,1895.4371337890625,0.0,2083.442626953125,1.0,1.0,0.0,3.0,1.0,0.0
17670660,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8641045093536377,0.3714894652366638,0.3365322351455688,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.8857883214950562,0.4009369611740112,0.3813645839691162,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.7676971554756165,0.2581771910190582,0.1825023889541626,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.8038488626480103,0.2959856390953064,0.2827885448932647,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.6098551154136658,0.1269134432077407,0.5852604508399963,284.921142578125,284.95001220703125,303.4560852050781,297.3780822753906,300.15234375,297.2156677246094,284.9203186035156,1.0,0.4300568103790283,1.0,1.0,0.7418279647827148,1.0,-2.122750997543335,0.9959059953689576,1.1268450021743774,0.5089831948280334,0.9349851608276368,0.9349851608276368,0.0,109.00127410888672,118.0,56708.76953125,0.0,937.1109619140624,1.0,280.0545654296875,283.4035339355469,300.41168212890625,304.13946533203125,293.1499938964844,293.1499938964844,279.75,30583.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675461769104004,1.0,0.0,0.0,4.048482418060303,4.048511028289795,1.0936485068668844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.0419921875,0.0,2061.37060546875,1895.4371337890625,0.0,2179.07958984375,1.0,1.0,0.0,3.0,1.0,0.0
17670720,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8641045093536377,0.3714894652366638,0.3365322351455688,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.8857883214950562,0.4009369611740112,0.3813645839691162,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.7676971554756165,0.2581771910190582,0.1825023889541626,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.8038488626480103,0.2959856390953064,0.2827885448932647,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.6098551154136658,0.1269134432077407,0.5852604508399963,284.921142578125,284.95001220703125,303.4560852050781,297.3780822753906,300.15234375,297.2156677246094,284.9203186035156,1.0,0.4300568103790283,1.0,1.0,0.7418279647827148,1.0,-2.122750997543335,0.9959059953689576,1.1268450021743774,0.5089831948280334,0.9349851608276368,0.9349851608276368,0.0,109.00127410888672,118.0,56708.76953125,0.0,937.1109619140624,1.0,280.0545654296875,283.4035339355469,300.41168212890625,304.13946533203125,293.1499938964844,293.1499938964844,279.75,30583.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675461769104004,1.0,0.0,0.0,4.048482418060303,4.048511028289795,1.0936485068668844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.0419921875,0.0,2061.37060546875,1895.4371337890625,0.0,2179.07958984375,1.0,1.0,0.0,3.0,1.0,0.0
17670780,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.8563454151153564,0.3694024384021759,0.3347926139831543,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.8798360228538513,0.4017308354377746,0.3822903633117676,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.7626081705093384,0.2585739493370056,0.1829051524400711,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.7980096340179443,0.2960573136806488,0.2830467224121094,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.6045763492584229,0.1264450997114181,0.5840797424316406,284.8535461425781,284.95001220703125,303.4715881347656,297.3682556152344,300.15313720703125,297.2052001953125,284.86328125,1.0,0.4327123165130615,1.0,1.0,0.7426427602767944,1.0,-2.1211512088775635,0.9948278069496156,1.1263233423233032,0.5082738995552063,0.8099420070648193,0.8099420070648193,0.0,112.57460021972656,121.0,56748.3203125,0.0,948.4935302734376,1.0,279.7556457519531,283.3518981933594,300.3806457519531,304.122314453125,293.1499938964844,293.1499938964844,280.04998779296875,42232.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731208205223083,1.0,0.0,0.0,3.7673189640045166,3.7673470973968506,9.470176678405552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.1494140625,0.0,1793.006103515625,1895.4371337890625,0.0,2228.6015625,0.9500340819358826,1.0,0.0,3.0,1.0,0.0
17670840,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.8563454151153564,0.3694024384021759,0.3347926139831543,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.8798360228538513,0.4017308354377746,0.3822903633117676,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.7626081705093384,0.2585739493370056,0.1829051524400711,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.7980096340179443,0.2960573136806488,0.2830467224121094,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.6045763492584229,0.1264450997114181,0.5840797424316406,284.8535461425781,284.95001220703125,303.4715881347656,297.3682556152344,300.15313720703125,297.2052001953125,284.86328125,1.0,0.4327123165130615,1.0,1.0,0.7426427602767944,1.0,-2.1211512088775635,0.9948278069496156,1.1263233423233032,0.5082738995552063,0.8099420070648193,0.8099420070648193,0.0,112.57460021972656,121.0,56748.3203125,0.0,948.4935302734376,1.0,279.7556457519531,283.3518981933594,300.3806457519531,304.122314453125,293.1499938964844,293.1499938964844,280.04998779296875,42232.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731208205223083,1.0,0.0,0.0,3.7673189640045166,3.7673470973968506,9.470176678405552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.1494140625,0.0,1793.006103515625,1895.4371337890625,0.0,2228.6015625,0.9500340819358826,1.0,0.0,3.0,1.0,0.0
17670900,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8534111976623535,0.3691797256469726,0.3343144953250885,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8776682019233704,0.4026929140090942,0.3829971253871918,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7607848644256592,0.2592160701751709,0.1832457035779953,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7957977652549744,0.2965098321437835,0.283335417509079,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.6024017930030823,0.1263802200555801,0.5836409330368042,284.9909973144531,284.95001220703125,303.4794616699219,297.3634338378906,300.15728759765625,297.2066345214844,284.9967346191406,1.0,0.4340127110481262,1.0,1.0,0.7430501580238342,1.0,-2.121649980545044,0.9949458241462708,1.126704216003418,0.5082278251647949,0.8920586109161377,0.8920586109161377,0.0,114.11773681640624,121.0,56273.57421875,0.0,954.5501708984376,1.0,280.0053100585937,283.48681640625,300.3194580078125,303.90460205078125,293.1499938964844,293.1499938964844,280.04998779296875,33507.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654701471328735,1.0,0.0,0.0,3.859121561050415,3.859148979187012,9.937341474142158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.3994140625,0.0,1837.9014892578125,1895.4371337890625,0.0,2160.720458984375,0.965204119682312,1.0,0.0,3.0,1.0,0.0
17670960,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.8513904809951782,0.3690887689590454,0.3342775404453277,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.8763447403907776,0.4037857055664062,0.3840548098087311,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.7597308158874512,0.2599794268608093,0.1837955117225647,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7943753004074097,0.2970871329307556,0.2839015424251556,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.6008804440498352,0.1264019906520843,0.5838429927825928,284.9738464355469,284.95001220703125,303.4874267578125,297.35870361328125,300.1625671386719,297.2099304199219,284.9710388183594,1.0,0.4353953301906585,1.0,1.0,0.7434470653533936,1.0,-2.124457597732544,0.996204674243927,1.1282528638839722,0.5088489651679993,0.8930856585502625,0.8930856585502625,0.0,115.4254913330078,124.0,56433.5,0.0,961.9867553710938,1.0,280.044189453125,283.4549255371094,300.3333740234375,303.9744567871094,293.1499938964844,293.1499938964844,280.3500061035156,32631.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636260986328125,1.0,0.0,0.0,3.956325054168701,3.9563534259796143,1.0444249483043675e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.0419921875,0.0,1955.2021484375,1895.4371337890625,0.0,2144.452392578125,0.9827484488487244,1.0,0.0,3.0,1.0,0.0
17671020,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.8477394580841064,0.3692141771316528,0.3343528807163238,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244812011719,0.8740932941436768,0.40626060962677,0.3863572180271148,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.7580225467681885,0.2617698609828949,0.1850345134735107,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.791948676109314,0.2985097169876098,0.2852299213409424,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224975585937,0.5982916355133057,0.1266345679759979,0.5849932432174683,285.1242370605469,284.95001220703125,303.5036926269531,297.3495178222656,300.1748046875,297.21893310546875,285.12664794921875,1.0,0.438311755657196,1.0,1.0,0.7442408800125122,1.0,-2.1317758560180664,0.9995659589767456,1.1322098970413208,0.510568380355835,1.0,1.0,0.0,117.99425506591795,112.0,55748.16796875,0.0,978.4067993164062,1.0,280.3448486328125,283.6194763183594,300.3349304199219,303.924560546875,293.1499938964844,293.1499938964844,280.04998779296875,27243.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583032846450806,1.0,0.0,0.0,4.06563138961792,4.065659999847412,1.1029333109036088e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.1806640625,0.0,2056.971923828125,1895.4371337890625,0.0,2097.707275390625,1.0,1.0,0.0,3.0,1.0,0.0
17671080,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.8477394580841064,0.3692141771316528,0.3343528807163238,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244812011719,0.8740932941436768,0.40626060962677,0.3863572180271148,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.7580225467681885,0.2617698609828949,0.1850345134735107,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.791948676109314,0.2985097169876098,0.2852299213409424,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224975585937,0.5982916355133057,0.1266345679759979,0.5849932432174683,285.1242370605469,284.95001220703125,303.5036926269531,297.3495178222656,300.1748046875,297.21893310546875,285.12664794921875,1.0,0.438311755657196,1.0,1.0,0.7442408800125122,1.0,-2.1317758560180664,0.9995659589767456,1.1322098970413208,0.510568380355835,1.0,1.0,0.0,117.99425506591795,112.0,55748.16796875,0.0,978.4067993164062,1.0,280.3448486328125,283.6194763183594,300.3349304199219,303.924560546875,293.1499938964844,293.1499938964844,280.04998779296875,27243.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583032846450806,1.0,0.0,0.0,4.06563138961792,4.065659999847412,1.1029333109036088e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.1806640625,0.0,2056.971923828125,1895.4371337890625,0.0,2097.707275390625,1.0,1.0,0.0,3.0,1.0,0.0
17671140,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.8511559963226318,0.3681198060512543,0.3336963355541229,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.8797208666801453,0.4078452885150909,0.3880846500396728,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.7628827691078186,0.2629248797893524,0.1859509646892547,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.7967509627342224,0.2992968559265136,0.2861281633377075,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.6015501618385315,0.126640573143959,0.5850877165794373,284.9338073730469,284.95001220703125,303.5205993652344,297.3407897949219,300.1812438964844,297.21734619140625,284.93231201171875,1.0,0.436399757862091,1.0,1.0,0.7450346946716309,1.0,-2.1353628635406494,1.0010530948638916,1.1343097686767578,0.5113663673400879,0.950548529624939,0.950548529624939,0.0,115.57310485839844,100.0,56794.6015625,0.0,973.103515625,1.0,280.05517578125,283.40576171875,300.3733215332031,304.1063232421875,293.1499938964844,293.1499938964844,279.75,29600.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690148949623108,1.0,0.0,0.0,4.053292751312256,4.053321361541748,1.0962489795929289e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.359375,0.0,2059.75732421875,1895.4371337890625,0.0,2192.095458984375,1.0,1.0,0.0,3.0,1.0,0.0
17671200,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.8511559963226318,0.3681198060512543,0.3336963355541229,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.8797208666801453,0.4078452885150909,0.3880846500396728,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.7628827691078186,0.2629248797893524,0.1859509646892547,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.7967509627342224,0.2992968559265136,0.2861281633377075,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.6015501618385315,0.126640573143959,0.5850877165794373,284.9338073730469,284.95001220703125,303.5205993652344,297.3407897949219,300.1812438964844,297.21734619140625,284.93231201171875,1.0,0.436399757862091,1.0,1.0,0.7450346946716309,1.0,-2.1353628635406494,1.0010530948638916,1.1343097686767578,0.5113663673400879,0.950548529624939,0.950548529624939,0.0,115.57310485839844,100.0,56794.6015625,0.0,973.103515625,1.0,280.05517578125,283.40576171875,300.3733215332031,304.1063232421875,293.1499938964844,293.1499938964844,279.75,29600.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690148949623108,1.0,0.0,0.0,4.053292751312256,4.053321361541748,1.0962489795929289e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.359375,0.0,2059.75732421875,1895.4371337890625,0.0,2192.095458984375,1.0,1.0,0.0,3.0,1.0,0.0
17671260,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.8585608005523682,0.3662039339542389,0.3318085968494415,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.8899486660957336,0.4086473286151886,0.3886910378932953,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.771537721157074,0.2635005116462707,0.1862279921770095,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.8055874109268188,0.2994289398193359,0.2861068546772003,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.6077428460121155,0.1262778639793396,0.5826987624168396,284.84149169921875,284.95001220703125,303.5381774902344,297.3326721191406,300.18280029296875,297.2071228027344,284.8525085449219,1.0,0.4313787519931793,1.0,1.0,0.7459637522697449,1.0,-2.1312646865844727,0.998698592185974,1.132566213607788,0.509972870349884,0.8106561899185181,0.8106561899185181,0.0,110.09273529052734,88.0,56832.9765625,0.0,949.2196655273438,1.0,279.7555236816406,283.33203125,300.3460693359375,304.09600830078125,293.1499938964844,293.1499938964844,280.04998779296875,42361.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748019099235535,1.0,0.0,0.0,3.790766716003418,3.790794849395752,9.5884274742275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.7607421875,0.0,1822.6331787109373,1895.4371337890625,0.0,2243.59716796875,0.954728662967682,1.0,0.0,3.0,1.0,0.0
17671320,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.8585608005523682,0.3662039339542389,0.3318085968494415,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.8899486660957336,0.4086473286151886,0.3886910378932953,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.771537721157074,0.2635005116462707,0.1862279921770095,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.8055874109268188,0.2994289398193359,0.2861068546772003,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.6077428460121155,0.1262778639793396,0.5826987624168396,284.84149169921875,284.95001220703125,303.5381774902344,297.3326721191406,300.18280029296875,297.2071228027344,284.8525085449219,1.0,0.4313787519931793,1.0,1.0,0.7459637522697449,1.0,-2.1312646865844727,0.998698592185974,1.132566213607788,0.509972870349884,0.8106561899185181,0.8106561899185181,0.0,110.09273529052734,88.0,56832.9765625,0.0,949.2196655273438,1.0,279.7555236816406,283.33203125,300.3460693359375,304.09600830078125,293.1499938964844,293.1499938964844,280.04998779296875,42361.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748019099235535,1.0,0.0,0.0,3.790766716003418,3.790794849395752,9.5884274742275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.7607421875,0.0,1822.6331787109373,1895.4371337890625,0.0,2243.59716796875,0.954728662967682,1.0,0.0,3.0,1.0,0.0
17671380,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8737064599990845,0.3661162555217743,0.3310426771640777,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.9081090092658995,0.4107776284217834,0.3900534212589264,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7870804071426392,0.2651485800743103,0.1869422495365142,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.8204778432846069,0.3005710542201996,0.2866018712520599,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.6186069846153259,0.1263845264911651,0.5809680819511414,284.9683532714844,284.95001220703125,303.556640625,297.3252258300781,300.193603515625,297.2127990722656,284.9658203125,1.0,0.4245718121528625,1.0,1.0,0.7468928098678589,1.0,-2.1313488483428955,0.998439371585846,1.1329095363616943,0.5096437931060791,0.8943957090377808,0.8943957090377808,0.0,101.7332763671875,76.0,56452.94921875,0.0,918.95654296875,1.0,280.044189453125,283.44171142578125,300.2986755371094,303.9417724609375,293.1499938964844,293.1499938964844,280.3500061035156,32826.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649725675582886,1.0,0.0,0.0,3.972602844238281,3.9726312160491934,1.053036839948618e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.818359375,0.0,1978.16552734375,1895.4371337890625,0.0,2156.327392578125,0.9864785075187684,1.0,0.0,3.0,1.0,0.0
17671440,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8737064599990845,0.3661162555217743,0.3310426771640777,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.9081090092658995,0.4107776284217834,0.3900534212589264,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7870804071426392,0.2651485800743103,0.1869422495365142,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.8204778432846069,0.3005710542201996,0.2866018712520599,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.6186069846153259,0.1263845264911651,0.5809680819511414,284.9683532714844,284.95001220703125,303.556640625,297.3252258300781,300.193603515625,297.2127990722656,284.9658203125,1.0,0.4245718121528625,1.0,1.0,0.7468928098678589,1.0,-2.1313488483428955,0.998439371585846,1.1329095363616943,0.5096437931060791,0.8943957090377808,0.8943957090377808,0.0,101.7332763671875,76.0,56452.94921875,0.0,918.95654296875,1.0,280.044189453125,283.44171142578125,300.2986755371094,303.9417724609375,293.1499938964844,293.1499938964844,280.3500061035156,32826.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649725675582886,1.0,0.0,0.0,3.972602844238281,3.9726312160491934,1.053036839948618e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.818359375,0.0,1978.16552734375,1895.4371337890625,0.0,2156.327392578125,0.9864785075187684,1.0,0.0,3.0,1.0,0.0
17671500,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.8839744925498962,0.3662351369857788,0.3308669328689575,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.9209589958190918,0.4120056927204132,0.3909264504909515,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.7972718477249146,0.266124427318573,0.1874238103628158,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.82981938123703,0.3012981116771698,0.28701913356781,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.625384509563446,0.1265552639961242,0.5805982947349548,285.0884094238281,284.95001220703125,303.56622314453125,297.3218078613281,300.2000427246094,297.21710205078125,285.09686279296875,1.0,0.4207872152328491,1.0,1.0,0.7473573088645935,1.0,-2.132820606231689,0.9990140795707704,1.133806586265564,0.5098918080329895,0.9972463846206664,0.9972463846206664,0.0,96.90283203125,76.0,55737.37890625,0.0,902.8054809570312,1.0,280.3083190917969,283.58380126953125,300.2776184082031,303.8045959472656,293.1499938964844,293.1499938964844,280.3500061035156,29016.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595630884170532,1.0,0.0,0.0,4.054416656494141,4.054445266723633,1.096856976801064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.1083984375,0.0,2056.435302734375,1895.4371337890625,0.0,2108.741943359375,1.0,1.0,0.0,3.0,1.0,0.0
17671560,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12615966796875,0.8964810967445374,0.3665696978569031,0.3309172987937927,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12628173828125,0.9366818070411682,0.4134211540222168,0.3919956386089325,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12579345703125,0.8093160390853882,0.2672615945339203,0.1880253553390503,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259460449219,0.8410120010375977,0.3021890819072723,0.2875987291336059,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.6334559321403503,0.1268359124660492,0.580673336982727,285.1260070800781,284.95001220703125,303.5760498046875,297.318603515625,300.2079772949219,297.2236022949219,285.12841796875,1.0,0.4168524444103241,1.0,1.0,0.7477279305458069,1.0,-2.1356725692749023,1.0003039836883545,1.1353684663772583,0.5105404853820801,1.0,1.0,0.0,91.70116424560548,64.0,55667.6796875,0.0,886.5707397460938,1.0,280.3445739746094,283.6152038574219,300.3009948730469,303.885009765625,293.1499938964844,293.1499938964844,280.04998779296875,27223.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590806484222412,1.0,0.0,0.0,4.0648369789123535,4.064865589141846,1.1025023241018062e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.908203125,0.0,2055.724365234375,1895.4371337890625,0.0,2104.513916015625,1.0,1.0,0.0,3.0,1.0,0.0
17671620,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9271438121795654,0.3658367097377777,0.3302918076515198,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9700272679328918,0.4151921570301056,0.3935920000076294,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.8347431421279907,0.2687577903270721,0.1889507174491882,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.8676731586456299,0.3031997680664062,0.2883955240249634,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.652765154838562,0.1271030008792877,0.5804163217544556,284.9331970214844,284.95001220703125,303.5965881347656,297.3128967285156,300.2170104980469,297.2236633300781,284.9321594238281,1.0,0.4084701836109161,1.0,1.0,0.7484691739082336,1.0,-2.138603925704956,1.0014927387237549,1.1371113061904907,0.5111716389656067,0.9512959718704224,0.9512959718704224,0.0,81.22883605957031,52.0,56717.16796875,0.0,851.16357421875,1.0,280.0544128417969,283.3998413085937,300.3442077636719,304.07037353515625,293.1499938964844,293.1499938964844,279.75,29542.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769451379776001,1.0,0.0,0.0,4.053574562072754,4.053603172302246,1.0964014336423131e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.044921875,0.0,2059.661376953125,1895.4371337890625,0.0,2195.9677734375,1.0,1.0,0.0,3.0,1.0,0.0
17671680,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9271438121795654,0.3658367097377777,0.3302918076515198,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9700272679328918,0.4151921570301056,0.3935920000076294,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.8347431421279907,0.2687577903270721,0.1889507174491882,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.8676731586456299,0.3031997680664062,0.2883955240249634,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.652765154838562,0.1271030008792877,0.5804163217544556,284.9331970214844,284.95001220703125,303.5965881347656,297.3128967285156,300.2170104980469,297.2236633300781,284.9321594238281,1.0,0.4084701836109161,1.0,1.0,0.7484691739082336,1.0,-2.138603925704956,1.0014927387237549,1.1371113061904907,0.5111716389656067,0.9512959718704224,0.9512959718704224,0.0,81.22883605957031,52.0,56717.16796875,0.0,851.16357421875,1.0,280.0544128417969,283.3998413085937,300.3442077636719,304.07037353515625,293.1499938964844,293.1499938964844,279.75,29542.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769451379776001,1.0,0.0,0.0,4.053574562072754,4.053603172302246,1.0964014336423131e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.044921875,0.0,2059.661376953125,1895.4371337890625,0.0,2195.9677734375,1.0,1.0,0.0,3.0,1.0,0.0
17671740,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.9633455872535706,0.3642279803752899,0.3285127878189087,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.9990000128746032,0.4161446094512939,0.3932888507843017,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83941650390625,0.8648889064788818,0.2696360647678375,0.1893074363470077,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.9002617001533508,0.3035116791725158,0.2883707880973816,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.6768234968185425,0.1269846111536026,0.578278660774231,284.8404541015625,284.95001220703125,303.61834716796875,297.3081970214844,300.2210388183594,297.2142944335937,284.8512878417969,1.0,0.3991981744766235,1.0,1.0,0.7492103576660156,1.0,-2.133758068084717,0.9988038539886476,1.1349540948867798,0.5097763538360596,0.8112801313400269,0.8112801313400269,0.0,71.07380676269531,55.0,56778.82421875,0.0,809.8822021484375,1.0,279.7554931640625,283.32427978515625,300.3210754394531,304.06671142578125,293.1499938964844,293.1499938964844,280.04998779296875,42301.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775090217590332,1.0,0.0,0.0,3.795608758926392,3.7956371307373047,9.61293835644028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.4013671875,0.0,1828.114013671875,1895.4371337890625,0.0,2246.17236328125,0.9556647539138794,1.0,0.0,3.0,1.0,0.0
17671800,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.9633455872535706,0.3642279803752899,0.3285127878189087,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.9990000128746032,0.4161446094512939,0.3932888507843017,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83941650390625,0.8648889064788818,0.2696360647678375,0.1893074363470077,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.9002617001533508,0.3035116791725158,0.2883707880973816,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.6768234968185425,0.1269846111536026,0.578278660774231,284.8404541015625,284.95001220703125,303.61834716796875,297.3081970214844,300.2210388183594,297.2142944335937,284.8512878417969,1.0,0.3991981744766235,1.0,1.0,0.7492103576660156,1.0,-2.133758068084717,0.9988038539886476,1.1349540948867798,0.5097763538360596,0.8112801313400269,0.8112801313400269,0.0,71.07380676269531,55.0,56778.82421875,0.0,809.8822021484375,1.0,279.7554931640625,283.32427978515625,300.3210754394531,304.06671142578125,293.1499938964844,293.1499938964844,280.04998779296875,42301.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775090217590332,1.0,0.0,0.0,3.795608758926392,3.7956371307373047,9.61293835644028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.4013671875,0.0,1828.114013671875,1895.4371337890625,0.0,2246.17236328125,0.9556647539138794,1.0,0.0,3.0,1.0,0.0
