time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671860,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.9774373769760132,0.3642645478248596,0.3280816376209259,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.9990000128746032,0.4203927218914032,0.3761218190193176,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.8800184726715088,0.2714686393737793,0.1903131306171417,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.916337251663208,0.3047033846378326,0.2891316711902618,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.6879922747612,0.12722809612751,0.578181803226471,284.9542236328125,284.95001220703125,303.6414489746094,297.3046569824219,300.2389831542969,297.23193359375,284.951416015625,1.0,0.3934917151927948,1.0,1.0,0.7500090003013611,1.0,-2.1148126125335693,0.98916894197464,1.1256438493728638,0.5043032765388489,0.8807862997055054,0.8807862997055054,0.0,66.89879608154297,58.0,55941.2578125,0.0,777.901123046875,1.0,280.0441589355469,283.4289855957031,300.2733764648437,303.8923034667969,293.1499938964844,293.1499938964844,280.3500061035156,33631.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644563317298889,1.0,0.0,0.0,3.950926542282105,3.9509549140930176,1.0415765245852526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.927734375,0.0,1956.2510986328125,1895.4371337890625,0.0,2151.771728515625,0.9819936156272888,1.0,0.0,3.0,1.0,0.0
17671920,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.9774373769760132,0.3642645478248596,0.3280816376209259,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.9990000128746032,0.4203927218914032,0.3761218190193176,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.8800184726715088,0.2714686393737793,0.1903131306171417,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.916337251663208,0.3047033846378326,0.2891316711902618,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.6879922747612,0.12722809612751,0.578181803226471,284.9542236328125,284.95001220703125,303.6414489746094,297.3046569824219,300.2389831542969,297.23193359375,284.951416015625,1.0,0.3934917151927948,1.0,1.0,0.7500090003013611,1.0,-2.1148126125335693,0.98916894197464,1.1256438493728638,0.5043032765388489,0.8807862997055054,0.8807862997055054,0.0,66.89879608154297,58.0,55941.2578125,0.0,777.901123046875,1.0,280.0441589355469,283.4289855957031,300.2733764648437,303.8923034667969,293.1499938964844,293.1499938964844,280.3500061035156,33631.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644563317298889,1.0,0.0,0.0,3.950926542282105,3.9509549140930176,1.0415765245852526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.927734375,0.0,1956.2510986328125,1895.4371337890625,0.0,2151.771728515625,0.9819936156272888,1.0,0.0,3.0,1.0,0.0
17671980,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.986404836177826,0.3647089302539825,0.3282868266105652,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.9990000128746032,0.4269487261772156,0.3647507727146148,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.8915249705314636,0.2736627161502838,0.1917062699794769,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.9289248585700988,0.3062855303287506,0.290434330701828,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.6962334513664246,0.1277497261762619,0.5797677040100098,285.0852966308594,284.95001220703125,303.6660461425781,297.3023376464844,300.2677917480469,297.2671813964844,285.08624267578125,1.0,0.3904097974300384,1.0,1.0,0.7508076429367065,1.0,-2.1065378189086914,0.9848238825798036,1.1217138767242432,0.501747727394104,1.0,1.0,0.0,64.4228515625,61.0,54996.91015625,0.0,761.7911376953125,1.0,280.344970703125,283.57623291015625,300.2780456542969,303.8240051269531,293.1499938964844,293.1499938964844,280.04998779296875,27251.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569724917411804,1.0,0.0,0.0,4.06635332107544,4.066381931304932,1.1033250757463977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.6162109375,0.0,2058.022216796875,1895.4371337890625,0.0,2086.07080078125,1.0,1.0,0.0,3.0,1.0,0.0
17672040,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.986404836177826,0.3647089302539825,0.3282868266105652,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.9990000128746032,0.4269487261772156,0.3647507727146148,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.8915249705314636,0.2736627161502838,0.1917062699794769,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.9289248585700988,0.3062855303287506,0.290434330701828,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.6962334513664246,0.1277497261762619,0.5797677040100098,285.0852966308594,284.95001220703125,303.6660461425781,297.3023376464844,300.2677917480469,297.2671813964844,285.08624267578125,1.0,0.3904097974300384,1.0,1.0,0.7508076429367065,1.0,-2.1065378189086914,0.9848238825798036,1.1217138767242432,0.501747727394104,1.0,1.0,0.0,64.4228515625,61.0,54996.91015625,0.0,761.7911376953125,1.0,280.344970703125,283.57623291015625,300.2780456542969,303.8240051269531,293.1499938964844,293.1499938964844,280.04998779296875,27251.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569724917411804,1.0,0.0,0.0,4.06635332107544,4.066381931304932,1.1033250757463977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.6162109375,0.0,2058.022216796875,1895.4371337890625,0.0,2086.07080078125,1.0,1.0,0.0,3.0,1.0,0.0
17672100,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.9891475439071656,0.3645233511924743,0.3283581137657165,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.9990000128746032,0.4301097989082336,0.361147791147232,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8957114219665527,0.274549275636673,0.1924199163913726,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.9333752393722534,0.3068797290325165,0.2911205291748047,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.6991624236106873,0.1279633492231369,0.5808679461479187,284.94110107421875,284.95001220703125,303.6789245605469,297.3016662597656,300.2811279296875,297.2819519042969,284.9263000488281,1.0,0.3896682560443878,1.0,1.0,0.7512069940567017,1.0,-2.105297565460205,0.9840824007987976,1.1212151050567627,0.5012799501419067,0.9478488564491272,0.9478488564491272,0.0,63.690528869628906,61.0,55916.515625,0.0,758.0916137695312,1.0,280.0887756347656,283.3970031738281,300.33770751953125,304.0533752441406,293.1499938964844,293.1499938964844,280.04998779296875,28569.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639270424842834,1.0,0.0,0.0,4.058312892913818,4.058341503143311,1.0989660950144753e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.7041015625,0.0,2058.029052734375,1895.4371337890625,0.0,2147.1044921875,1.0,1.0,0.0,3.0,1.0,0.0
17672160,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9899621605873108,0.3638776540756225,0.3279186487197876,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9990000128746032,0.4327658414840698,0.3595585525035858,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8978393077850342,0.2751411199569702,0.1929006278514862,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9354289174079896,0.3071590662002563,0.2914885282516479,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7004770636558533,0.1280315667390823,0.5813851356506348,284.8912658691406,284.95001220703125,303.6922607421875,297.3013610839844,300.2914123535156,297.29022216796875,284.8908996582031,1.0,0.389324814081192,1.0,1.0,0.7514012455940247,1.0,-2.1045010089874268,0.9836207628250122,1.120880126953125,0.5010004043579102,0.9003154635429382,0.9003154635429382,0.0,63.36322021484375,79.0,55885.88671875,0.0,756.2302856445312,1.0,280.0546569824219,283.3650207519531,300.3267517089844,304.00030517578125,293.1499938964844,293.1499938964844,279.75,33186.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661817073822021,1.0,0.0,0.0,4.035630702972412,4.035660266876221,1.0867162245631334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.892578125,0.0,2065.468505859375,1895.4371337890625,0.0,2167.007568359375,1.0,1.0,0.0,3.0,1.0,0.0
17672220,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9774047136306764,0.3626152873039245,0.3267832398414612,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9990000128746032,0.4359146058559418,0.3746743202209472,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8865498304367065,0.2762683629989624,0.1937326937913894,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.921158730983734,0.3075690567493438,0.2919690608978271,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.6905792355537415,0.1280434727668762,0.5820544958114624,284.8839416503906,284.95001220703125,303.7201843261719,297.3018493652344,300.3060913085937,297.2909240722656,284.8896179199219,1.0,0.395446628332138,1.0,1.0,0.7517897486686707,1.0,-2.1236486434936523,0.9930331110954284,1.130615472793579,0.5058795213699341,0.8148837685585022,0.8148837685585022,0.0,66.83599853515625,82.0,56396.40625,0.0,785.4583740234375,1.0,279.7560119628906,283.3589782714844,300.3098449707031,304.0067138671875,293.1499938964844,293.1499938964844,280.04998779296875,40886.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707256078720093,1.0,0.0,0.0,3.742873191833496,3.742900848388672,9.347673426418624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.4326171875,0.0,1753.186767578125,1895.4371337890625,0.0,2207.28466796875,0.9442978501319884,1.0,0.0,3.0,1.0,0.0
17672280,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9774047136306764,0.3626152873039245,0.3267832398414612,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9990000128746032,0.4359146058559418,0.3746743202209472,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8865498304367065,0.2762683629989624,0.1937326937913894,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.921158730983734,0.3075690567493438,0.2919690608978271,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.6905792355537415,0.1280434727668762,0.5820544958114624,284.8839416503906,284.95001220703125,303.7201843261719,297.3018493652344,300.3060913085937,297.2909240722656,284.8896179199219,1.0,0.395446628332138,1.0,1.0,0.7517897486686707,1.0,-2.1236486434936523,0.9930331110954284,1.130615472793579,0.5058795213699341,0.8148837685585022,0.8148837685585022,0.0,66.83599853515625,82.0,56396.40625,0.0,785.4583740234375,1.0,279.7560119628906,283.3589782714844,300.3098449707031,304.0067138671875,293.1499938964844,293.1499938964844,280.04998779296875,40886.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707256078720093,1.0,0.0,0.0,3.742873191833496,3.742900848388672,9.347673426418624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.4326171875,0.0,1753.186767578125,1895.4371337890625,0.0,2207.28466796875,0.9442978501319884,1.0,0.0,3.0,1.0,0.0
17672340,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9662264585494996,0.3629860281944275,0.3269644975662231,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9990000128746032,0.4372445344924927,0.3886002600193023,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.877784252166748,0.2783995270729065,0.1951618045568466,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9099018573760986,0.3089455962181091,0.2931843996047973,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.682399332523346,0.1284011006355285,0.5838298797607422,284.9995422363281,284.95001220703125,303.75,297.3039245605469,300.3177185058594,297.2837829589844,284.9965515136719,1.0,0.4011208713054657,1.0,1.0,0.7521782517433167,1.0,-2.1459059715271,1.003922939300537,1.141983151435852,0.5118657350540161,0.9109058380126952,0.9109058380126952,0.0,70.28553771972656,85.0,56588.3671875,0.0,817.8956298828125,1.0,280.0439758300781,283.4534912109375,300.2861022949219,303.9222412109375,293.1499938964844,293.1499938964844,279.75,31371.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629439234733582,1.0,0.0,0.0,3.9695498943328857,3.96957802772522,1.0514189625610015e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.103515625,0.0,1962.2972412109373,1895.4371337890625,0.0,2138.443359375,0.9850621819496156,1.0,0.0,3.0,1.0,0.0
17672400,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9662264585494996,0.3629860281944275,0.3269644975662231,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9990000128746032,0.4372445344924927,0.3886002600193023,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.877784252166748,0.2783995270729065,0.1951618045568466,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9099018573760986,0.3089455962181091,0.2931843996047973,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.682399332523346,0.1284011006355285,0.5838298797607422,284.9995422363281,284.95001220703125,303.75,297.3039245605469,300.3177185058594,297.2837829589844,284.9965515136719,1.0,0.4011208713054657,1.0,1.0,0.7521782517433167,1.0,-2.1459059715271,1.003922939300537,1.141983151435852,0.5118657350540161,0.9109058380126952,0.9109058380126952,0.0,70.28553771972656,85.0,56588.3671875,0.0,817.8956298828125,1.0,280.0439758300781,283.4534912109375,300.2861022949219,303.9222412109375,293.1499938964844,293.1499938964844,279.75,31371.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629439234733582,1.0,0.0,0.0,3.9695498943328857,3.96957802772522,1.0514189625610015e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.103515625,0.0,1962.2972412109373,1895.4371337890625,0.0,2138.443359375,0.9850621819496156,1.0,0.0,3.0,1.0,0.0
17672460,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9660900831222534,0.3662737607955932,0.3294311463832855,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.4423114359378814,0.3916969895362854,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.8808007836341858,0.2842397093772888,0.1987119913101196,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.9119869470596312,0.3141150176525116,0.2973446846008301,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.6876837611198425,0.1333130449056625,0.6013672947883606,284.9324645996094,284.95001220703125,303.78131103515625,297.30908203125,300.3467712402344,297.3068542480469,284.93701171875,1.0,0.4074412286281585,1.0,1.0,0.753365695476532,1.0,-2.182898759841919,1.0219241380691528,1.160974621772766,0.5214087963104248,0.8422645330429077,0.8422645330429077,0.0,71.9490737915039,88.0,57900.4765625,0.0,858.0701293945312,1.0,279.7557067871094,283.3741149902344,300.33599853515625,304.1105041503906,293.1499938964844,293.1499938964844,280.04998779296875,38003.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726989984512329,1.0,0.0,0.0,3.8255417346954346,3.8255696296691895,9.765155937202508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.7041015625,0.0,1831.5111083984373,1895.4371337890625,0.0,2224.84326171875,0.9596272706985474,1.0,0.0,3.0,1.0,0.0
17672520,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9660900831222534,0.3662737607955932,0.3294311463832855,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.4423114359378814,0.3916969895362854,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.8808007836341858,0.2842397093772888,0.1987119913101196,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.9119869470596312,0.3141150176525116,0.2973446846008301,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.6876837611198425,0.1333130449056625,0.6013672947883606,284.9324645996094,284.95001220703125,303.78131103515625,297.30908203125,300.3467712402344,297.3068542480469,284.93701171875,1.0,0.4074412286281585,1.0,1.0,0.753365695476532,1.0,-2.182898759841919,1.0219241380691528,1.160974621772766,0.5214087963104248,0.8422645330429077,0.8422645330429077,0.0,71.9490737915039,88.0,57900.4765625,0.0,858.0701293945312,1.0,279.7557067871094,283.3741149902344,300.33599853515625,304.1105041503906,293.1499938964844,293.1499938964844,280.04998779296875,38003.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726989984512329,1.0,0.0,0.0,3.8255417346954346,3.8255696296691895,9.765155937202508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.7041015625,0.0,1831.5111083984373,1895.4371337890625,0.0,2224.84326171875,0.9596272706985474,1.0,0.0,3.0,1.0,0.0
17672580,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.9644529819488524,0.3686695694923401,0.3316952586174011,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.9990000128746032,0.44751638174057,0.3963787853717804,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.8823788166046143,0.288951575756073,0.2021460384130478,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.912463128566742,0.3180984854698181,0.3013178408145904,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6919931173324585,0.1370241045951843,0.6193174123764038,285.0602722167969,284.95001220703125,303.8136901855469,297.3186340332031,300.3749084472656,297.3274841308594,285.0609436035156,1.0,0.4142830371856689,1.0,1.0,0.7545530796051025,1.0,-2.221699953079224,1.040791153907776,1.1809086799621582,0.5315544605255127,0.9806622266769408,0.9806622266769408,0.0,74.03016662597656,91.0,58440.76953125,0.0,902.7996215820312,1.0,280.044921875,283.4813842773437,300.3193664550781,304.068359375,293.1499938964844,293.1499938964844,279.75,28589.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690198421478271,1.0,0.0,0.0,4.061271667480469,4.061300277709961,1.10056907942635e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10018.109375,0.0,2062.2333984375,1895.4371337890625,0.0,2192.139404296875,1.0,1.0,0.0,3.0,1.0,0.0
17672640,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.9644529819488524,0.3686695694923401,0.3316952586174011,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.9990000128746032,0.44751638174057,0.3963787853717804,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.8823788166046143,0.288951575756073,0.2021460384130478,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.912463128566742,0.3180984854698181,0.3013178408145904,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6919931173324585,0.1370241045951843,0.6193174123764038,285.0602722167969,284.95001220703125,303.8136901855469,297.3186340332031,300.3749084472656,297.3274841308594,285.0609436035156,1.0,0.4142830371856689,1.0,1.0,0.7545530796051025,1.0,-2.221699953079224,1.040791153907776,1.1809086799621582,0.5315544605255127,0.9806622266769408,0.9806622266769408,0.0,74.03016662597656,91.0,58440.76953125,0.0,902.7996215820312,1.0,280.044921875,283.4813842773437,300.3193664550781,304.068359375,293.1499938964844,293.1499938964844,279.75,28589.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690198421478271,1.0,0.0,0.0,4.061271667480469,4.061300277709961,1.10056907942635e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10018.109375,0.0,2062.2333984375,1895.4371337890625,0.0,2192.139404296875,1.0,1.0,0.0,3.0,1.0,0.0
17672700,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.961977243423462,0.3691470324993133,0.332467257976532,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9990000128746032,0.4494489431381225,0.4002996981143951,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8815614581108093,0.2907351851463318,0.2035914808511734,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.9109262824058532,0.3195170760154724,0.3029292523860931,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6924261450767517,0.1384154260158538,0.6265430450439453,284.9408874511719,284.95001220703125,303.8302307128906,297.32501220703125,300.3851623535156,297.3305969238281,284.931640625,1.0,0.4177502393722534,1.0,1.0,0.7551468014717102,1.0,-2.239689588546753,1.0495253801345823,1.19016432762146,0.5362515449523926,0.9213821887969972,0.9213821887969972,0.0,75.3805923461914,91.0,59779.2578125,0.0,925.489013671875,1.0,279.7890319824219,283.3287353515625,300.37945556640625,304.3227844238281,293.1499938964844,293.1499938964844,279.75,30384.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774989604949951,1.0,0.0,0.0,4.04945707321167,4.04948616027832,1.0941753316728864e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.5537109375,0.0,2061.048583984375,1895.4371337890625,0.0,2267.714111328125,1.0,1.0,0.0,3.0,1.0,0.0
17672760,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.9578324556350708,0.3691999912261963,0.332691490650177,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.9990000128746032,0.4507268369197845,0.405552476644516,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.8793042898178101,0.2921624779701233,0.2047154754400253,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.90785413980484,0.3205585777759552,0.3040988445281982,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.6914373636245728,0.1394921541213989,0.6322233080863953,284.9239501953125,284.95001220703125,303.84698486328125,297.33233642578125,300.391845703125,297.3275756835937,284.92626953125,1.0,0.4211608469486236,1.0,1.0,0.756149411201477,1.0,-2.2558481693267822,1.057231068611145,1.1986171007156372,0.5403215885162354,0.9018093943595886,0.9018093943595886,0.0,76.9787368774414,94.0,60154.39453125,0.0,947.6309814453124,1.0,279.754638671875,283.3183288574219,300.3734130859375,304.2987060546875,293.1499938964844,293.1499938964844,279.45001220703125,33702.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811446189880371,1.0,0.0,0.0,4.033065319061279,4.033094882965088,1.0853350431716535e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10311.2626953125,0.0,2066.2490234375,1895.4371337890625,0.0,2300.423095703125,1.0,1.0,0.0,3.0,1.0,0.0
17672820,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9475401043891908,0.3690707981586456,0.332658588886261,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9990000128746032,0.4519256353378296,0.4177437126636505,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8731849193572998,0.2946548759937286,0.2065664231777191,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9002719521522522,0.3222082257270813,0.3058341145515442,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6873708963394165,0.1410726010799408,0.6405379772186279,284.9032287597656,284.95001220703125,303.8811950683594,297.34991455078125,300.4007263183594,297.3131103515625,284.9052734375,1.0,0.4277571439743042,1.0,1.0,0.758154571056366,1.0,-2.284750461578369,1.0709452629089355,1.213805079460144,0.5474809408187866,0.8315849304199219,0.8315849304199219,0.0,80.5040054321289,97.0,61179.87890625,0.0,990.5545654296876,1.0,279.4561462402344,283.2782592773437,300.3715515136719,304.3675231933594,293.1499938964844,293.1499938964844,279.75,39286.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788260281085968,1.0,0.0,0.0,3.827714920043945,3.8277430534362793,9.776254046300892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.4052734375,0.0,1844.273681640625,1895.4371337890625,0.0,2364.612060546875,0.9608336687088012,1.0,0.0,3.0,1.0,0.0
17672880,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9475401043891908,0.3690707981586456,0.332658588886261,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9990000128746032,0.4519256353378296,0.4177437126636505,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8731849193572998,0.2946548759937286,0.2065664231777191,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9002719521522522,0.3222082257270813,0.3058341145515442,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6873708963394165,0.1410726010799408,0.6405379772186279,284.9032287597656,284.95001220703125,303.8811950683594,297.34991455078125,300.4007263183594,297.3131103515625,284.9052734375,1.0,0.4277571439743042,1.0,1.0,0.758154571056366,1.0,-2.284750461578369,1.0709452629089355,1.213805079460144,0.5474809408187866,0.8315849304199219,0.8315849304199219,0.0,80.5040054321289,97.0,61179.87890625,0.0,990.5545654296876,1.0,279.4561462402344,283.2782592773437,300.3715515136719,304.3675231933594,293.1499938964844,293.1499938964844,279.75,39286.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788260281085968,1.0,0.0,0.0,3.827714920043945,3.8277430534362793,9.776254046300892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.4052734375,0.0,1844.273681640625,1895.4371337890625,0.0,2364.612060546875,0.9608336687088012,1.0,0.0,3.0,1.0,0.0
17672940,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.93887460231781,0.3702348470687866,0.3335812389850616,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9990000128746032,0.4531706571578979,0.4284032583236694,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8683912754058838,0.2978856265544891,0.2087806016206741,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8940994143486023,0.3245480358600616,0.3079880774021148,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.6836127638816833,0.142655536532402,0.6480442881584167,285.01611328125,284.95001220703125,303.9162292480469,297.37109375,300.4136962890625,297.3056335449219,285.0141906738281,1.0,0.4341328740119934,1.0,1.0,0.7601597309112549,1.0,-2.3129324913024902,1.0843145847320557,1.2286179065704346,0.5544188022613525,0.937861979007721,0.937861979007721,0.0,83.92793273925781,100.0,61508.16796875,0.0,1033.318359375,1.0,279.7444152832031,283.3780212402344,300.3617553710937,304.3048400878906,293.1499938964844,293.1499938964844,279.45001220703125,30809.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823432683944702,1.0,0.0,0.0,4.046621799468994,4.0466508865356445,1.092643628908263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.7841796875,0.0,2060.717041015625,1895.4371337890625,0.0,2311.2041015625,1.0,1.0,0.0,3.0,1.0,0.0
17673000,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.93887460231781,0.3702348470687866,0.3335812389850616,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9990000128746032,0.4531706571578979,0.4284032583236694,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8683912754058838,0.2978856265544891,0.2087806016206741,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8940994143486023,0.3245480358600616,0.3079880774021148,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.6836127638816833,0.142655536532402,0.6480442881584167,285.01611328125,284.95001220703125,303.9162292480469,297.37109375,300.4136962890625,297.3056335449219,285.0141906738281,1.0,0.4341328740119934,1.0,1.0,0.7601597309112549,1.0,-2.3129324913024902,1.0843145847320557,1.2286179065704346,0.5544188022613525,0.937861979007721,0.937861979007721,0.0,83.92793273925781,100.0,61508.16796875,0.0,1033.318359375,1.0,279.7444152832031,283.3780212402344,300.3617553710937,304.3048400878906,293.1499938964844,293.1499938964844,279.45001220703125,30809.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823432683944702,1.0,0.0,0.0,4.046621799468994,4.0466508865356445,1.092643628908263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.7841796875,0.0,2060.717041015625,1895.4371337890625,0.0,2311.2041015625,1.0,1.0,0.0,3.0,1.0,0.0
17673060,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9239848852157592,0.3701140880584717,0.333941638469696,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.99002867937088,0.4538889825344085,0.4300956726074219,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8589555025100708,0.3002828359603882,0.2107411623001098,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8830746412277222,0.3261180222034454,0.3098573386669159,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6757092475891113,0.143691599369049,0.6542391180992126,284.9096069335937,284.95001220703125,303.9519958496094,297.3955993652344,300.4229736328125,297.29254150390625,284.9146728515625,1.0,0.4396765232086181,1.0,1.0,0.7621546983718872,1.0,-2.3274428844451904,1.0908888578414917,1.2365540266036987,0.557737410068512,0.8471779227256775,0.8471779227256775,0.0,88.70606994628906,103.0,62405.84375,0.0,1067.666259765625,1.0,279.45513916015625,283.26593017578125,300.4198303222656,304.49517822265625,293.1499938964844,293.1499938964844,279.75,38683.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791318953037262,1.0,0.0,0.0,3.9115688800811768,3.911597728729248,1.0209282663709018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.0859375,0.0,1945.8165283203125,1895.4371337890625,0.0,2392.336181640625,0.9781342148780824,1.0,0.0,3.0,1.0,0.0
17673120,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9239848852157592,0.3701140880584717,0.333941638469696,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.99002867937088,0.4538889825344085,0.4300956726074219,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8589555025100708,0.3002828359603882,0.2107411623001098,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8830746412277222,0.3261180222034454,0.3098573386669159,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6757092475891113,0.143691599369049,0.6542391180992126,284.9096069335937,284.95001220703125,303.9519958496094,297.3955993652344,300.4229736328125,297.29254150390625,284.9146728515625,1.0,0.4396765232086181,1.0,1.0,0.7621546983718872,1.0,-2.3274428844451904,1.0908888578414917,1.2365540266036987,0.557737410068512,0.8471779227256775,0.8471779227256775,0.0,88.70606994628906,103.0,62405.84375,0.0,1067.666259765625,1.0,279.45513916015625,283.26593017578125,300.4198303222656,304.49517822265625,293.1499938964844,293.1499938964844,279.75,38683.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791318953037262,1.0,0.0,0.0,3.9115688800811768,3.911597728729248,1.0209282663709018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.0859375,0.0,1945.8165283203125,1895.4371337890625,0.0,2392.336181640625,0.9781342148780824,1.0,0.0,3.0,1.0,0.0
17673180,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.9133140444755554,0.3710471093654632,0.3346201479434967,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.982434630393982,0.4562718272209167,0.4320687651634216,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8526687026023865,0.3033098578453064,0.2128019034862518,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.8753262758255005,0.3282586634159088,0.3118181526660919,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.6700490117073059,0.1448423862457275,0.6597280502319336,285.0509948730469,284.95001220703125,303.9884338378906,297.42315673828125,300.44000244140625,297.29315185546875,285.0532531738281,1.0,0.4446412920951843,1.0,1.0,0.7641497254371643,1.0,-2.342052459716797,1.0975626707077026,1.244489669799805,0.5609080791473389,0.981966197490692,0.981966197490692,0.0,92.7062759399414,106.0,62205.37109375,0.0,1099.424072265625,1.0,279.7447509765625,283.4051208496094,300.4106750488281,304.40484619140625,293.1499938964844,293.1499938964844,279.45001220703125,28710.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785068929195404,1.0,0.0,0.0,4.058958053588867,4.058986663818359,1.0993155683536315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10580.462890625,0.0,2060.078369140625,1895.4371337890625,0.0,2335.7685546875,1.0,1.0,0.0,3.0,1.0,0.0
17673240,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.9133140444755554,0.3710471093654632,0.3346201479434967,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.982434630393982,0.4562718272209167,0.4320687651634216,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8526687026023865,0.3033098578453064,0.2128019034862518,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.8753262758255005,0.3282586634159088,0.3118181526660919,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.6700490117073059,0.1448423862457275,0.6597280502319336,285.0509948730469,284.95001220703125,303.9884338378906,297.42315673828125,300.44000244140625,297.29315185546875,285.0532531738281,1.0,0.4446412920951843,1.0,1.0,0.7641497254371643,1.0,-2.342052459716797,1.0975626707077026,1.244489669799805,0.5609080791473389,0.981966197490692,0.981966197490692,0.0,92.7062759399414,106.0,62205.37109375,0.0,1099.424072265625,1.0,279.7447509765625,283.4051208496094,300.4106750488281,304.40484619140625,293.1499938964844,293.1499938964844,279.45001220703125,28710.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785068929195404,1.0,0.0,0.0,4.058958053588867,4.058986663818359,1.0993155683536315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10580.462890625,0.0,2060.078369140625,1895.4371337890625,0.0,2335.7685546875,1.0,1.0,0.0,3.0,1.0,0.0
17673300,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.9090771079063416,0.3711617887020111,0.3350186049938202,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9792985320091248,0.45733243227005,0.4332948923110962,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.8502901792526245,0.3046203255653381,0.2138753086328506,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8722839951515198,0.3291545212268829,0.3128682672977447,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.6678428649902344,0.1453265994787216,0.6625373363494873,284.9215393066406,284.95001220703125,304.0068664550781,297.43798828125,300.4478454589844,297.2920227050781,284.9117431640625,1.0,0.4470379650592804,1.0,1.0,0.7651472091674805,1.0,-2.3499324321746826,1.1011757850646973,1.248756766319275,0.5626991391181946,0.9115635752677916,0.9115635752677916,0.0,94.5277328491211,106.0,63363.28125,0.0,1115.3603515625,1.0,279.489013671875,283.2430419921875,300.47418212890625,304.65313720703125,293.1499938964844,293.1499938964844,279.45001220703125,30830.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914164066314697,1.0,0.0,0.0,4.047269344329834,4.047297954559326,1.092993215934257e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.1298828125,0.0,2061.771484375,1895.4371337890625,0.0,2393.22119140625,1.0,1.0,0.0,3.0,1.0,0.0
17673360,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9039196968078612,0.3709051609039306,0.3349683582782745,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9752131700515748,0.458094835281372,0.4341775178909302,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8470820784568787,0.3056667745113373,0.2147219777107238,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8683941960334778,0.3297816216945648,0.3136250376701355,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6649284958839417,0.1456514298915863,0.6646333336830139,284.89556884765625,284.95001220703125,304.0254821777344,297.4534912109375,300.45391845703125,297.2875061035156,284.8966064453125,1.0,0.449273020029068,1.0,1.0,0.7660099864006042,1.0,-2.355379343032837,1.1036213636398315,1.2517578601837158,0.5638722777366638,0.8780072331428528,0.8780072331428528,0.0,96.56768798828124,109.0,63504.44140625,0.0,1129.567138671875,1.0,279.4546813964844,283.2269592285156,300.47705078125,304.6216735839844,293.1499938964844,293.1499938964844,279.75,35686.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933306694030762,1.0,0.0,0.0,4.023132801055908,4.023162364959717,1.07999562715122e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.3916015625,0.0,2069.15380859375,1895.4371337890625,0.0,2410.612548828125,1.0,1.0,0.0,3.0,1.0,0.0
17673420,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.8967002630233765,0.3717888593673706,0.3354690968990326,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09637451171875,0.9691476225852966,0.4608033895492553,0.4364697635173797,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.8428491950035095,0.3086491525173187,0.2166779488325119,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.8628903031349182,0.3318429291248321,0.3154229521751404,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943298339844,0.6607539057731628,0.1466177850961685,0.6690050363540649,285.0960693359375,284.95001220703125,304.06304931640625,297.486328125,300.4727783203125,297.2901916503906,285.0987854003906,1.0,0.4535853564739227,1.0,1.0,0.7677356004714966,1.0,-2.3684892654418945,1.109652042388916,1.258837103843689,0.5666965842247009,1.0,1.0,0.0,100.04035186767578,112.0,62870.49609375,0.0,1158.221435546875,1.0,279.7450256347656,283.437744140625,300.46905517578125,304.5054016113281,293.1499938964844,293.1499938964844,279.45001220703125,27247.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863122820854187,1.0,0.0,0.0,4.06572151184082,4.065749645233154,1.102982196243829e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.2216796875,0.0,2057.12646484375,1895.4371337890625,0.0,2346.995361328125,1.0,1.0,0.0,3.0,1.0,0.0
17673480,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.8967002630233765,0.3717888593673706,0.3354690968990326,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09637451171875,0.9691476225852966,0.4608033895492553,0.4364697635173797,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.8428491950035095,0.3086491525173187,0.2166779488325119,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.8628903031349182,0.3318429291248321,0.3154229521751404,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943298339844,0.6607539057731628,0.1466177850961685,0.6690050363540649,285.0960693359375,284.95001220703125,304.06304931640625,297.486328125,300.4727783203125,297.2901916503906,285.0987854003906,1.0,0.4535853564739227,1.0,1.0,0.7677356004714966,1.0,-2.3684892654418945,1.109652042388916,1.258837103843689,0.5666965842247009,1.0,1.0,0.0,100.04035186767578,112.0,62870.49609375,0.0,1158.221435546875,1.0,279.7450256347656,283.437744140625,300.46905517578125,304.5054016113281,293.1499938964844,293.1499938964844,279.45001220703125,27247.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863122820854187,1.0,0.0,0.0,4.06572151184082,4.065749645233154,1.102982196243829e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.2216796875,0.0,2057.12646484375,1895.4371337890625,0.0,2346.995361328125,1.0,1.0,0.0,3.0,1.0,0.0
17673540,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.8902458548545837,0.3718084394931793,0.3359844982624054,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.9636316895484924,0.4628836810588836,0.4388750493526459,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.8392970561981201,0.3111216723918915,0.2186799645423889,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.8581750392913818,0.333452820777893,0.3173083066940307,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.6572020053863525,0.1473773866891861,0.6735650897026062,284.9310302734375,284.95001220703125,304.1011047363281,297.5213928222656,300.4886169433594,297.28692626953125,284.931396484375,1.0,0.457826167345047,1.0,1.0,0.7694612145423889,1.0,-2.3821516036987305,1.1159332990646362,1.2662183046340942,0.5697896480560303,0.9509146809577942,0.9509146809577942,0.0,103.39737701416016,115.0,64298.4375,0.0,1187.328125,1.0,279.4545593261719,283.2467346191406,300.5428771972656,304.7358093261719,293.1499938964844,293.1499938964844,279.1499938964844,29705.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940769791603088,1.0,0.0,0.0,4.05277681350708,4.052805423736572,1.095969878406322e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10987.0341796875,0.0,2059.932373046875,1895.4371337890625,0.0,2417.400390625,1.0,1.0,0.0,3.0,1.0,0.0
17673600,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.8902458548545837,0.3718084394931793,0.3359844982624054,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.9636316895484924,0.4628836810588836,0.4388750493526459,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.8392970561981201,0.3111216723918915,0.2186799645423889,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.8581750392913818,0.333452820777893,0.3173083066940307,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.6572020053863525,0.1473773866891861,0.6735650897026062,284.9310302734375,284.95001220703125,304.1011047363281,297.5213928222656,300.4886169433594,297.28692626953125,284.931396484375,1.0,0.457826167345047,1.0,1.0,0.7694612145423889,1.0,-2.3821516036987305,1.1159332990646362,1.2662183046340942,0.5697896480560303,0.9509146809577942,0.9509146809577942,0.0,103.39737701416016,115.0,64298.4375,0.0,1187.328125,1.0,279.4545593261719,283.2467346191406,300.5428771972656,304.7358093261719,293.1499938964844,293.1499938964844,279.1499938964844,29705.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940769791603088,1.0,0.0,0.0,4.05277681350708,4.052805423736572,1.095969878406322e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10987.0341796875,0.0,2059.932373046875,1895.4371337890625,0.0,2417.400390625,1.0,1.0,0.0,3.0,1.0,0.0
17673660,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8815784454345703,0.371010810136795,0.3354449868202209,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.9556337594985962,0.4641372263431549,0.4402681589126587,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.8339260816574097,0.312963992357254,0.220105305314064,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.8515998125076294,0.3343604803085327,0.3183852136135101,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.6520379781723022,0.1476899236440658,0.6759854555130005,284.8570251464844,284.95001220703125,304.1395568847656,297.55841064453125,300.4999389648437,297.2757263183594,284.8648681640625,1.0,0.4615907371044159,1.0,1.0,0.7712254524230957,1.0,-2.389093399047852,1.1188842058181765,1.2702090740203855,0.5710261464118958,0.829963743686676,0.829963743686676,0.0,107.3025894165039,118.0,64860.9296875,0.0,1211.188720703125,1.0,279.1554260253906,283.1719665527344,300.5674133300781,304.8097839355469,293.1499938964844,293.1499938964844,279.45001220703125,40393.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985729575157166,1.0,0.0,0.0,3.855254411697388,3.85528302192688,9.91743604572548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9714.181640625,0.0,1887.4908447265625,1895.4371337890625,0.0,2458.38525390625,0.9673078060150146,1.0,0.0,3.0,1.0,0.0
