time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673720,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8815784454345703,0.371010810136795,0.3354449868202209,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.9556337594985962,0.4641372263431549,0.4402681589126587,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.8339260816574097,0.312963992357254,0.220105305314064,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.8515998125076294,0.3343604803085327,0.3183852136135101,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.6520379781723022,0.1476899236440658,0.6759854555130005,284.8570251464844,284.95001220703125,304.1395568847656,297.55841064453125,300.4999389648437,297.2757263183594,284.8648681640625,1.0,0.4615907371044159,1.0,1.0,0.7712254524230957,1.0,-2.389093399047852,1.1188842058181765,1.2702090740203855,0.5710261464118958,0.829963743686676,0.829963743686676,0.0,107.3025894165039,118.0,64860.9296875,0.0,1211.188720703125,1.0,279.1554260253906,283.1719665527344,300.5674133300781,304.8097839355469,293.1499938964844,293.1499938964844,279.45001220703125,40393.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985729575157166,1.0,0.0,0.0,3.855254411697388,3.85528302192688,9.91743604572548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9714.181640625,0.0,1887.4908447265625,1895.4371337890625,0.0,2458.38525390625,0.9673078060150146,1.0,0.0,3.0,1.0,0.0
17673780,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.8764122724533081,0.3718140125274658,0.3359438478946686,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.9508842825889589,0.4667201042175293,0.4424942135810852,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8313125371932983,0.3158753514289856,0.2220283448696136,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8478638529777527,0.3362378478050232,0.32001993060112,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.6489906907081604,0.1484094411134719,0.6791563630104065,284.9776916503906,284.95001220703125,304.1783142089844,297.5970764160156,300.51953125,297.2789611816406,284.9765625,1.0,0.4652835130691528,1.0,1.0,0.7729896306991577,1.0,-2.400443315505981,1.1240479946136477,1.2763954401016235,0.5733645558357239,0.9162986278533936,0.9162986278533936,0.0,110.3355484008789,121.0,64840.79296875,0.0,1236.781494140625,1.0,279.44451904296875,283.28125,300.5765380859375,304.73681640625,293.1499938964844,293.1499938964844,279.1499938964844,32302.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904775738716125,1.0,0.0,0.0,4.039101600646973,4.039130687713623,1.0885861456699786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11048.478515625,0.0,2062.8662109375,1895.4371337890625,0.0,2384.702392578125,1.0,1.0,0.0,3.0,1.0,0.0
17673840,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.8764122724533081,0.3718140125274658,0.3359438478946686,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.9508842825889589,0.4667201042175293,0.4424942135810852,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8313125371932983,0.3158753514289856,0.2220283448696136,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8478638529777527,0.3362378478050232,0.32001993060112,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.6489906907081604,0.1484094411134719,0.6791563630104065,284.9776916503906,284.95001220703125,304.1783142089844,297.5970764160156,300.51953125,297.2789611816406,284.9765625,1.0,0.4652835130691528,1.0,1.0,0.7729896306991577,1.0,-2.400443315505981,1.1240479946136477,1.2763954401016235,0.5733645558357239,0.9162986278533936,0.9162986278533936,0.0,110.3355484008789,121.0,64840.79296875,0.0,1236.781494140625,1.0,279.44451904296875,283.28125,300.5765380859375,304.73681640625,293.1499938964844,293.1499938964844,279.1499938964844,32302.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904775738716125,1.0,0.0,0.0,4.039101600646973,4.039130687713623,1.0885861456699786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11048.478515625,0.0,2062.8662109375,1895.4371337890625,0.0,2384.702392578125,1.0,1.0,0.0,3.0,1.0,0.0
17673900,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.874009370803833,0.3717738687992096,0.3362081050872803,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.9486894011497498,0.4676799476146698,0.4436629712581634,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.8301692008972168,0.3170720338821411,0.2230241149663925,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.8461996912956238,0.3369574546813965,0.320904403924942,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.6476594805717468,0.1486859768629074,0.6809742450714111,284.8515930175781,284.95001220703125,304.1977844238281,297.6169738769531,300.52764892578125,297.2774353027344,284.84820556640625,1.0,0.4671580791473388,1.0,1.0,0.7738717794418335,1.0,-2.40661096572876,1.1268597841262815,1.279751181602478,0.574735164642334,0.8221724629402161,0.8221724629402161,0.0,111.83723449707033,121.0,65643.25,0.0,1250.178466796875,1.0,279.1896667480469,283.1401672363281,300.645751953125,304.9826354980469,293.1499938964844,293.1499938964844,279.1499938964844,38879.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961762547492981,1.0,0.0,0.0,3.971031427383423,3.971060991287232,1.0522039701754693e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10597.9697265625,0.0,2025.3641357421875,1895.4371337890625,0.0,2436.51806640625,0.9871010780334472,1.0,0.0,3.0,1.0,0.0
17673960,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8708319067955017,0.3716748654842376,0.3361250162124634,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9456384181976318,0.4685621261596679,0.4445195496082306,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8283925652503967,0.3182171881198883,0.2238429635763168,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8439053893089294,0.3376044929027557,0.3215583860874176,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.6458273530006409,0.1489101648330688,0.6822814345359802,284.91363525390625,284.95001220703125,304.2173156738281,297.6371765136719,300.5350952148437,297.27471923828125,284.9159545898437,1.0,0.4689466953277588,1.0,1.0,0.774745523929596,1.0,-2.4108803272247314,1.1287397146224976,1.282140612602234,0.5755741596221924,0.8397095799446106,0.8397095799446106,0.0,113.55409240722656,124.0,65564.8125,0.0,1262.2724609375,1.0,279.1557006835937,283.2083740234375,300.6478881835937,304.9218444824219,293.1499938964844,293.1499938964844,279.45001220703125,38803.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965357899665833,1.0,0.0,0.0,3.867774486541748,3.867802858352661,9.981954463000875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.1513671875,0.0,1890.7354736328125,1895.4371337890625,0.0,2439.7958984375,0.969129741191864,1.0,0.0,3.0,1.0,0.0
17674020,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8668049573898315,0.372557133436203,0.3368057012557983,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9419280886650084,0.4712527394294739,0.4469515085220337,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8266875147819519,0.3212638795375824,0.2259171307086944,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8411838412284851,0.3396025002002716,0.3233829140663147,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.6436067223548889,0.1496969759464264,0.685886561870575,285.01318359375,284.95001220703125,304.2565002441406,297.6783752441406,300.55596923828125,297.2797546386719,285.0147705078125,1.0,0.4726285338401794,1.0,1.0,0.7764931321144104,1.0,-2.4236297607421875,1.1346036195755005,1.289026141166687,0.5783346891403198,0.9385312795639038,0.9385312795639038,0.0,116.39069366455078,127.0,65490.69921875,0.0,1289.1719970703125,1.0,279.4442138671875,283.3087158203125,300.6644897460937,304.8690795898437,293.1499938964844,293.1499938964844,279.1499938964844,31008.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901363968849182,1.0,0.0,0.0,4.046545505523682,4.046574115753174,1.0926022468993324e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11158.564453125,0.0,2062.26025390625,1895.4371337890625,0.0,2381.608154296875,1.0,1.0,0.0,3.0,1.0,0.0
17674080,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8668049573898315,0.372557133436203,0.3368057012557983,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9419280886650084,0.4712527394294739,0.4469515085220337,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8266875147819519,0.3212638795375824,0.2259171307086944,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8411838412284851,0.3396025002002716,0.3233829140663147,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.6436067223548889,0.1496969759464264,0.685886561870575,285.01318359375,284.95001220703125,304.2565002441406,297.6783752441406,300.55596923828125,297.2797546386719,285.0147705078125,1.0,0.4726285338401794,1.0,1.0,0.7764931321144104,1.0,-2.4236297607421875,1.1346036195755005,1.289026141166687,0.5783346891403198,0.9385312795639038,0.9385312795639038,0.0,116.39069366455078,127.0,65490.69921875,0.0,1289.1719970703125,1.0,279.4442138671875,283.3087158203125,300.6644897460937,304.8690795898437,293.1499938964844,293.1499938964844,279.1499938964844,31008.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901363968849182,1.0,0.0,0.0,4.046545505523682,4.046574115753174,1.0926022468993324e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11158.564453125,0.0,2062.26025390625,1895.4371337890625,0.0,2381.608154296875,1.0,1.0,0.0,3.0,1.0,0.0
17674140,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8617148399353027,0.3723273575305938,0.3369697630405426,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9369880557060242,0.4730047583580017,0.4489603042602539,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8241001963615417,0.323592334985733,0.2277608662843704,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8376369476318359,0.340922474861145,0.3249336779117584,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6407919526100159,0.150176852941513,0.6890599131584167,284.9095153808594,284.95001220703125,304.2958068847656,297.72039794921875,300.5713195800781,297.2747802734375,284.91357421875,1.0,0.4762659966945648,1.0,1.0,0.7782407402992249,1.0,-2.434135913848877,1.139334797859192,1.294801115989685,0.5806027054786682,0.8518195748329163,0.8518195748329163,0.0,119.62482452392578,130.0,66472.5234375,0.0,1315.2469482421875,1.0,279.1554870605469,283.19189453125,300.73651123046875,305.07342529296875,293.1499938964844,293.1499938964844,279.45001220703125,38308.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970669269561768,1.0,0.0,0.0,3.933903455734253,3.9339325428009033,1.0326203891963814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.9296875,0.0,1971.8182373046875,1895.4371337890625,0.0,2444.6396484375,0.9826186895370485,1.0,0.0,3.0,1.0,0.0
17674200,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8617148399353027,0.3723273575305938,0.3369697630405426,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9369880557060242,0.4730047583580017,0.4489603042602539,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8241001963615417,0.323592334985733,0.2277608662843704,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8376369476318359,0.340922474861145,0.3249336779117584,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6407919526100159,0.150176852941513,0.6890599131584167,284.9095153808594,284.95001220703125,304.2958068847656,297.72039794921875,300.5713195800781,297.2747802734375,284.91357421875,1.0,0.4762659966945648,1.0,1.0,0.7782407402992249,1.0,-2.434135913848877,1.139334797859192,1.294801115989685,0.5806027054786682,0.8518195748329163,0.8518195748329163,0.0,119.62482452392578,130.0,66472.5234375,0.0,1315.2469482421875,1.0,279.1554870605469,283.19189453125,300.73651123046875,305.07342529296875,293.1499938964844,293.1499938964844,279.45001220703125,38308.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970669269561768,1.0,0.0,0.0,3.933903455734253,3.9339325428009033,1.0326203891963814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.9296875,0.0,1971.8182373046875,1895.4371337890625,0.0,2444.6396484375,0.9826186895370485,1.0,0.0,3.0,1.0,0.0
17674260,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.8577982783317566,0.3731840848922729,0.3375270068645477,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.933221399784088,0.4756273329257965,0.4512449502944946,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.8224108219146729,0.3266567885875702,0.2297970056533813,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.8349616527557373,0.3428637385368347,0.3266489207744598,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.6385999917984009,0.150913268327713,0.6923518776893616,285.0552062988281,284.95001220703125,304.33514404296875,297.7629699707031,300.5920104980469,297.27960205078125,285.0573425292969,1.0,0.479861706495285,1.0,1.0,0.7800953388214111,1.0,-2.446005582809448,1.1447412967681885,1.301264405250549,0.5831138491630554,0.9895172119140624,0.9895172119140624,0.0,122.54840087890624,133.0,66209.421875,0.0,1341.91943359375,1.0,279.44482421875,283.33953857421875,300.7477722167969,304.9984436035156,293.1499938964844,293.1499938964844,279.1499938964844,28355.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905430793762207,1.0,0.0,0.0,4.060455322265625,4.060483932495117,1.100126837627613e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11294.7275390625,0.0,2059.170654296875,1895.4371337890625,0.0,2385.296630859375,1.0,1.0,0.0,3.0,1.0,0.0
17674320,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.8577982783317566,0.3731840848922729,0.3375270068645477,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.933221399784088,0.4756273329257965,0.4512449502944946,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.8224108219146729,0.3266567885875702,0.2297970056533813,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.8349616527557373,0.3428637385368347,0.3266489207744598,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.6385999917984009,0.150913268327713,0.6923518776893616,285.0552062988281,284.95001220703125,304.33514404296875,297.7629699707031,300.5920104980469,297.27960205078125,285.0573425292969,1.0,0.479861706495285,1.0,1.0,0.7800953388214111,1.0,-2.446005582809448,1.1447412967681885,1.301264405250549,0.5831138491630554,0.9895172119140624,0.9895172119140624,0.0,122.54840087890624,133.0,66209.421875,0.0,1341.91943359375,1.0,279.44482421875,283.33953857421875,300.7477722167969,304.9984436035156,293.1499938964844,293.1499938964844,279.1499938964844,28355.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905430793762207,1.0,0.0,0.0,4.060455322265625,4.060483932495117,1.100126837627613e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11294.7275390625,0.0,2059.170654296875,1895.4371337890625,0.0,2385.296630859375,1.0,1.0,0.0,3.0,1.0,0.0
17674380,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.853430449962616,0.3730058670043945,0.337819367647171,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9289119243621826,0.4773894250392914,0.4533312618732452,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8203251957893372,0.3290580809116363,0.2317323088645935,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.831947922706604,0.3441952466964721,0.3282566368579864,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6361954212188721,0.1513839215040207,0.6955592036247253,284.9005432128906,284.95001220703125,304.3744201660156,297.8058166503906,300.6075744628906,297.2751770019531,284.9013366699219,1.0,0.4834641516208648,1.0,1.0,0.7819499373435974,1.0,-2.456979274749756,1.149677276611328,1.3073018789291382,0.5855162739753723,0.888728141784668,0.888728141784668,0.0,125.70954132080078,136.0,67552.1640625,0.0,1368.701171875,1.0,279.1546325683594,283.1622009277344,300.8247375488281,305.23126220703125,293.1499938964844,293.1499938964844,279.45001220703125,34618.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977209687232971,1.0,0.0,0.0,4.02849006652832,4.028519630432129,1.082873950508656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10113.5419921875,0.0,2067.610595703125,1895.4371337890625,0.0,2450.60693359375,1.0,1.0,0.0,3.0,1.0,0.0
17674440,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.853430449962616,0.3730058670043945,0.337819367647171,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9289119243621826,0.4773894250392914,0.4533312618732452,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8203251957893372,0.3290580809116363,0.2317323088645935,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.831947922706604,0.3441952466964721,0.3282566368579864,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6361954212188721,0.1513839215040207,0.6955592036247253,284.9005432128906,284.95001220703125,304.3744201660156,297.8058166503906,300.6075744628906,297.2751770019531,284.9013366699219,1.0,0.4834641516208648,1.0,1.0,0.7819499373435974,1.0,-2.456979274749756,1.149677276611328,1.3073018789291382,0.5855162739753723,0.888728141784668,0.888728141784668,0.0,125.70954132080078,136.0,67552.1640625,0.0,1368.701171875,1.0,279.1546325683594,283.1622009277344,300.8247375488281,305.23126220703125,293.1499938964844,293.1499938964844,279.45001220703125,34618.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977209687232971,1.0,0.0,0.0,4.02849006652832,4.028519630432129,1.082873950508656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10113.5419921875,0.0,2067.610595703125,1895.4371337890625,0.0,2450.60693359375,1.0,1.0,0.0,3.0,1.0,0.0
17674500,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8509772419929504,0.3732130527496338,0.3377933204174042,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.9264049530029296,0.4784786999225616,0.4541842937469482,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.8190213441848755,0.330448180437088,0.2326017767190933,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8301759958267212,0.3449879586696625,0.3288997709751129,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.634759783744812,0.1516490876674652,0.6967123746871948,285.04949951171875,284.95001220703125,304.39404296875,297.8272399902344,300.61651611328125,297.2751159667969,285.0596923828125,1.0,0.4851734340190887,1.0,1.0,0.7828772664070129,1.0,-2.461172103881836,1.151520013809204,1.3096519708633425,0.5863147974014282,0.993415117263794,0.993415117263794,0.0,127.38020324707033,136.0,66778.4140625,0.0,1380.9361572265625,1.0,279.4104309082031,283.3335266113281,300.7993469238281,305.0419006347656,293.1499938964844,293.1499938964844,279.45001220703125,29306.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923091650009155,1.0,0.0,0.0,4.054726123809815,4.054754734039307,1.0970245511998655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10539.5927734375,0.0,2059.26806640625,1895.4371337890625,0.0,2401.328369140625,1.0,1.0,0.0,3.0,1.0,0.0
17674560,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.099853515625,0.8496441841125488,0.3738480806350708,0.3382676243782043,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.925172746181488,0.4799559414386749,0.4554808437824249,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.8186641335487366,0.332154244184494,0.2337396889925003,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.8293176889419556,0.3460854291915893,0.3298673033714294,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.6340275406837463,0.1520696431398391,0.6985263824462891,285.0998229980469,284.95001220703125,304.41363525390625,297.8486328125,300.6280822753906,297.2798156738281,285.1027526855469,1.0,0.4869699776172638,1.0,1.0,0.7838385701179504,1.0,-2.4680047035217285,1.1546636819839478,1.3133411407470703,0.5878117680549622,1.0,1.0,0.0,128.70672607421875,124.0,66882.0859375,0.0,1395.0859375,1.0,279.4449157714844,283.3740539550781,300.8312072753906,305.1268920898437,293.1499938964844,293.1499938964844,279.1499938964844,27218.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790905237197876,1.0,0.0,0.0,4.064857006072998,4.064885139465332,1.1025132380382274e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11417.2607421875,0.0,2055.70361328125,1895.4371337890625,0.0,2388.58154296875,1.0,1.0,0.0,3.0,1.0,0.0
17674620,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.8545960783958435,0.3738428652286529,0.3385271430015564,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9329678416252136,0.4818355739116668,0.4574721753597259,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.8251526951789856,0.3347250819206238,0.2356371134519577,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.8349305987358093,0.3475146889686584,0.331349104642868,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.6381441950798035,0.1525847911834716,0.7008238434791565,284.9340209960937,284.95001220703125,304.45263671875,297.89117431640625,300.64422607421875,297.27703857421875,284.9338073730469,1.0,0.4858235120773315,1.0,1.0,0.7857612371444702,1.0,-2.477538108825684,1.1588674783706665,1.3186705112457275,0.589867889881134,0.9577460885047911,0.9577460885047911,0.0,125.99583435058594,112.0,68309.4921875,0.0,1395.678466796875,1.0,279.1551818847656,283.18231201171875,300.9088134765625,305.3655700683594,293.1499938964844,293.1499938964844,278.8500061035156,29283.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977588772773743,1.0,0.0,0.0,4.054835319519043,4.054863929748535,1.0970834409818051e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11762.44921875,0.0,2059.230712890625,1895.4371337890625,0.0,2450.953125,1.0,1.0,0.0,3.0,1.0,0.0
17674680,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.8545960783958435,0.3738428652286529,0.3385271430015564,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9329678416252136,0.4818355739116668,0.4574721753597259,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.8251526951789856,0.3347250819206238,0.2356371134519577,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.8349305987358093,0.3475146889686584,0.331349104642868,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.6381441950798035,0.1525847911834716,0.7008238434791565,284.9340209960937,284.95001220703125,304.45263671875,297.89117431640625,300.64422607421875,297.27703857421875,284.9338073730469,1.0,0.4858235120773315,1.0,1.0,0.7857612371444702,1.0,-2.477538108825684,1.1588674783706665,1.3186705112457275,0.589867889881134,0.9577460885047911,0.9577460885047911,0.0,125.99583435058594,112.0,68309.4921875,0.0,1395.678466796875,1.0,279.1551818847656,283.18231201171875,300.9088134765625,305.3655700683594,293.1499938964844,293.1499938964844,278.8500061035156,29283.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977588772773743,1.0,0.0,0.0,4.054835319519043,4.054863929748535,1.0970834409818051e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11762.44921875,0.0,2059.230712890625,1895.4371337890625,0.0,2450.953125,1.0,1.0,0.0,3.0,1.0,0.0
17674740,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.8638197779655457,0.3730486631393432,0.3376301229000091,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.946291446685791,0.4828760325908661,0.4582885801792145,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8356185555458069,0.336704820394516,0.2368687838315963,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.844692587852478,0.3482470214366913,0.3318808376789093,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.6453608274459839,0.1527180224657058,0.7005683779716492,284.8543395996094,284.95001220703125,304.4914245605469,297.93310546875,300.6552124023437,297.2657775878906,284.8616943359375,1.0,0.4817413687705993,1.0,1.0,0.78768390417099,1.0,-2.479256153106689,1.1592178344726562,1.3200383186340332,0.5897935628890991,0.8327315449714661,0.8327315449714661,0.0,120.16830444335938,100.0,68811.296875,0.0,1373.2252197265625,1.0,278.8554077148437,283.1025695800781,300.9393920898437,305.4442138671875,293.1499938964844,293.1499938964844,279.1499938964844,40156.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015713691711426,1.0,0.0,0.0,3.868192434310913,3.868221282958984,9.984111102312454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.3056640625,0.0,1901.98974609375,1895.4371337890625,0.0,2485.80078125,0.9698737859725952,1.0,0.0,3.0,1.0,0.0
17674800,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.8638197779655457,0.3730486631393432,0.3376301229000091,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.946291446685791,0.4828760325908661,0.4582885801792145,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8356185555458069,0.336704820394516,0.2368687838315963,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.844692587852478,0.3482470214366913,0.3318808376789093,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.6453608274459839,0.1527180224657058,0.7005683779716492,284.8543395996094,284.95001220703125,304.4914245605469,297.93310546875,300.6552124023437,297.2657775878906,284.8616943359375,1.0,0.4817413687705993,1.0,1.0,0.78768390417099,1.0,-2.479256153106689,1.1592178344726562,1.3200383186340332,0.5897935628890991,0.8327315449714661,0.8327315449714661,0.0,120.16830444335938,100.0,68811.296875,0.0,1373.2252197265625,1.0,278.8554077148437,283.1025695800781,300.9393920898437,305.4442138671875,293.1499938964844,293.1499938964844,279.1499938964844,40156.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015713691711426,1.0,0.0,0.0,3.868192434310913,3.868221282958984,9.984111102312454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.3056640625,0.0,1901.98974609375,1895.4371337890625,0.0,2485.80078125,0.9698737859725952,1.0,0.0,3.0,1.0,0.0
17674860,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8814013600349426,0.3738959431648254,0.3377214670181274,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.9676703810691832,0.4853128492832184,0.4599017798900604,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.8535938858985901,0.3398678302764892,0.2386096715927124,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.8620648980140686,0.3500154316425323,0.33293616771698,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.6584609150886536,0.1533442437648773,0.7010359168052673,284.9681701660156,284.95001220703125,304.5298767089844,297.97418212890625,300.6752624511719,297.27099609375,284.96734619140625,1.0,0.476104587316513,1.0,1.0,0.7895712852478027,1.0,-2.4852182865142822,1.161707878112793,1.3235102891921997,0.5907757878303528,0.9102535843849182,0.9102535843849182,0.0,111.3258285522461,88.0,68680.5625,0.0,1343.271484375,1.0,279.1445617675781,283.21002197265625,300.9541931152344,305.3699951171875,293.1499938964844,293.1499938964844,278.8500061035156,32770.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938265800476074,1.0,0.0,0.0,4.0372314453125,4.03726053237915,1.0875784255404142e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11801.8798828125,0.0,2064.19970703125,1895.4371337890625,0.0,2415.122314453125,1.0,1.0,0.0,3.0,1.0,0.0
17674920,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8814013600349426,0.3738959431648254,0.3377214670181274,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.9676703810691832,0.4853128492832184,0.4599017798900604,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.8535938858985901,0.3398678302764892,0.2386096715927124,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.8620648980140686,0.3500154316425323,0.33293616771698,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.6584609150886536,0.1533442437648773,0.7010359168052673,284.9681701660156,284.95001220703125,304.5298767089844,297.97418212890625,300.6752624511719,297.27099609375,284.96734619140625,1.0,0.476104587316513,1.0,1.0,0.7895712852478027,1.0,-2.4852182865142822,1.161707878112793,1.3235102891921997,0.5907757878303528,0.9102535843849182,0.9102535843849182,0.0,111.3258285522461,88.0,68680.5625,0.0,1343.271484375,1.0,279.1445617675781,283.21002197265625,300.9541931152344,305.3699951171875,293.1499938964844,293.1499938964844,278.8500061035156,32770.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938265800476074,1.0,0.0,0.0,4.0372314453125,4.03726053237915,1.0875784255404142e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11801.8798828125,0.0,2064.19970703125,1895.4371337890625,0.0,2415.122314453125,1.0,1.0,0.0,3.0,1.0,0.0
17674980,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9045435190200806,0.3739092350006103,0.337517112493515,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9907700419425964,0.4870727062225342,0.4613097012042999,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8774684071540833,0.3425176739692688,0.2402393668889999,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.885330319404602,0.3513330221176147,0.3338928818702698,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.6763308644294739,0.1538332998752594,0.7015641331672668,284.9146728515625,284.95001220703125,304.5679626464844,298.0140991210937,300.6907958984375,297.2683410644531,284.9154968261719,1.0,0.4695524871349334,1.0,1.0,0.7914586663246155,1.0,-2.4904098510742188,1.1637966632843018,1.326613187789917,0.5916702151298523,0.8382202982902527,0.8382202982902527,0.0,101.4136199951172,76.0,69278.3984375,0.0,1307.67138671875,1.0,278.8554992675781,283.1464538574219,301.02117919921875,305.54351806640625,293.1499938964844,293.1499938964844,279.1499938964844,38762.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989152669906616,1.0,0.0,0.0,3.8611865043640137,3.861214876174927,9.947978014679393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.384765625,0.0,1882.0789794921875,1895.4371337890625,0.0,2461.511474609375,0.9674882292747498,1.0,0.0,3.0,1.0,0.0
17675040,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9045435190200806,0.3739092350006103,0.337517112493515,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9907700419425964,0.4870727062225342,0.4613097012042999,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8774684071540833,0.3425176739692688,0.2402393668889999,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.885330319404602,0.3513330221176147,0.3338928818702698,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.6763308644294739,0.1538332998752594,0.7015641331672668,284.9146728515625,284.95001220703125,304.5679626464844,298.0140991210937,300.6907958984375,297.2683410644531,284.9154968261719,1.0,0.4695524871349334,1.0,1.0,0.7914586663246155,1.0,-2.4904098510742188,1.1637966632843018,1.326613187789917,0.5916702151298523,0.8382202982902527,0.8382202982902527,0.0,101.4136199951172,76.0,69278.3984375,0.0,1307.67138671875,1.0,278.8554992675781,283.1464538574219,301.02117919921875,305.54351806640625,293.1499938964844,293.1499938964844,279.1499938964844,38762.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989152669906616,1.0,0.0,0.0,3.8611865043640137,3.861214876174927,9.947978014679393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.384765625,0.0,1882.0789794921875,1895.4371337890625,0.0,2461.511474609375,0.9674882292747498,1.0,0.0,3.0,1.0,0.0
17675100,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9186035990715028,0.3743955194950104,0.3375485837459564,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9990000128746032,0.4884052872657776,0.4593606293201446,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8911021947860718,0.3441934287548065,0.2411363124847412,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8985093832015991,0.3522824943065643,0.3344431817531585,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.6865200400352478,0.1542145907878875,0.7020177245140076,285.0311584472656,284.95001220703125,304.5868225097656,298.0335388183594,300.7006530761719,297.2716064453125,285.0323181152344,1.0,0.4659008383750915,1.0,1.0,0.7924023866653442,1.0,-2.490132570266724,1.1633678674697876,1.3267648220062256,0.5915793180465698,0.9222766757011414,0.9222766757011414,0.0,96.54280853271484,76.0,68828.6875,0.0,1286.7928466796875,1.0,279.1072082519531,283.2698669433594,301.00079345703125,305.3729248046875,293.1499938964844,293.1499938964844,279.1499938964844,32253.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793329119682312,1.0,0.0,0.0,3.952628612518311,3.952656745910645,1.0424740821690648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10969.515625,0.0,1947.30810546875,1895.4371337890625,0.0,2410.598388671875,0.9849249720573424,1.0,0.0,3.0,1.0,0.0
17675160,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.929938018321991,0.3748404085636139,0.3379030227661133,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.9990000128746032,0.4907727539539337,0.4456288516521454,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.9018964767456056,0.3458556234836578,0.2422339916229248,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.9089438319206238,0.3532361686229706,0.3352493941783905,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.6944419145584106,0.1546054631471634,0.7032096982002258,284.9810485839844,284.95001220703125,304.6055603027344,298.0526123046875,300.7120666503906,297.2795715332031,284.97705078125,1.0,0.4615176320075989,1.0,1.0,0.7933191657066345,1.0,-2.4780642986297607,1.1571648120880127,1.3208993673324585,0.5881249904632568,0.908421277999878,0.908421277999878,0.0,92.81488037109376,64.0,68781.6328125,0.0,1256.204833984375,1.0,279.14459228515625,283.217529296875,301.03680419921875,305.47467041015625,293.1499938964844,293.1499938964844,278.8500061035156,32584.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792479932308197,1.0,0.0,0.0,4.038490295410156,4.038519382476807,1.0882566812142611e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.30859375,0.0,2064.369384765625,1895.4371337890625,0.0,2402.87939453125,1.0,1.0,0.0,3.0,1.0,0.0
17675220,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9544599652290344,0.3745982646942138,0.3376198410987854,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9990000128746032,0.4981610476970672,0.4156446754932403,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9281168580055236,0.3483904004096985,0.243899792432785,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.934615194797516,0.3543668687343597,0.3361997008323669,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7120151519775391,0.1550509184598922,0.7042475938796997,284.9053649902344,284.95001220703125,304.64263916015625,298.08935546875,300.7393493652344,297.305419921875,284.9040222167969,1.0,0.4513009786605835,1.0,1.0,0.7951527833938599,1.0,-2.446099042892456,1.1408826112747192,1.3052163124084473,0.5792009830474854,0.8197605013847351,0.8197605013847351,0.0,84.8968734741211,82.0,68288.28125,0.0,1185.06494140625,1.0,278.85565185546875,283.1496276855469,301.08770751953125,305.569091796875,293.1499938964844,293.1499938964844,279.1499938964844,40005.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795882523059845,1.0,0.0,0.0,3.8048830032348633,3.804911136627197,9.659972874942468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10370.236328125,0.0,1821.64697265625,1895.4371337890625,0.0,2433.841552734375,0.955869734287262,1.0,0.0,3.0,1.0,0.0
17675280,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9544599652290344,0.3745982646942138,0.3376198410987854,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9990000128746032,0.4981610476970672,0.4156446754932403,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9281168580055236,0.3483904004096985,0.243899792432785,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.934615194797516,0.3543668687343597,0.3361997008323669,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7120151519775391,0.1550509184598922,0.7042475938796997,284.9053649902344,284.95001220703125,304.64263916015625,298.08935546875,300.7393493652344,297.305419921875,284.9040222167969,1.0,0.4513009786605835,1.0,1.0,0.7951527833938599,1.0,-2.446099042892456,1.1408826112747192,1.3052163124084473,0.5792009830474854,0.8197605013847351,0.8197605013847351,0.0,84.8968734741211,82.0,68288.28125,0.0,1185.06494140625,1.0,278.85565185546875,283.1496276855469,301.08770751953125,305.569091796875,293.1499938964844,293.1499938964844,279.1499938964844,40005.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795882523059845,1.0,0.0,0.0,3.8048830032348633,3.804911136627197,9.659972874942468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10370.236328125,0.0,1821.64697265625,1895.4371337890625,0.0,2433.841552734375,0.955869734287262,1.0,0.0,3.0,1.0,0.0
17675340,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9610323309898376,0.3754830360412597,0.3381431102752685,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9990000128746032,0.5076043009757996,0.4082923531532287,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9378001689910888,0.3517883419990539,0.2460824996232986,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9426556825637816,0.3562114536762237,0.3377077281475067,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7172188758850098,0.1559260040521621,0.7073309421539307,284.9869384765625,284.95001220703125,304.6791076660156,298.1241149902344,300.7816467285156,297.354736328125,284.98583984375,1.0,0.4509619474411011,1.0,1.0,0.7969863414764404,1.0,-2.445988416671753,1.140491008758545,1.305497407913208,0.578278124332428,0.8941429257392883,0.8941429257392883,0.0,83.251220703125,100.0,67891.4140625,0.0,1178.096923828125,1.0,279.1440124511719,283.23834228515625,301.098388671875,305.4664611816406,293.1499938964844,293.1499938964844,279.45001220703125,32839.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870147228240967,1.0,0.0,0.0,3.9634451866149902,3.9634735584259033,1.0481875278856023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.2578125,0.0,1966.22265625,1895.4371337890625,0.0,2353.343994140625,0.9845054745674132,1.0,0.0,3.0,1.0,0.0
17675400,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9610323309898376,0.3754830360412597,0.3381431102752685,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9990000128746032,0.5076043009757996,0.4082923531532287,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9378001689910888,0.3517883419990539,0.2460824996232986,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9426556825637816,0.3562114536762237,0.3377077281475067,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7172188758850098,0.1559260040521621,0.7073309421539307,284.9869384765625,284.95001220703125,304.6791076660156,298.1241149902344,300.7816467285156,297.354736328125,284.98583984375,1.0,0.4509619474411011,1.0,1.0,0.7969863414764404,1.0,-2.445988416671753,1.140491008758545,1.305497407913208,0.578278124332428,0.8941429257392883,0.8941429257392883,0.0,83.251220703125,100.0,67891.4140625,0.0,1178.096923828125,1.0,279.1440124511719,283.23834228515625,301.098388671875,305.4664611816406,293.1499938964844,293.1499938964844,279.45001220703125,32839.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870147228240967,1.0,0.0,0.0,3.9634451866149902,3.9634735584259033,1.0481875278856023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.2578125,0.0,1966.22265625,1895.4371337890625,0.0,2353.343994140625,0.9845054745674132,1.0,0.0,3.0,1.0,0.0
17675460,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1625366210937,0.9525085687637328,0.376836746931076,0.3392848074436188,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.162841796875,0.9990000128746032,0.5142712593078613,0.4200602173805237,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9313681721687316,0.3556320369243622,0.2487141788005828,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.16241455078125,0.934642493724823,0.3584698736667633,0.3397969603538513,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595153808594,0.7123230695724487,0.1570882797241211,0.7126480340957642,285.1624755859375,284.95001220703125,304.7149353027344,298.15655517578125,300.81549072265625,297.38385009765625,285.1673278808594,1.0,0.4576072096824646,1.0,1.0,0.7980968356132507,1.0,-2.473536968231201,1.1539011001586914,1.3196358680725098,0.585105836391449,1.0,1.0,0.0,86.72042083740234,118.0,67756.6796875,0.0,1225.087890625,1.0,279.4446716308594,283.4226379394531,301.145263671875,305.4862670898437,293.1499938964844,293.1499938964844,279.1499938964844,27261.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826855182647705,1.0,0.0,0.0,4.065426826477051,4.065455436706543,1.1028223525499925e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.7451171875,0.0,2056.8427734375,1895.4371337890625,0.0,2314.28515625,1.0,1.0,0.0,3.0,1.0,0.0
17675520,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1625366210937,0.9525085687637328,0.376836746931076,0.3392848074436188,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.162841796875,0.9990000128746032,0.5142712593078613,0.4200602173805237,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9313681721687316,0.3556320369243622,0.2487141788005828,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.16241455078125,0.934642493724823,0.3584698736667633,0.3397969603538513,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595153808594,0.7123230695724487,0.1570882797241211,0.7126480340957642,285.1624755859375,284.95001220703125,304.7149353027344,298.15655517578125,300.81549072265625,297.38385009765625,285.1673278808594,1.0,0.4576072096824646,1.0,1.0,0.7980968356132507,1.0,-2.473536968231201,1.1539011001586914,1.3196358680725098,0.585105836391449,1.0,1.0,0.0,86.72042083740234,118.0,67756.6796875,0.0,1225.087890625,1.0,279.4446716308594,283.4226379394531,301.145263671875,305.4862670898437,293.1499938964844,293.1499938964844,279.1499938964844,27261.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826855182647705,1.0,0.0,0.0,4.065426826477051,4.065455436706543,1.1028223525499925e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.7451171875,0.0,2056.8427734375,1895.4371337890625,0.0,2314.28515625,1.0,1.0,0.0,3.0,1.0,0.0
