time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675580,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.931828498840332,0.3771988749504089,0.3401919305324554,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.9990000128746032,0.5162136554718018,0.4463120996952057,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.9134972095489502,0.3589011430740356,0.2513429224491119,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.9150723218917848,0.3601225912570953,0.3418479859828949,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.6993418335914612,0.1579651981592178,0.7183656692504883,285.045166015625,284.95001220703125,304.7499694824219,298.1864013671875,300.8292236328125,297.37335205078125,285.0478820800781,1.0,0.4693610668182373,1.0,1.0,0.799207329750061,1.0,-2.518646717071533,1.175980567932129,1.3426660299301147,0.5967095494270325,1.0,1.0,0.0,94.24907684326172,121.0,69935.8515625,0.0,1312.0550537109375,1.0,279.15625,283.266845703125,301.21600341796875,305.7662048339844,293.1499938964844,293.1499938964844,278.8500061035156,27240.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921475768089294,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.102453779822099e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12114.130859375,0.0,2055.742919921875,1895.4371337890625,0.0,2399.8603515625,1.0,1.0,0.0,3.0,1.0,0.0
17675640,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.931828498840332,0.3771988749504089,0.3401919305324554,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.9990000128746032,0.5162136554718018,0.4463120996952057,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.9134972095489502,0.3589011430740356,0.2513429224491119,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.9150723218917848,0.3601225912570953,0.3418479859828949,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.6993418335914612,0.1579651981592178,0.7183656692504883,285.045166015625,284.95001220703125,304.7499694824219,298.1864013671875,300.8292236328125,297.37335205078125,285.0478820800781,1.0,0.4693610668182373,1.0,1.0,0.799207329750061,1.0,-2.518646717071533,1.175980567932129,1.3426660299301147,0.5967095494270325,1.0,1.0,0.0,94.24907684326172,121.0,69935.8515625,0.0,1312.0550537109375,1.0,279.15625,283.266845703125,301.21600341796875,305.7662048339844,293.1499938964844,293.1499938964844,278.8500061035156,27240.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921475768089294,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.102453779822099e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12114.130859375,0.0,2055.742919921875,1895.4371337890625,0.0,2399.8603515625,1.0,1.0,0.0,3.0,1.0,0.0
17675700,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.9218888878822328,0.376978188753128,0.340245246887207,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.9990000128746032,0.5153907537460327,0.4588493108749389,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.9056916832923888,0.3602433800697326,0.2524446249008178,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.906407117843628,0.3606095016002655,0.3425459563732147,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.6931370496749878,0.1581714302301406,0.720256507396698,284.9250183105469,284.95001220703125,304.7672119140625,298.2002868652344,300.828369140625,297.3545227050781,284.9170227050781,1.0,0.4743402600288391,1.0,1.0,0.7997625470161438,1.0,-2.538221597671509,1.1855041980743408,1.352717399597168,0.6018964052200317,0.9630983471870422,0.9630983471870422,0.0,97.92893981933594,121.0,71484.6796875,0.0,1352.476318359375,1.0,278.8902587890625,283.1097106933594,301.2491149902344,305.97955322265625,293.1499938964844,293.1499938964844,278.8500061035156,28048.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981315851211548,1.0,0.0,0.0,4.060837745666504,4.060866355895996,1.1003340887327797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11749.66796875,0.0,2057.140380859375,1895.4371337890625,0.0,2454.354736328125,1.0,1.0,0.0,3.0,1.0,0.0
17675760,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9128756523132324,0.3765463829040527,0.3400051593780517,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9990000128746032,0.5138947367668152,0.470432311296463,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8990427851676941,0.3614150285720825,0.2533692419528961,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8989899158477783,0.3608911633491516,0.3429827392101288,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6873568892478943,0.1582198739051818,0.7212855219841003,284.90985107421875,284.95001220703125,304.78424072265625,298.2134094238281,300.8243713378906,297.3312072753906,284.9119873046875,1.0,0.4788915514945984,1.0,1.0,0.8011423945426941,1.0,-2.554725170135498,1.193342208862305,1.3613829612731934,0.6060013175010681,0.9396430253982544,0.9396430253982544,0.0,101.35197448730467,124.0,71912.453125,0.0,1388.4056396484375,1.0,278.8548583984375,283.0987854003906,301.24188232421875,305.9413146972656,293.1499938964844,293.1499938964844,278.54998779296875,30557.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000415563583374,1.0,0.0,0.0,4.048609256744385,4.048638343811035,1.0937170600300306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12535.212890625,0.0,2061.32861328125,1895.4371337890625,0.0,2471.8046875,1.0,1.0,0.0,3.0,1.0,0.0
17675820,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.8952832221984863,0.3756756484508514,0.3394252955913543,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.9941694140434264,0.5101483464241028,0.4843668341636657,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.884865403175354,0.3637084662914276,0.2551368772983551,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.8832942843437195,0.3613018989562988,0.3436422049999237,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.6747801899909973,0.1580931991338729,0.7222278714179993,284.867919921875,284.95001220703125,304.8175964355469,298.2372131347656,300.8159484863281,297.2865905761719,284.87127685546875,1.0,0.4865060150623321,1.0,1.0,0.8039020299911499,1.0,-2.5747148990631104,1.2025208473205566,1.3721940517425537,0.6108959913253784,0.8396366834640503,0.8396366834640503,0.0,108.68098449707033,127.0,72865.34375,0.0,1446.5313720703125,1.0,278.55548095703125,283.0391845703125,301.2515869140625,306.02703857421875,293.1499938964844,293.1499938964844,278.8500061035156,39154.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050987124443054,1.0,0.0,0.0,3.884005069732666,3.884033679962158,1.0065905371448023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11139.61328125,0.0,1914.162109375,1895.4371337890625,0.0,2518.132568359375,0.9726995229721068,1.0,0.0,3.0,1.0,0.0
17675880,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.8952832221984863,0.3756756484508514,0.3394252955913543,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.9941694140434264,0.5101483464241028,0.4843668341636657,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.884865403175354,0.3637084662914276,0.2551368772983551,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.8832942843437195,0.3613018989562988,0.3436422049999237,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.6747801899909973,0.1580931991338729,0.7222278714179993,284.867919921875,284.95001220703125,304.8175964355469,298.2372131347656,300.8159484863281,297.2865905761719,284.87127685546875,1.0,0.4865060150623321,1.0,1.0,0.8039020299911499,1.0,-2.5747148990631104,1.2025208473205566,1.3721940517425537,0.6108959913253784,0.8396366834640503,0.8396366834640503,0.0,108.68098449707033,127.0,72865.34375,0.0,1446.5313720703125,1.0,278.55548095703125,283.0391845703125,301.2515869140625,306.02703857421875,293.1499938964844,293.1499938964844,278.8500061035156,39154.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050987124443054,1.0,0.0,0.0,3.884005069732666,3.884033679962158,1.0065905371448023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11139.61328125,0.0,1914.162109375,1895.4371337890625,0.0,2518.132568359375,0.9726995229721068,1.0,0.0,3.0,1.0,0.0
17675940,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.8812248110771179,0.3762344717979431,0.3399141430854797,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.9807886481285096,0.5099086165428162,0.4834952354431152,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8733992576599121,0.367089182138443,0.2575152814388275,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.870288610458374,0.3626786172389984,0.344979465007782,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.6642134189605713,0.1583524048328399,0.7240931391716003,284.9679260253906,284.95001220703125,304.8500061035156,298.2575378417969,300.8251342773437,297.2776184082031,284.9675598144531,1.0,0.4919959902763366,1.0,1.0,0.8066616654396057,1.0,-2.581085205078125,1.2050435543060305,1.3760416507720947,0.6118887066841125,0.909858763217926,0.909858763217926,0.0,115.47193908691406,130.0,72624.765625,0.0,1484.744384765625,1.0,278.84454345703125,283.1418151855469,301.2466125488281,305.9346618652344,293.1499938964844,293.1499938964844,278.54998779296875,32842.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995191812515259,1.0,0.0,0.0,4.038167476654053,4.038196563720703,1.0880827403525473e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.4716796875,0.0,2066.064208984375,1895.4371337890625,0.0,2467.029541015625,1.0,1.0,0.0,3.0,1.0,0.0
17676000,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.8812248110771179,0.3762344717979431,0.3399141430854797,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.9807886481285096,0.5099086165428162,0.4834952354431152,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8733992576599121,0.367089182138443,0.2575152814388275,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.870288610458374,0.3626786172389984,0.344979465007782,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.6642134189605713,0.1583524048328399,0.7240931391716003,284.9679260253906,284.95001220703125,304.8500061035156,298.2575378417969,300.8251342773437,297.2776184082031,284.9675598144531,1.0,0.4919959902763366,1.0,1.0,0.8066616654396057,1.0,-2.581085205078125,1.2050435543060305,1.3760416507720947,0.6118887066841125,0.909858763217926,0.909858763217926,0.0,115.47193908691406,130.0,72624.765625,0.0,1484.744384765625,1.0,278.84454345703125,283.1418151855469,301.2466125488281,305.9346618652344,293.1499938964844,293.1499938964844,278.54998779296875,32842.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995191812515259,1.0,0.0,0.0,4.038167476654053,4.038196563720703,1.0880827403525473e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.4716796875,0.0,2066.064208984375,1895.4371337890625,0.0,2467.029541015625,1.0,1.0,0.0,3.0,1.0,0.0
17676060,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8711979389190674,0.375920683145523,0.3399854004383087,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9708648920059204,0.510347843170166,0.4840311706066131,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8659314513206482,0.3698788285255432,0.2596881985664367,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8614400625228882,0.3635628819465637,0.3461309671401977,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.6570090651512146,0.1584434658288955,0.7256965637207031,284.9162902832031,284.95001220703125,304.8815002441406,298.2745361328125,300.8341979980469,297.2688903808594,284.9163513183594,1.0,0.4964683353900909,1.0,1.0,0.8090702295303345,1.0,-2.5877387523651123,1.2077726125717163,1.3799662590026855,0.613142192363739,0.8407238125801086,0.8407238125801086,0.0,120.79045104980467,133.0,73207.8359375,0.0,1517.0986328125,1.0,278.55548095703125,283.07635498046875,301.28485107421875,306.0789489746094,293.1499938964844,293.1499938964844,278.8500061035156,38505.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804955244064331,1.0,0.0,0.0,3.873039722442627,3.873068332672119,1.0009149491452265e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11214.21484375,0.0,1895.0460205078125,1895.4371337890625,0.0,2516.815673828125,0.9698153138160706,1.0,0.0,3.0,1.0,0.0
17676120,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8711979389190674,0.375920683145523,0.3399854004383087,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9708648920059204,0.510347843170166,0.4840311706066131,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8659314513206482,0.3698788285255432,0.2596881985664367,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8614400625228882,0.3635628819465637,0.3461309671401977,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.6570090651512146,0.1584434658288955,0.7256965637207031,284.9162902832031,284.95001220703125,304.8815002441406,298.2745361328125,300.8341979980469,297.2688903808594,284.9163513183594,1.0,0.4964683353900909,1.0,1.0,0.8090702295303345,1.0,-2.5877387523651123,1.2077726125717163,1.3799662590026855,0.613142192363739,0.8407238125801086,0.8407238125801086,0.0,120.79045104980467,133.0,73207.8359375,0.0,1517.0986328125,1.0,278.55548095703125,283.07635498046875,301.28485107421875,306.0789489746094,293.1499938964844,293.1499938964844,278.8500061035156,38505.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804955244064331,1.0,0.0,0.0,3.873039722442627,3.873068332672119,1.0009149491452265e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11214.21484375,0.0,1895.0460205078125,1895.4371337890625,0.0,2516.815673828125,0.9698153138160706,1.0,0.0,3.0,1.0,0.0
17676180,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8650108575820923,0.3765692710876465,0.340532511472702,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9645614624023438,0.5121334195137024,0.4855939745903015,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8620769381523132,0.3734467327594757,0.2621605694293976,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8561475276947021,0.3650908470153808,0.3475712537765503,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6526170969009399,0.158869594335556,0.7278878092765808,284.9963684082031,284.95001220703125,304.9122314453125,298.2885131835937,300.8501281738281,297.273193359375,284.9958190917969,1.0,0.5004355311393738,1.0,1.0,0.8114787936210632,1.0,-2.5976033210754395,1.2121130228042605,1.3854902982711792,0.6152018308639526,0.9221400022506714,0.9221400022506714,0.0,124.75338745117188,136.0,73043.1484375,0.0,1548.0018310546875,1.0,278.8445739746094,283.1606750488281,301.279541015625,305.99658203125,293.1499938964844,293.1499938964844,278.54998779296875,31944.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999477386474609,1.0,0.0,0.0,4.043430805206299,4.043459892272949,1.0909210459431051e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12714.169921875,0.0,2065.785400390625,1895.4371337890625,0.0,2470.947021484375,1.0,1.0,0.0,3.0,1.0,0.0
17676240,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8650108575820923,0.3765692710876465,0.340532511472702,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9645614624023438,0.5121334195137024,0.4855939745903015,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8620769381523132,0.3734467327594757,0.2621605694293976,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8561475276947021,0.3650908470153808,0.3475712537765503,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6526170969009399,0.158869594335556,0.7278878092765808,284.9963684082031,284.95001220703125,304.9122314453125,298.2885131835937,300.8501281738281,297.273193359375,284.9958190917969,1.0,0.5004355311393738,1.0,1.0,0.8114787936210632,1.0,-2.5976033210754395,1.2121130228042605,1.3854902982711792,0.6152018308639526,0.9221400022506714,0.9221400022506714,0.0,124.75338745117188,136.0,73043.1484375,0.0,1548.0018310546875,1.0,278.8445739746094,283.1606750488281,301.279541015625,305.99658203125,293.1499938964844,293.1499938964844,278.54998779296875,31944.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999477386474609,1.0,0.0,0.0,4.043430805206299,4.043459892272949,1.0909210459431051e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12714.169921875,0.0,2065.785400390625,1895.4371337890625,0.0,2470.947021484375,1.0,1.0,0.0,3.0,1.0,0.0
17676300,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8621489405632019,0.3764090240001678,0.3406997323036194,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.9616467356681824,0.512673556804657,0.4863867163658142,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8603862524032593,0.3748858273029327,0.2633518874645233,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8537748456001282,0.3655607998371124,0.3482532203197479,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.6506816148757935,0.1589743196964264,0.7290343046188354,284.87060546875,284.95001220703125,304.9272766113281,298.2944641113281,300.8554382324219,297.27081298828125,284.8663024902344,1.0,0.5023115873336792,1.0,1.0,0.8126830458641052,1.0,-2.602389335632324,1.2141976356506348,1.3881915807724,0.6162660717964172,0.8348080515861511,0.8348080515861511,0.0,126.63565063476562,136.0,73916.4140625,0.0,1562.8916015625,1.0,278.589599609375,283.0163269042969,301.3254699707031,306.2277526855469,293.1499938964844,293.1499938964844,278.54998779296875,37760.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053728938102722,1.0,0.0,0.0,3.993560791015625,3.9935903549194336,1.064177013176959e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12233.54296875,0.0,2046.31591796875,1895.4371337890625,0.0,2520.6494140625,0.9918472170829772,1.0,0.0,3.0,1.0,0.0
17676360,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8587085008621216,0.3761677145957947,0.34051713347435,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9580833911895752,0.5131246447563171,0.4868563115596771,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8581705689430237,0.3762646615505218,0.2643417119979858,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.8509064316749573,0.3659276962280273,0.3486711084842682,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.6483609080314636,0.1590170115232467,0.729616641998291,284.920166015625,284.95001220703125,304.9421081542969,298.2997131347656,300.8599548339844,297.26715087890625,284.9220275878906,1.0,0.5040305852890015,1.0,1.0,0.8137941360473633,1.0,-2.605126142501831,1.215296983718872,1.3898292779922483,0.6167826652526855,0.8480738401412964,0.8480738401412964,0.0,128.67251586914062,139.0,73734.9921875,0.0,1575.695068359375,1.0,278.55548095703125,283.0719299316406,301.31317138671875,306.1460266113281,293.1499938964844,293.1499938964844,278.8500061035156,38300.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059895038604736,1.0,0.0,0.0,3.9029831886291504,3.9030120372772217,1.0164515060751e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11295.1416015625,0.0,1931.676513671875,1895.4371337890625,0.0,2526.310791015625,0.9763607382774352,1.0,0.0,3.0,1.0,0.0
17676420,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8543345928192139,0.3767715096473694,0.3409494757652282,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9534961581230164,0.5150505304336548,0.4885512292385101,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8560357689857483,0.3798917531967163,0.2668060660362243,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8473320007324219,0.3673902750015259,0.3499956727027893,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.6453876495361328,0.1594566851854324,0.7317132353782654,285.019287109375,284.95001220703125,304.9711608886719,298.3082275390625,300.87554931640625,297.2720642089844,285.0209045410156,1.0,0.5074471831321716,1.0,1.0,0.8160163760185242,1.0,-2.614748954772949,1.2195665836334229,1.3951823711395264,0.6188645958900452,0.9474875330924988,0.9474875330924988,0.0,131.9108428955078,142.0,73442.21875,0.0,1603.4365234375,1.0,278.8447265625,283.1769104003906,301.2996826171875,306.0453186035156,293.1499938964844,293.1499938964844,278.54998779296875,30557.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011553883552551,1.0,0.0,0.0,4.049605846405029,4.04963493347168,1.0942555945803178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12789.2900390625,0.0,2062.687255859375,1895.4371337890625,0.0,2481.9931640625,1.0,1.0,0.0,3.0,1.0,0.0
17676480,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8543345928192139,0.3767715096473694,0.3409494757652282,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9534961581230164,0.5150505304336548,0.4885512292385101,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8560357689857483,0.3798917531967163,0.2668060660362243,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8473320007324219,0.3673902750015259,0.3499956727027893,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.6453876495361328,0.1594566851854324,0.7317132353782654,285.019287109375,284.95001220703125,304.9711608886719,298.3082275390625,300.87554931640625,297.2720642089844,285.0209045410156,1.0,0.5074471831321716,1.0,1.0,0.8160163760185242,1.0,-2.614748954772949,1.2195665836334229,1.3951823711395264,0.6188645958900452,0.9474875330924988,0.9474875330924988,0.0,131.9108428955078,142.0,73442.21875,0.0,1603.4365234375,1.0,278.8447265625,283.1769104003906,301.2996826171875,306.0453186035156,293.1499938964844,293.1499938964844,278.54998779296875,30557.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011553883552551,1.0,0.0,0.0,4.049605846405029,4.04963493347168,1.0942555945803178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12789.2900390625,0.0,2062.687255859375,1895.4371337890625,0.0,2481.9931640625,1.0,1.0,0.0,3.0,1.0,0.0
17676540,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8493941426277161,0.3763256371021271,0.3409367799758911,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9481842517852784,0.5160067081451416,0.4898578226566314,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8533793687820435,0.3827542960643768,0.2690421342849731,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8433294296264648,0.3681635558605194,0.3510580956935882,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6421584486961365,0.1596143096685409,0.73348468542099,284.90631103515625,284.95001220703125,304.99932861328125,298.3142395019531,300.8846740722656,297.2660827636719,284.91015625,1.0,0.5107190608978271,1.0,1.0,0.8182385563850403,1.0,-2.622401714324951,1.2228413820266724,1.3995604515075684,0.6205544471740723,0.8556012511253357,0.8556012511253357,0.0,135.37234497070312,130.0,74299.015625,0.0,1629.5887451171875,1.0,278.5552062988281,283.04937744140625,301.330078125,306.2053527832031,293.1499938964844,293.1499938964844,278.8500061035156,38051.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075371384620667,1.0,0.0,0.0,3.949432373046875,3.949461460113525,1.0407889021735173e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11372.0380859375,0.0,1990.081787109375,1895.4371337890625,0.0,2540.53173828125,0.9857586026191713,1.0,0.0,3.0,1.0,0.0
17676600,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8493941426277161,0.3763256371021271,0.3409367799758911,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9481842517852784,0.5160067081451416,0.4898578226566314,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8533793687820435,0.3827542960643768,0.2690421342849731,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8433294296264648,0.3681635558605194,0.3510580956935882,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6421584486961365,0.1596143096685409,0.73348468542099,284.90631103515625,284.95001220703125,304.99932861328125,298.3142395019531,300.8846740722656,297.2660827636719,284.91015625,1.0,0.5107190608978271,1.0,1.0,0.8182385563850403,1.0,-2.622401714324951,1.2228413820266724,1.3995604515075684,0.6205544471740723,0.8556012511253357,0.8556012511253357,0.0,135.37234497070312,130.0,74299.015625,0.0,1629.5887451171875,1.0,278.5552062988281,283.04937744140625,301.330078125,306.2053527832031,293.1499938964844,293.1499938964844,278.8500061035156,38051.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075371384620667,1.0,0.0,0.0,3.949432373046875,3.949461460113525,1.0407889021735173e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11372.0380859375,0.0,1990.081787109375,1895.4371337890625,0.0,2540.53173828125,0.9857586026191713,1.0,0.0,3.0,1.0,0.0
17676660,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.854332447052002,0.3769393265247345,0.3410619497299194,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.9552149176597596,0.5178515315055847,0.4911624789237976,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8606889843940735,0.3864756822586059,0.2713400721549988,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8488257527351379,0.3695821762084961,0.3520421683788299,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.646085798740387,0.1600701659917831,0.7343878746032715,285.04052734375,284.95001220703125,305.0265808105469,298.31787109375,300.8993530273437,297.27130126953125,285.04180908203125,1.0,0.5092406868934631,1.0,1.0,0.8204999566078186,1.0,-2.629145383834839,1.2256850004196167,1.4034602642059326,0.6219208836555481,0.9796158075332642,0.9796158075332642,0.0,132.46942138671875,118.0,73784.0,0.0,1626.0784912109375,1.0,278.8448181152344,283.188720703125,301.3080749511719,306.0785827636719,293.1499938964844,293.1499938964844,278.54998779296875,28785.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802508533000946,1.0,0.0,0.0,4.057962417602539,4.057991027832031,1.098776351682318e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12855.2392578125,0.0,2059.34521484375,1895.4371337890625,0.0,2494.382568359375,1.0,1.0,0.0,3.0,1.0,0.0
17676720,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.854332447052002,0.3769393265247345,0.3410619497299194,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.9552149176597596,0.5178515315055847,0.4911624789237976,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8606889843940735,0.3864756822586059,0.2713400721549988,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8488257527351379,0.3695821762084961,0.3520421683788299,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.646085798740387,0.1600701659917831,0.7343878746032715,285.04052734375,284.95001220703125,305.0265808105469,298.31787109375,300.8993530273437,297.27130126953125,285.04180908203125,1.0,0.5092406868934631,1.0,1.0,0.8204999566078186,1.0,-2.629145383834839,1.2256850004196167,1.4034602642059326,0.6219208836555481,0.9796158075332642,0.9796158075332642,0.0,132.46942138671875,118.0,73784.0,0.0,1626.0784912109375,1.0,278.8448181152344,283.188720703125,301.3080749511719,306.0785827636719,293.1499938964844,293.1499938964844,278.54998779296875,28785.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802508533000946,1.0,0.0,0.0,4.057962417602539,4.057991027832031,1.098776351682318e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12855.2392578125,0.0,2059.34521484375,1895.4371337890625,0.0,2494.382568359375,1.0,1.0,0.0,3.0,1.0,0.0
17676780,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.865301787853241,0.3765695989131927,0.3408061265945434,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9689329862594604,0.5187962055206299,0.4921236932277679,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8743541836738586,0.3894775807857513,0.2734218537807464,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8603934049606323,0.3703841865062713,0.3527766466140747,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.6547141671180725,0.1603127270936966,0.7347209453582764,284.8842468261719,284.95001220703125,305.0529479980469,298.3193359375,300.9079284667969,297.2664489746094,284.8858947753906,1.0,0.5052900910377502,1.0,1.0,0.8227614164352417,1.0,-2.633784770965576,1.2274677753448486,1.406316876411438,0.6228635311126709,0.8653182983398438,0.8653182983398438,0.0,125.97177124023438,106.0,74795.0,0.0,1603.437255859375,1.0,278.5547180175781,283.0145874023437,301.3365783691406,306.2489013671875,293.1499938964844,293.1499938964844,278.8500061035156,36847.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089777827262878,1.0,0.0,0.0,4.0060200691223145,4.006049633026123,1.0708273521231604e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11440.8544921875,0.0,2055.5830078125,1895.4371337890625,0.0,2553.782958984375,0.9960394501686096,1.0,0.0,3.0,1.0,0.0
17676840,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.865301787853241,0.3765695989131927,0.3408061265945434,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9689329862594604,0.5187962055206299,0.4921236932277679,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8743541836738586,0.3894775807857513,0.2734218537807464,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8603934049606323,0.3703841865062713,0.3527766466140747,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.6547141671180725,0.1603127270936966,0.7347209453582764,284.8842468261719,284.95001220703125,305.0529479980469,298.3193359375,300.9079284667969,297.2664489746094,284.8858947753906,1.0,0.5052900910377502,1.0,1.0,0.8227614164352417,1.0,-2.633784770965576,1.2274677753448486,1.406316876411438,0.6228635311126709,0.8653182983398438,0.8653182983398438,0.0,125.97177124023438,106.0,74795.0,0.0,1603.437255859375,1.0,278.5547180175781,283.0145874023437,301.3365783691406,306.2489013671875,293.1499938964844,293.1499938964844,278.8500061035156,36847.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089777827262878,1.0,0.0,0.0,4.0060200691223145,4.006049633026123,1.0708273521231604e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11440.8544921875,0.0,2055.5830078125,1895.4371337890625,0.0,2553.782958984375,0.9960394501686096,1.0,0.0,3.0,1.0,0.0
17676900,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8726300597190857,0.3767460286617279,0.3405267596244812,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.977117955684662,0.5195333957672119,0.4923936426639557,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.883148193359375,0.3912737965583801,0.2743720114231109,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8680196404457092,0.3709720373153686,0.3529795706272125,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.6604431867599487,0.1605148017406463,0.7344483733177185,285.025390625,284.95001220703125,305.0657653808594,298.3193054199219,300.91387939453125,297.26739501953125,285.03076171875,1.0,0.5026222467422485,1.0,1.0,0.8238921165466309,1.0,-2.634827375411988,1.2277475595474243,1.4070799350738523,0.6229320168495178,0.9603383541107178,0.9603383541107178,0.0,121.90159606933594,106.0,73981.671875,0.0,1586.6187744140625,1.0,278.8097839355469,283.1709899902344,301.296142578125,306.0316162109375,293.1499938964844,293.1499938964844,278.8500061035156,30955.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043323755264282,1.0,0.0,0.0,4.045222759246826,4.045251846313477,1.091888179871603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11907.4892578125,0.0,2060.020263671875,1895.4371337890625,0.0,2511.100830078125,1.0,1.0,0.0,3.0,1.0,0.0
17676960,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.8826969265937805,0.3772517144680023,0.3406994938850403,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9870434999465942,0.5206094980239868,0.4930981397628784,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.8946547508239746,0.3933493196964264,0.2756043970584869,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.8782548308372498,0.3718206584453583,0.3534950613975525,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.6682236790657043,0.1608627438545227,0.7348244190216064,285.0529479980469,284.95001220703125,305.0783386230469,298.3187866210937,300.9219970703125,297.2723693847656,285.0541687011719,1.0,0.4997706413269043,1.0,1.0,0.8250012993812561,1.0,-2.638430595397949,1.2292920351028442,1.409138560295105,0.6237039566040039,1.0,1.0,0.0,117.06703186035156,94.0,73978.8828125,0.0,1569.9041748046875,1.0,278.8451843261719,283.1945495605469,301.3070068359375,306.0924072265625,293.1499938964844,293.1499938964844,278.54998779296875,27455.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803591251373291,1.0,0.0,0.0,4.063718318939209,4.063746929168701,1.1018956911357236e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12891.4677734375,0.0,2056.128173828125,1895.4371337890625,0.0,2504.304443359375,1.0,1.0,0.0,3.0,1.0,0.0
17677020,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9024527668952942,0.3769792020320892,0.3405064642429352,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9990000128746032,0.5218835473060608,0.4863396883010864,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9184264540672302,0.3965113759040832,0.2777737081050873,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8986876010894775,0.3726749122142792,0.3542336225509643,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6839488744735718,0.1612093150615692,0.7353434562683105,284.879638671875,284.95001220703125,305.102783203125,298.3163452148437,300.9300537109375,297.2696533203125,284.8780822753906,1.0,0.4930436611175537,1.0,1.0,0.8272196054458618,1.0,-2.6347696781158447,1.2269405126571655,1.4078291654586792,0.6227461695671082,0.8868993520736694,0.8868993520736694,0.0,108.17401885986328,82.0,74940.921875,0.0,1524.55419921875,1.0,278.5546264648437,283.0008239746094,301.3331604003906,306.2607727050781,293.1499938964844,293.1499938964844,278.8500061035156,34288.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099519610404968,1.0,0.0,0.0,4.03014087677002,4.030170440673828,1.0837616173375864e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11470.935546875,0.0,2067.1240234375,1895.4371337890625,0.0,2562.750732421875,1.0,1.0,0.0,3.0,1.0,0.0
17677080,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9024527668952942,0.3769792020320892,0.3405064642429352,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9990000128746032,0.5218835473060608,0.4863396883010864,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9184264540672302,0.3965113759040832,0.2777737081050873,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8986876010894775,0.3726749122142792,0.3542336225509643,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6839488744735718,0.1612093150615692,0.7353434562683105,284.879638671875,284.95001220703125,305.102783203125,298.3163452148437,300.9300537109375,297.2696533203125,284.8780822753906,1.0,0.4930436611175537,1.0,1.0,0.8272196054458618,1.0,-2.6347696781158447,1.2269405126571655,1.4078291654586792,0.6227461695671082,0.8868993520736694,0.8868993520736694,0.0,108.17401885986328,82.0,74940.921875,0.0,1524.55419921875,1.0,278.5546264648437,283.0008239746094,301.3331604003906,306.2607727050781,293.1499938964844,293.1499938964844,278.8500061035156,34288.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099519610404968,1.0,0.0,0.0,4.03014087677002,4.030170440673828,1.0837616173375864e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11470.935546875,0.0,2067.1240234375,1895.4371337890625,0.0,2562.750732421875,1.0,1.0,0.0,3.0,1.0,0.0
17677140,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.921036660671234,0.3773994743824005,0.3403284251689911,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.5274079442024231,0.4600574374198913,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9412854313850404,0.4002515077590942,0.2799805402755737,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9175707697868348,0.3738869428634643,0.3548980355262756,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.6977167129516602,0.1616511344909668,0.7356498837471008,285.0101928710937,284.95001220703125,305.126220703125,298.31219482421875,300.9472961425781,297.28826904296875,285.0087280273437,1.0,0.4839060604572296,1.0,1.0,0.8294379115104675,1.0,-2.6062560081481934,1.2124004364013672,1.3938555717468262,0.6149628758430481,0.9890429377555848,0.9890429377555848,0.0,100.56649780273438,70.0,73260.59375,0.0,1452.3707275390625,1.0,278.8446350097656,283.1568908691406,301.29510498046875,306.0525817871094,293.1499938964844,293.1499938964844,278.54998779296875,27948.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036002516746521,1.0,0.0,0.0,4.0613226890563965,4.061351299285889,1.100596819014754e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12768.3076171875,0.0,2056.968505859375,1895.4371337890625,0.0,2504.38720703125,1.0,1.0,0.0,3.0,1.0,0.0
17677200,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.921036660671234,0.3773994743824005,0.3403284251689911,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.5274079442024231,0.4600574374198913,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9412854313850404,0.4002515077590942,0.2799805402755737,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9175707697868348,0.3738869428634643,0.3548980355262756,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.6977167129516602,0.1616511344909668,0.7356498837471008,285.0101928710937,284.95001220703125,305.126220703125,298.31219482421875,300.9472961425781,297.28826904296875,285.0087280273437,1.0,0.4839060604572296,1.0,1.0,0.8294379115104675,1.0,-2.6062560081481934,1.2124004364013672,1.3938555717468262,0.6149628758430481,0.9890429377555848,0.9890429377555848,0.0,100.56649780273438,70.0,73260.59375,0.0,1452.3707275390625,1.0,278.8446350097656,283.1568908691406,301.29510498046875,306.0525817871094,293.1499938964844,293.1499938964844,278.54998779296875,27948.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036002516746521,1.0,0.0,0.0,4.0613226890563965,4.061351299285889,1.100596819014754e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12768.3076171875,0.0,2056.968505859375,1895.4371337890625,0.0,2504.38720703125,1.0,1.0,0.0,3.0,1.0,0.0
17677260,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.9456598162651062,0.3767646551132202,0.3398373126983642,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.9990000128746032,0.535955011844635,0.429031103849411,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.9676536321640016,0.4031727313995361,0.2820116579532623,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.943164885044098,0.3744041919708252,0.3553670048713684,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.7148297429084778,0.1618382036685943,0.7356398105621338,284.8388061523437,284.95001220703125,305.1486511230469,298.3065185546875,300.9708557128906,297.32037353515625,284.8457336425781,1.0,0.4731499552726745,1.0,1.0,0.8312044143676758,1.0,-2.5713860988616943,1.1948059797286987,1.3765801191329956,0.6056610941886902,0.8289189338684082,0.8289189338684082,0.0,92.03618621826172,88.0,72788.4765625,0.0,1369.0968017578125,1.0,278.5552978515625,282.997802734375,301.3087463378906,306.1184387207031,293.1499938964844,293.1499938964844,278.8500061035156,40348.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072402477264404,1.0,0.0,0.0,3.9081664085388175,3.9081954956054688,1.019152932713041e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11113.7607421875,0.0,1954.7586669921875,1895.4371337890625,0.0,2537.802001953125,0.9773977398872375,1.0,0.0,3.0,1.0,0.0
17677320,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.9456598162651062,0.3767646551132202,0.3398373126983642,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.9990000128746032,0.535955011844635,0.429031103849411,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.9676536321640016,0.4031727313995361,0.2820116579532623,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.943164885044098,0.3744041919708252,0.3553670048713684,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.7148297429084778,0.1618382036685943,0.7356398105621338,284.8388061523437,284.95001220703125,305.1486511230469,298.3065185546875,300.9708557128906,297.32037353515625,284.8457336425781,1.0,0.4731499552726745,1.0,1.0,0.8312044143676758,1.0,-2.5713860988616943,1.1948059797286987,1.3765801191329956,0.6056610941886902,0.8289189338684082,0.8289189338684082,0.0,92.03618621826172,88.0,72788.4765625,0.0,1369.0968017578125,1.0,278.5552978515625,282.997802734375,301.3087463378906,306.1184387207031,293.1499938964844,293.1499938964844,278.8500061035156,40348.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072402477264404,1.0,0.0,0.0,3.9081664085388175,3.9081954956054688,1.019152932713041e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11113.7607421875,0.0,1954.7586669921875,1895.4371337890625,0.0,2537.802001953125,0.9773977398872375,1.0,0.0,3.0,1.0,0.0
17677380,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.9520551562309264,0.3773093521595001,0.3399310410022735,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.9990000128746032,0.5456699132919312,0.4214102625846863,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.9759343266487122,0.4071045815944671,0.2844707369804382,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.9503687620162964,0.3756690323352813,0.3562362492084503,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.7195179462432861,0.1624729335308075,0.7374269962310791,284.9564819335937,284.95001220703125,305.1700439453125,298.2994384765625,301.0065612792969,297.3708801269531,284.9571533203125,1.0,0.4723543524742126,1.0,1.0,0.832970917224884,1.0,-2.5684409141540527,1.193063735961914,1.3753772974014282,0.6043882966041565,0.9014145731925964,0.9014145731925964,0.0,90.19669342041016,108.0,72143.390625,0.0,1357.284912109375,1.0,278.8446044921875,283.1166687011719,301.2778015136719,305.9449157714844,293.1499938964844,293.1499938964844,278.54998779296875,33638.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993056774139404,1.0,0.0,0.0,4.03414249420166,4.034171581268311,1.085914732357196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12555.0224609375,0.0,2067.179931640625,1895.4371337890625,0.0,2465.078369140625,1.0,1.0,0.0,3.0,1.0,0.0
