time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677440,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.9520551562309264,0.3773093521595001,0.3399310410022735,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.9990000128746032,0.5456699132919312,0.4214102625846863,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.9759343266487122,0.4071045815944671,0.2844707369804382,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.9503687620162964,0.3756690323352813,0.3562362492084503,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.7195179462432861,0.1624729335308075,0.7374269962310791,284.9564819335937,284.95001220703125,305.1700439453125,298.2994384765625,301.0065612792969,297.3708801269531,284.9571533203125,1.0,0.4723543524742126,1.0,1.0,0.832970917224884,1.0,-2.5684409141540527,1.193063735961914,1.3753772974014282,0.6043882966041565,0.9014145731925964,0.9014145731925964,0.0,90.19669342041016,108.0,72143.390625,0.0,1357.284912109375,1.0,278.8446044921875,283.1166687011719,301.2778015136719,305.9449157714844,293.1499938964844,293.1499938964844,278.54998779296875,33638.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993056774139404,1.0,0.0,0.0,4.03414249420166,4.034171581268311,1.085914732357196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12555.0224609375,0.0,2067.179931640625,1895.4371337890625,0.0,2465.078369140625,1.0,1.0,0.0,3.0,1.0,0.0
17677500,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.948317289352417,0.3772205114364624,0.3401042520999908,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.9990000128746032,0.5489596724510193,0.4261533915996551,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.9739563465118408,0.408797413110733,0.285807728767395,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.9470166563987732,0.3760987222194671,0.3568285703659057,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.7174828052520752,0.1627442985773086,0.7391211986541748,284.8483581542969,284.95001220703125,305.1803283691406,298.2954406738281,301.0174255371094,297.3819274902344,284.85009765625,1.0,0.4749892950057983,1.0,1.0,0.8338541388511658,1.0,-2.578690767288208,1.1979342699050903,1.3807564973831177,0.6070190668106079,0.8143601417541504,0.8143601417541504,0.0,91.6176986694336,108.0,72849.921875,0.0,1376.702880859375,1.0,278.5899353027344,282.9960021972656,301.31768798828125,306.15673828125,293.1499938964844,293.1499938964844,278.54998779296875,40196.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040469884872437,1.0,0.0,0.0,3.945671558380127,3.945701122283936,1.0388076816525429e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12021.48046875,0.0,2002.4942626953125,1895.4371337890625,0.0,2508.483642578125,0.98252934217453,1.0,0.0,3.0,1.0,0.0
17677560,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.9401877522468568,0.3771846294403076,0.3400599360466003,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.9990000128746032,0.5510588884353638,0.4359358847141266,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.9681769013404846,0.410543292760849,0.2870194315910339,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.9393544793128968,0.3765331506729126,0.3572709560394287,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.7126542329788208,0.1629981100559234,0.74061119556427,284.9268798828125,284.95001220703125,305.1903686523437,298.2911376953125,301.024169921875,297.3843994140625,284.92803955078125,1.0,0.4792152941226959,1.0,1.0,0.8346453905105591,1.0,-2.5941596031188965,1.2053836584091189,1.3887760639190674,0.6110884547233582,0.8469054102897644,0.8469054102897644,0.0,94.39754486083984,128.0,73097.328125,0.0,1409.08447265625,1.0,278.5555419921875,283.0643920898437,301.3003845214844,306.08062744140625,293.1499938964844,293.1499938964844,278.8500061035156,37988.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044143319129944,1.0,0.0,0.0,3.877230405807495,3.877258777618408,1.0030821613327134e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11199.1044921875,0.0,1896.25439453125,1895.4371337890625,0.0,2511.852783203125,0.9708834290504456,1.0,0.0,3.0,1.0,0.0
17677620,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.9181845784187316,0.3780664801597595,0.340920478105545,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.9990000128746032,0.5525290966033936,0.4645733535289764,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.9503942131996156,0.414856880903244,0.2900856733322143,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.9180435538291932,0.3781098425388336,0.3588623702526092,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.6984685063362122,0.1637845784425735,0.7451288104057312,285.0470275878906,284.95001220703125,305.2095947265625,298.28179931640625,301.0321044921875,297.3775634765625,285.0510559082031,1.0,0.4916127920150757,1.0,1.0,0.8362280130386353,1.0,-2.6406118869781494,1.227908492088318,1.4127033948898315,0.6234290599822998,0.9701575636863708,0.9701575636863708,0.0,102.88719177246094,148.0,73630.5234375,0.0,1509.127197265625,1.0,278.8446350097656,283.1794128417969,301.2814636230469,306.0250549316406,293.1499938964844,293.1499938964844,278.54998779296875,29401.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012920618057251,1.0,0.0,0.0,4.055337905883789,4.055366516113281,1.0973556072713109e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12809.3564453125,0.0,2060.891845703125,1895.4371337890625,0.0,2483.243896484375,1.0,1.0,0.0,3.0,1.0,0.0
17677680,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.9181845784187316,0.3780664801597595,0.340920478105545,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.9990000128746032,0.5525290966033936,0.4645733535289764,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.9503942131996156,0.414856880903244,0.2900856733322143,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.9180435538291932,0.3781098425388336,0.3588623702526092,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.6984685063362122,0.1637845784425735,0.7451288104057312,285.0470275878906,284.95001220703125,305.2095947265625,298.28179931640625,301.0321044921875,297.3775634765625,285.0510559082031,1.0,0.4916127920150757,1.0,1.0,0.8362280130386353,1.0,-2.6406118869781494,1.227908492088318,1.4127033948898315,0.6234290599822998,0.9701575636863708,0.9701575636863708,0.0,102.88719177246094,148.0,73630.5234375,0.0,1509.127197265625,1.0,278.8446350097656,283.1794128417969,301.2814636230469,306.0250549316406,293.1499938964844,293.1499938964844,278.54998779296875,29401.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012920618057251,1.0,0.0,0.0,4.055337905883789,4.055366516113281,1.0973556072713109e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12809.3564453125,0.0,2060.891845703125,1895.4371337890625,0.0,2483.243896484375,1.0,1.0,0.0,3.0,1.0,0.0
17677740,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8922865986824036,0.3778949081897735,0.3414215743541717,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.9990000128746032,0.5488228797912598,0.5039944648742676,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.9246991276741028,0.4183144867420196,0.292956531047821,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8929587006568909,0.3790132999420166,0.3603228330612182,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.679875910282135,0.1641562283039093,0.7493476867675781,284.9517822265625,284.95001220703125,305.22772216796875,298.2716064453125,301.0202331542969,297.3331604003906,284.9548034667969,1.0,0.5077939033508301,1.0,1.0,0.8378105759620667,1.0,-2.6988525390625,1.2561992406845093,1.4426531791687012,0.6390597820281982,0.9220173358917236,0.9220173358917236,0.0,115.14111328125,168.0,75890.7265625,0.0,1646.631591796875,1.0,278.5553283691406,283.0429382324219,301.3041687011719,306.2623291015625,293.1499938964844,293.1499938964844,278.25,32303.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109403252601624,1.0,0.0,0.0,4.040008544921875,4.040037631988525,1.089075226445857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13365.4794921875,0.0,2064.107421875,1895.4371337890625,0.0,2571.855712890625,1.0,1.0,0.0,3.0,1.0,0.0
17677800,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8922865986824036,0.3778949081897735,0.3414215743541717,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.9990000128746032,0.5488228797912598,0.5039944648742676,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.9246991276741028,0.4183144867420196,0.292956531047821,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8929587006568909,0.3790132999420166,0.3603228330612182,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.679875910282135,0.1641562283039093,0.7493476867675781,284.9517822265625,284.95001220703125,305.22772216796875,298.2716064453125,301.0202331542969,297.3331604003906,284.9548034667969,1.0,0.5077939033508301,1.0,1.0,0.8378105759620667,1.0,-2.6988525390625,1.2561992406845093,1.4426531791687012,0.6390597820281982,0.9220173358917236,0.9220173358917236,0.0,115.14111328125,168.0,75890.7265625,0.0,1646.631591796875,1.0,278.5553283691406,283.0429382324219,301.3041687011719,306.2623291015625,293.1499938964844,293.1499938964844,278.25,32303.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109403252601624,1.0,0.0,0.0,4.040008544921875,4.040037631988525,1.089075226445857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13365.4794921875,0.0,2064.107421875,1895.4371337890625,0.0,2571.855712890625,1.0,1.0,0.0,3.0,1.0,0.0
17677860,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.855526328086853,0.3770849704742431,0.3415074646472931,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9722751379013062,0.5424712300300598,0.5158880949020386,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8867649435997009,0.4211954772472381,0.29558265209198,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8569484949111938,0.3792911767959595,0.3614563941955566,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.6520198583602905,0.1639786958694458,0.7527405619621277,284.8973999023437,284.95001220703125,305.2447204589844,298.2606811523437,301.00030517578125,297.2816162109375,284.9000244140625,1.0,0.5241522789001465,1.0,1.0,0.8412148356437683,1.0,-2.722618103027344,1.2670981884002686,1.4555200338363647,0.6456149220466614,0.8439728021621704,0.8439728021621704,0.0,135.3580322265625,188.0,76937.671875,0.0,1774.4676513671875,1.0,278.2554626464844,282.964599609375,301.2843322753906,306.3464050292969,293.1499938964844,293.1499938964844,278.54998779296875,38762.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81800776720047,1.0,0.0,0.0,3.904165744781494,3.9041943550109854,1.0170674613618758e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11893.21875,0.0,1936.890380859375,1895.4371337890625,0.0,2637.12255859375,0.9766068458557128,1.0,0.0,3.0,1.0,0.0
17677920,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.855526328086853,0.3770849704742431,0.3415074646472931,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9722751379013062,0.5424712300300598,0.5158880949020386,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8867649435997009,0.4211954772472381,0.29558265209198,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8569484949111938,0.3792911767959595,0.3614563941955566,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.6520198583602905,0.1639786958694458,0.7527405619621277,284.8973999023437,284.95001220703125,305.2447204589844,298.2606811523437,301.00030517578125,297.2816162109375,284.9000244140625,1.0,0.5241522789001465,1.0,1.0,0.8412148356437683,1.0,-2.722618103027344,1.2670981884002686,1.4555200338363647,0.6456149220466614,0.8439728021621704,0.8439728021621704,0.0,135.3580322265625,188.0,76937.671875,0.0,1774.4676513671875,1.0,278.2554626464844,282.964599609375,301.2843322753906,306.3464050292969,293.1499938964844,293.1499938964844,278.54998779296875,38762.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81800776720047,1.0,0.0,0.0,3.904165744781494,3.9041943550109854,1.0170674613618758e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11893.21875,0.0,1936.890380859375,1895.4371337890625,0.0,2637.12255859375,0.9766068458557128,1.0,0.0,3.0,1.0,0.0
17677980,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8270033597946167,0.3772792518138885,0.3422745764255523,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9337725639343262,0.5408855080604553,0.5142622590065002,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8577293157577515,0.424927681684494,0.2986544370651245,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8288399577140808,0.3802392780780792,0.3630153834819793,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.6304773688316345,0.1640138775110244,0.756479799747467,284.993896484375,284.95001220703125,305.26055908203125,298.24920654296875,301.0015869140625,297.27276611328125,284.99542236328125,1.0,0.5391641855239868,1.0,1.0,0.8446191549301147,1.0,-2.73091721534729,1.2704726457595823,1.460444688796997,0.6476796269416809,0.9277809858322144,0.9277809858322144,0.0,157.00872802734375,191.0,76586.078125,0.0,1888.2017822265625,1.0,278.5447082519531,283.0689697265625,301.2452087402344,306.2088928222656,293.1499938964844,293.1499938964844,278.25,31809.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814038097858429,1.0,0.0,0.0,4.0436110496521,4.04364013671875,1.0910182481893571e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13440.111328125,0.0,2064.916015625,1895.4371337890625,0.0,2600.428466796875,1.0,1.0,0.0,3.0,1.0,0.0
17678040,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8270033597946167,0.3772792518138885,0.3422745764255523,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9337725639343262,0.5408855080604553,0.5142622590065002,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8577293157577515,0.424927681684494,0.2986544370651245,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8288399577140808,0.3802392780780792,0.3630153834819793,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.6304773688316345,0.1640138775110244,0.756479799747467,284.993896484375,284.95001220703125,305.26055908203125,298.24920654296875,301.0015869140625,297.27276611328125,284.99542236328125,1.0,0.5391641855239868,1.0,1.0,0.8446191549301147,1.0,-2.73091721534729,1.2704726457595823,1.460444688796997,0.6476796269416809,0.9277809858322144,0.9277809858322144,0.0,157.00872802734375,191.0,76586.078125,0.0,1888.2017822265625,1.0,278.5447082519531,283.0689697265625,301.2452087402344,306.2088928222656,293.1499938964844,293.1499938964844,278.25,31809.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814038097858429,1.0,0.0,0.0,4.0436110496521,4.04364013671875,1.0910182481893571e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13440.111328125,0.0,2064.916015625,1895.4371337890625,0.0,2600.428466796875,1.0,1.0,0.0,3.0,1.0,0.0
17678100,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8184072375297546,0.3769502937793731,0.3424988985061645,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.9213685989379884,0.5403563976287842,0.5141411423683167,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.849582850933075,0.426437497138977,0.3000776767730713,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8205525279045105,0.3804573714733124,0.3636873364448547,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.6241458058357239,0.1639405936002731,0.7579218149185181,284.8684387207031,284.95001220703125,305.2680358886719,298.2433166503906,301.0016784667969,297.26776123046875,284.8635559082031,1.0,0.5443540215492249,1.0,1.0,0.8463212847709656,1.0,-2.7352983951568604,1.272276759147644,1.4630216360092163,0.6487884521484375,0.8403163552284241,0.8403163552284241,0.0,164.84878540039062,191.0,77511.2734375,0.0,1931.5235595703125,1.0,278.2895812988281,282.92047119140625,301.2749328613281,306.42633056640625,293.1499938964844,293.1499938964844,278.25,37192.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819266140460968,1.0,0.0,0.0,4.005092620849609,4.005122184753418,1.070331677510694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12960.9990234375,0.0,2057.169921875,1895.4371337890625,0.0,2648.771728515625,0.9945440888404846,1.0,0.0,3.0,1.0,0.0
17678160,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8113406896591187,0.3765176832675934,0.3423163890838623,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.911860466003418,0.5398944020271301,0.5138496160507202,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.843427300453186,0.4278602302074432,0.3012260198593139,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8139209747314453,0.3805592358112335,0.364031046628952,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.6190436482429504,0.1638034433126449,0.7585172653198242,284.9141845703125,284.95001220703125,305.27520751953125,298.23736572265625,301.00146484375,297.2623596191406,284.91552734375,1.0,0.54853355884552,1.0,1.0,0.8476982116699219,1.0,-2.737239360809326,1.2729490995407104,1.4642901420593262,0.6492471694946289,0.8493085503578186,0.8493085503578186,0.0,171.27439880371094,179.0,77227.6953125,0.0,1964.5369873046875,1.0,278.25555419921875,282.9721984863281,301.25177001953125,306.3278503417969,293.1499938964844,293.1499938964844,278.54998779296875,38233.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199930191040039,1.0,0.0,0.0,3.914482593536377,3.914511442184448,1.022449851006968e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11936.9658203125,0.0,1945.9718017578125,1895.4371337890625,0.0,2655.50439453125,0.97871071100235,1.0,0.0,3.0,1.0,0.0
17678220,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8085242509841919,0.376763105392456,0.3424143195152282,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9083637595176696,0.5403872132301331,0.5140827894210815,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8428022861480713,0.431675523519516,0.3037989139556885,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8116893172264099,0.3815476596355438,0.3648865818977356,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6170187592506409,0.1639339476823806,0.7591080069541931,285.0066833496094,284.95001220703125,305.28863525390625,298.2253112792969,301.0080871582031,297.26513671875,285.00787353515625,1.0,0.5504841804504395,1.0,1.0,0.8504520058631897,1.0,-2.7424657344818115,1.2749919891357422,1.4674737453460691,0.6504379510879517,0.9378688931465148,0.9378688931465148,0.0,174.1638641357422,167.0,76732.5390625,0.0,1986.27880859375,1.0,278.54461669921875,283.0748596191406,301.21832275390625,306.1921691894531,293.1499938964844,293.1499938964844,278.25,31187.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815652072429657,1.0,0.0,0.0,4.0464935302734375,4.046522617340088,1.0925742799372529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13458.4912109375,0.0,2063.675537109375,1895.4371337890625,0.0,2615.337158203125,1.0,1.0,0.0,3.0,1.0,0.0
17678280,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8085242509841919,0.376763105392456,0.3424143195152282,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9083637595176696,0.5403872132301331,0.5140827894210815,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8428022861480713,0.431675523519516,0.3037989139556885,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8116893172264099,0.3815476596355438,0.3648865818977356,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6170187592506409,0.1639339476823806,0.7591080069541931,285.0066833496094,284.95001220703125,305.28863525390625,298.2253112792969,301.0080871582031,297.26513671875,285.00787353515625,1.0,0.5504841804504395,1.0,1.0,0.8504520058631897,1.0,-2.7424657344818115,1.2749919891357422,1.4674737453460691,0.6504379510879517,0.9378688931465148,0.9378688931465148,0.0,174.1638641357422,167.0,76732.5390625,0.0,1986.27880859375,1.0,278.54461669921875,283.0748596191406,301.21832275390625,306.1921691894531,293.1499938964844,293.1499938964844,278.25,31187.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815652072429657,1.0,0.0,0.0,4.0464935302734375,4.046522617340088,1.0925742799372529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13458.4912109375,0.0,2063.675537109375,1895.4371337890625,0.0,2615.337158203125,1.0,1.0,0.0,3.0,1.0,0.0
17678340,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8117302656173706,0.3761115074157715,0.3419136703014374,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.912860870361328,0.5402132868766785,0.5139886736869812,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8483485579490662,0.4347303211688995,0.3059568405151367,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8155127167701721,0.381938099861145,0.3652918934822082,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6195836067199707,0.1638788729906082,0.758557915687561,284.9090270996094,284.95001220703125,305.30084228515625,298.2132568359375,301.0093078613281,297.25946044921875,284.9113464355469,1.0,0.5484287142753601,1.0,1.0,0.8532058596611023,1.0,-2.7441773414611816,1.275310754776001,1.4688664674758911,0.6507256031036377,0.8498342037200928,0.8498342037200928,0.0,170.90582275390625,155.0,77282.640625,0.0,1973.73974609375,1.0,278.2552490234375,282.963623046875,301.226318359375,306.3089904785156,293.1499938964844,293.1499938964844,278.54998779296875,38403.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213387131690979,1.0,0.0,0.0,3.923089265823364,3.923118352890015,1.0269509402860422e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11932.1201171875,0.0,1958.4989013671875,1895.4371337890625,0.0,2667.97607421875,0.9804577827453612,1.0,0.0,3.0,1.0,0.0
17678400,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8117302656173706,0.3761115074157715,0.3419136703014374,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.912860870361328,0.5402132868766785,0.5139886736869812,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8483485579490662,0.4347303211688995,0.3059568405151367,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8155127167701721,0.381938099861145,0.3652918934822082,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6195836067199707,0.1638788729906082,0.758557915687561,284.9090270996094,284.95001220703125,305.30084228515625,298.2132568359375,301.0093078613281,297.25946044921875,284.9113464355469,1.0,0.5484287142753601,1.0,1.0,0.8532058596611023,1.0,-2.7441773414611816,1.275310754776001,1.4688664674758911,0.6507256031036377,0.8498342037200928,0.8498342037200928,0.0,170.90582275390625,155.0,77282.640625,0.0,1973.73974609375,1.0,278.2552490234375,282.963623046875,301.226318359375,306.3089904785156,293.1499938964844,293.1499938964844,278.54998779296875,38403.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213387131690979,1.0,0.0,0.0,3.923089265823364,3.923118352890015,1.0269509402860422e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11932.1201171875,0.0,1958.4989013671875,1895.4371337890625,0.0,2667.97607421875,0.9804577827453612,1.0,0.0,3.0,1.0,0.0
17678460,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8197512030601501,0.3765061795711517,0.3417424261569977,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9240850806236268,0.5410584807395935,0.5142164826393127,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8591976761817932,0.4387230277061462,0.3083385825157165,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8239601850509644,0.3830224871635437,0.3658211231231689,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6256381273269653,0.1641984730958938,0.7580519914627075,285.0082397460937,284.95001220703125,305.3117980957031,298.20135498046875,301.01629638671875,297.2648620605469,285.00927734375,1.0,0.5440846085548401,1.0,1.0,0.8556631207466125,1.0,-2.7471301555633545,1.2763367891311646,1.47079336643219,0.6512184739112854,0.9415666460990906,0.9415666460990906,0.0,163.6053009033203,143.0,76715.5703125,0.0,1944.21484375,1.0,278.5446472167969,283.0727233886719,301.1924743652344,306.1650085449219,293.1499938964844,293.1499938964844,278.25,30976.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166006803512573,1.0,0.0,0.0,4.047801971435547,4.047831058502197,1.0932809573205304e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13446.5390625,0.0,2063.7119140625,1895.4371337890625,0.0,2624.1064453125,1.0,1.0,0.0,3.0,1.0,0.0
17678520,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8197512030601501,0.3765061795711517,0.3417424261569977,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9240850806236268,0.5410584807395935,0.5142164826393127,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8591976761817932,0.4387230277061462,0.3083385825157165,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8239601850509644,0.3830224871635437,0.3658211231231689,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6256381273269653,0.1641984730958938,0.7580519914627075,285.0082397460937,284.95001220703125,305.3117980957031,298.20135498046875,301.01629638671875,297.2648620605469,285.00927734375,1.0,0.5440846085548401,1.0,1.0,0.8556631207466125,1.0,-2.7471301555633545,1.2763367891311646,1.47079336643219,0.6512184739112854,0.9415666460990906,0.9415666460990906,0.0,163.6053009033203,143.0,76715.5703125,0.0,1944.21484375,1.0,278.5446472167969,283.0727233886719,301.1924743652344,306.1650085449219,293.1499938964844,293.1499938964844,278.25,30976.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166006803512573,1.0,0.0,0.0,4.047801971435547,4.047831058502197,1.0932809573205304e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13446.5390625,0.0,2063.7119140625,1895.4371337890625,0.0,2624.1064453125,1.0,1.0,0.0,3.0,1.0,0.0
17678580,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8298901319503784,0.3759866952896118,0.3411614000797272,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9388840198516846,0.5410440564155579,0.5140921473503113,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8730537295341492,0.4419316947460174,0.3104485273361206,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8347738981246948,0.3835001289844513,0.366094172000885,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6335535049438477,0.1643230617046356,0.7572751045227051,284.90594482421875,284.95001220703125,305.3215026855469,298.18975830078125,301.0175170898437,297.2609558105469,284.9086608886719,1.0,0.5384077429771423,1.0,1.0,0.8581204414367676,1.0,-2.748218774795532,1.2764415740966797,1.471777319908142,0.6512858271598816,0.8499810695648193,0.8499810695648193,0.0,154.60000610351562,131.0,77262.0625,0.0,1903.72412109375,1.0,278.2552185058594,282.95782470703125,301.2020263671875,306.2832336425781,293.1499938964844,293.1499938964844,278.54998779296875,38436.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221269845962524,1.0,0.0,0.0,3.926300525665283,3.9263296127319336,1.0286328233632958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11918.3330078125,0.0,1962.9337158203125,1895.4371337890625,0.0,2675.28564453125,0.9811282157897948,1.0,0.0,3.0,1.0,0.0
17678640,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8298901319503784,0.3759866952896118,0.3411614000797272,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9388840198516846,0.5410440564155579,0.5140921473503113,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8730537295341492,0.4419316947460174,0.3104485273361206,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8347738981246948,0.3835001289844513,0.366094172000885,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6335535049438477,0.1643230617046356,0.7572751045227051,284.90594482421875,284.95001220703125,305.3215026855469,298.18975830078125,301.0175170898437,297.2609558105469,284.9086608886719,1.0,0.5384077429771423,1.0,1.0,0.8581204414367676,1.0,-2.748218774795532,1.2764415740966797,1.471777319908142,0.6512858271598816,0.8499810695648193,0.8499810695648193,0.0,154.60000610351562,131.0,77262.0625,0.0,1903.72412109375,1.0,278.2552185058594,282.95782470703125,301.2020263671875,306.2832336425781,293.1499938964844,293.1499938964844,278.54998779296875,38436.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221269845962524,1.0,0.0,0.0,3.926300525665283,3.9263296127319336,1.0286328233632958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11918.3330078125,0.0,1962.9337158203125,1895.4371337890625,0.0,2675.28564453125,0.9811282157897948,1.0,0.0,3.0,1.0,0.0
17678700,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.836067259311676,0.3761904239654541,0.3408980667591095,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9475988149642944,0.541439950466156,0.5140094757080078,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.881395161151886,0.4439571499824524,0.3115269243717193,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8413153290748596,0.3840232491493225,0.3662017285823822,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6383598446846008,0.164516881108284,0.7567747235298157,285.01959228515625,284.95001220703125,305.3258361816406,298.18414306640625,301.0204467773437,297.2635803222656,285.0192565917969,1.0,0.5352159142494202,1.0,1.0,0.8593490719795227,1.0,-2.748621940612793,1.276449203491211,1.4721728563308716,0.6511897444725037,0.9305853843688964,0.9305853843688964,0.0,149.55589294433594,131.0,76741.0546875,0.0,1880.716064453125,1.0,278.5086364746094,283.0765991210937,301.1601257324219,306.07330322265625,293.1499938964844,293.1499938964844,278.54998779296875,32348.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175865411758423,1.0,0.0,0.0,4.015749454498291,4.015778541564941,1.07603523247235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12449.4912109375,0.0,2031.6845703125,1895.4371337890625,0.0,2633.22509765625,0.9986304044723512,1.0,0.0,3.0,1.0,0.0
17678760,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.843699038028717,0.3764781057834625,0.3409551084041595,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9577035903930664,0.5419521927833557,0.5142619013786316,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8913558721542358,0.4460617899894714,0.3128286898136139,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8492993712425232,0.3846466541290283,0.3665542304515838,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6442896723747253,0.1647881269454956,0.7568420767784119,285.00946044921875,284.95001220703125,305.3298645019531,298.1786499023437,301.02392578125,297.2673645019531,285.0105285644531,1.0,0.5319699645042419,1.0,1.0,0.8605594038963318,1.0,-2.75106167793274,1.277455449104309,1.4736063480377195,0.6516671776771545,0.9437125325202942,0.9437125325202942,0.0,144.0470428466797,119.0,76686.3671875,0.0,1858.652587890625,1.0,278.5444641113281,283.0709228515625,301.1690979003906,306.1385192871094,293.1499938964844,293.1499938964844,278.25,30862.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172686696052551,1.0,0.0,0.0,4.0478997230529785,4.047928810119629,1.0933337080132333e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13432.25390625,0.0,2062.898681640625,1895.4371337890625,0.0,2630.2841796875,1.0,1.0,0.0,3.0,1.0,0.0
17678820,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8521906137466431,0.3763307631015777,0.3408447504043579,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.9681779146194458,0.5420616269111633,0.5143771767616272,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9022985100746156,0.4478552937507629,0.3140682578086853,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8582620620727539,0.3849989175796509,0.3668278455734253,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6510106325149536,0.1649561375379562,0.7568407654762268,284.8725280761719,284.95001220703125,305.3337097167969,298.1731262207031,301.02490234375,297.26678466796875,284.8671875,1.0,0.5284764170646667,1.0,1.0,0.8618181943893433,1.0,-2.7528886795043945,1.2781449556350708,1.4747438430786133,0.6520202159881592,0.8513972759246826,0.8513972759246826,0.0,138.31590270996094,119.0,77625.984375,0.0,1834.563720703125,1.0,278.2862854003906,282.911376953125,301.2006530761719,306.35418701171875,293.1499938964844,293.1499938964844,278.25,36143.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222510814666748,1.0,0.0,0.0,4.017907619476318,4.017937183380127,1.077192109733005e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12952.4013671875,0.0,2065.848388671875,1895.4371337890625,0.0,2676.436767578125,0.9980747699737548,1.0,0.0,3.0,1.0,0.0
17678880,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8600578308105469,0.3760358095169067,0.340382307767868,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9771297574043274,0.5419600009918213,0.5140975117683411,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9128965735435486,0.4493735730648041,0.31496462225914,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.86666339635849,0.3851688504219055,0.3668034076690674,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6573384404182434,0.1650295406579971,0.7562825679779053,284.9052124023437,284.95001220703125,305.3369140625,298.1682434082031,301.0244445800781,297.2641906738281,284.9078674316406,1.0,0.5250684022903442,1.0,1.0,0.86298006772995,1.0,-2.752375602722168,1.277708649635315,1.474666953086853,0.6517364978790283,0.8508523106575012,0.8508523106575012,0.0,133.20083618164062,107.0,77258.671875,0.0,1809.7738037109373,1.0,278.2553100585937,282.9538269042969,301.1802673339844,306.26007080078125,293.1499938964844,293.1499938964844,278.54998779296875,38366.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227505683898926,1.0,0.0,0.0,3.929598808288574,3.9296276569366455,1.0303616591045284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11910.6953125,0.0,1966.672119140625,1895.4371337890625,0.0,2681.0703125,0.9818063974380492,1.0,0.0,3.0,1.0,0.0
17678940,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8818274140357971,0.3765835762023926,0.3401880860328674,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9974578022956848,0.542866587638855,0.5142253041267395,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9424787163734436,0.4535990059375763,0.3173790276050567,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8893546462059021,0.3863451480865478,0.3672507405281067,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.6746235489845276,0.1655836254358291,0.7560762763023376,285.0107116699219,284.95001220703125,305.3426208496094,298.1586608886719,301.0299377441406,297.27099609375,285.0117492675781,1.0,0.5178888440132141,1.0,1.0,0.8654007911682129,1.0,-2.7554283142089844,1.2788540124893188,1.476574420928955,0.6521384716033936,0.9460397958755492,0.9460397958755492,0.0,121.61792755126952,95.0,76677.90625,0.0,1760.045166015625,1.0,278.5446472167969,283.06915283203125,301.1488037109375,306.1169128417969,293.1499938964844,293.1499938964844,278.25,30700.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178296089172363,1.0,0.0,0.0,4.049050331115723,4.049079418182373,1.0939554613287328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13422.9130859375,0.0,2063.121337890625,1895.4371337890625,0.0,2635.473876953125,1.0,1.0,0.0,3.0,1.0,0.0
17679000,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8818274140357971,0.3765835762023926,0.3401880860328674,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9974578022956848,0.542866587638855,0.5142253041267395,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9424787163734436,0.4535990059375763,0.3173790276050567,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8893546462059021,0.3863451480865478,0.3672507405281067,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.6746235489845276,0.1655836254358291,0.7560762763023376,285.0107116699219,284.95001220703125,305.3426208496094,298.1586608886719,301.0299377441406,297.27099609375,285.0117492675781,1.0,0.5178888440132141,1.0,1.0,0.8654007911682129,1.0,-2.7554283142089844,1.2788540124893188,1.476574420928955,0.6521384716033936,0.9460397958755492,0.9460397958755492,0.0,121.61792755126952,95.0,76677.90625,0.0,1760.045166015625,1.0,278.5446472167969,283.06915283203125,301.1488037109375,306.1169128417969,293.1499938964844,293.1499938964844,278.25,30700.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178296089172363,1.0,0.0,0.0,4.049050331115723,4.049079418182373,1.0939554613287328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13422.9130859375,0.0,2063.121337890625,1895.4371337890625,0.0,2635.473876953125,1.0,1.0,0.0,3.0,1.0,0.0
17679060,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8980951905250549,0.3760381639003753,0.3397059440612793,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.544737696647644,0.4920788109302521,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9637730717658995,0.4568404853343963,0.3196079730987549,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9066120982170104,0.3867616355419159,0.3675842881202698,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.6879196763038635,0.1657967865467071,0.7562088966369629,284.8910827636719,284.95001220703125,305.346923828125,298.15008544921875,301.0283508300781,297.2701110839844,284.89422607421875,1.0,0.5090683698654175,1.0,1.0,0.8678603172302246,1.0,-2.731443405151367,1.2666414976119995,1.4648020267486572,0.6457200646400452,0.8382551074028015,0.8382551074028015,0.0,113.28459930419922,98.0,76580.390625,0.0,1685.4383544921875,1.0,278.25537109375,282.9483642578125,301.1586303710937,306.20904541015625,293.1499938964844,293.1499938964844,278.54998779296875,39484.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227916359901428,1.0,0.0,0.0,3.898735523223877,3.898764371871948,1.0142401833945769e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11792.4736328125,0.0,1935.6749267578125,1895.4371337890625,0.0,2681.451171875,0.975759506225586,1.0,0.0,3.0,1.0,0.0
17679120,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8980951905250549,0.3760381639003753,0.3397059440612793,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.544737696647644,0.4920788109302521,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9637730717658995,0.4568404853343963,0.3196079730987549,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9066120982170104,0.3867616355419159,0.3675842881202698,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.6879196763038635,0.1657967865467071,0.7562088966369629,284.8910827636719,284.95001220703125,305.346923828125,298.15008544921875,301.0283508300781,297.2701110839844,284.89422607421875,1.0,0.5090683698654175,1.0,1.0,0.8678603172302246,1.0,-2.731443405151367,1.2666414976119995,1.4648020267486572,0.6457200646400452,0.8382551074028015,0.8382551074028015,0.0,113.28459930419922,98.0,76580.390625,0.0,1685.4383544921875,1.0,278.25537109375,282.9483642578125,301.1586303710937,306.20904541015625,293.1499938964844,293.1499938964844,278.54998779296875,39484.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227916359901428,1.0,0.0,0.0,3.898735523223877,3.898764371871948,1.0142401833945769e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11792.4736328125,0.0,1935.6749267578125,1895.4371337890625,0.0,2681.451171875,0.975759506225586,1.0,0.0,3.0,1.0,0.0
17679180,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.9090965986251832,0.3763938844203949,0.3396464586257934,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.9990000128746032,0.5507198572158813,0.4752057790756225,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.9772199392318726,0.4609291553497314,0.322161853313446,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.919106423854828,0.3877606093883514,0.3681796789169311,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.6968034505844116,0.1662637293338775,0.7570760250091553,284.9620056152344,284.95001220703125,305.349853515625,298.1427307128906,301.03668212890625,297.2869567871094,284.96075439453125,1.0,0.5041382312774658,1.0,1.0,0.8703198432922363,1.0,-2.716017961502075,1.2587769031524658,1.4572410583496094,0.6409971117973328,0.8950408101081848,0.8950408101081848,0.0,108.35745239257812,101.0,75643.6953125,0.0,1640.0335693359375,1.0,278.5445861816406,283.0321960449219,301.12579345703125,306.0341186523437,293.1499938964844,293.1499938964844,278.8500061035156,33972.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816222071647644,1.0,0.0,0.0,4.028932094573975,4.028961658477783,1.0831115559994942e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11497.240234375,0.0,2062.8740234375,1895.4371337890625,0.0,2620.605712890625,0.999756634235382,1.0,0.0,3.0,1.0,0.0
17679240,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.9090965986251832,0.3763938844203949,0.3396464586257934,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.9990000128746032,0.5507198572158813,0.4752057790756225,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.9772199392318726,0.4609291553497314,0.322161853313446,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.919106423854828,0.3877606093883514,0.3681796789169311,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.6968034505844116,0.1662637293338775,0.7570760250091553,284.9620056152344,284.95001220703125,305.349853515625,298.1427307128906,301.03668212890625,297.2869567871094,284.96075439453125,1.0,0.5041382312774658,1.0,1.0,0.8703198432922363,1.0,-2.716017961502075,1.2587769031524658,1.4572410583496094,0.6409971117973328,0.8950408101081848,0.8950408101081848,0.0,108.35745239257812,101.0,75643.6953125,0.0,1640.0335693359375,1.0,278.5445861816406,283.0321960449219,301.12579345703125,306.0341186523437,293.1499938964844,293.1499938964844,278.8500061035156,33972.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816222071647644,1.0,0.0,0.0,4.028932094573975,4.028961658477783,1.0831115559994942e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11497.240234375,0.0,2062.8740234375,1895.4371337890625,0.0,2620.605712890625,0.999756634235382,1.0,0.0,3.0,1.0,0.0
