time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679300,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09197998046875,0.9132509827613832,0.3767305910587311,0.3397614359855652,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.9990000128746032,0.5542396306991577,0.4695825278759002,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.9819585680961608,0.4631311893463135,0.3235477209091186,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09210205078125,0.9237908720970154,0.3884064257144928,0.3686255812644958,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.700038492679596,0.1665675044059753,0.7579463124275208,285.0922546386719,284.95001220703125,305.3507995605469,298.1395263671875,301.04351806640625,297.3002014160156,285.099365234375,1.0,0.5027346014976501,1.0,1.0,0.8715496063232422,1.0,-2.7126407623291016,1.2569589614868164,1.4556819200515747,0.6398670077323914,1.0,1.0,0.0,106.81413269042967,101.0,74518.21875,0.0,1628.0245361328125,1.0,278.80914306640625,283.18804931640625,301.1058349609375,305.8623046875,293.1499938964844,293.1499938964844,278.8500061035156,28646.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119089603424072,1.0,0.0,0.0,4.056410789489746,4.056439399719238,1.0979360922647174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11930.646484375,0.0,2056.07373046875,1895.4371337890625,0.0,2580.78369140625,1.0,1.0,0.0,3.0,1.0,0.0
17679360,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.9171395897865297,0.3772998750209808,0.3401756882667541,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.9990000128746032,0.5579169392585754,0.4649345874786377,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.9861438274383544,0.4655551612377167,0.3251561522483825,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.9280585646629332,0.3892574310302734,0.3693208396434784,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12322998046875,0.7029966115951538,0.1669957637786865,0.7594420313835144,285.1240234375,284.95001220703125,305.3513488769531,298.13671875,301.0528564453125,297.3178100585937,285.1251220703125,1.0,0.5019412040710449,1.0,1.0,0.872466504573822,1.0,-2.712114095687866,1.256581425666809,1.4555325508117676,0.6395425796508789,1.0,1.0,0.0,105.6312484741211,119.0,74351.8984375,0.0,1621.7998046875,1.0,278.8448791503906,283.2149658203125,301.1211242675781,305.92901611328125,293.1499938964844,293.1499938964844,278.54998779296875,27232.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111844062805176,1.0,0.0,0.0,4.064784526824951,4.064813137054443,1.1024739023923755e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12889.419921875,0.0,2055.724609375,1895.4371337890625,0.0,2574.10498046875,1.0,1.0,0.0,3.0,1.0,0.0
17679420,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.9104771614074708,0.3770356178283691,0.340421199798584,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.9990000128746032,0.5622729659080505,0.4743353426456451,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.9829590916633606,0.4691144824028015,0.3279712498188019,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.9219030141830444,0.3899805545806885,0.3704015910625458,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.6990713477134705,0.1674696803092956,0.7626382112503052,284.9579772949219,284.95001220703125,305.3514099121094,298.1322631835937,301.0588684082031,297.3273620605469,284.9587707519531,1.0,0.507229745388031,1.0,1.0,0.8743004202842712,1.0,-2.7322022914886475,1.266238570213318,1.46596360206604,0.6443975567817688,0.9740539789199828,0.9740539789199828,0.0,108.69265747070312,137.0,75856.1484375,0.0,1665.1221923828125,1.0,278.55517578125,283.0224304199219,301.1493225097656,306.1165466308594,293.1499938964844,293.1499938964844,278.25,28553.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175551891326904,1.0,0.0,0.0,4.058388710021973,4.058417320251465,1.0990072496497303e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13309.404296875,0.0,2058.001220703125,1895.4371337890625,0.0,2632.934814453125,1.0,1.0,0.0,3.0,1.0,0.0
17679480,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.9104771614074708,0.3770356178283691,0.340421199798584,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.9990000128746032,0.5622729659080505,0.4743353426456451,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.9829590916633606,0.4691144824028015,0.3279712498188019,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.9219030141830444,0.3899805545806885,0.3704015910625458,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.6990713477134705,0.1674696803092956,0.7626382112503052,284.9579772949219,284.95001220703125,305.3514099121094,298.1322631835937,301.0588684082031,297.3273620605469,284.9587707519531,1.0,0.507229745388031,1.0,1.0,0.8743004202842712,1.0,-2.7322022914886475,1.266238570213318,1.46596360206604,0.6443975567817688,0.9740539789199828,0.9740539789199828,0.0,108.69265747070312,137.0,75856.1484375,0.0,1665.1221923828125,1.0,278.55517578125,283.0224304199219,301.1493225097656,306.1165466308594,293.1499938964844,293.1499938964844,278.25,28553.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175551891326904,1.0,0.0,0.0,4.058388710021973,4.058417320251465,1.0990072496497303e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13309.404296875,0.0,2058.001220703125,1895.4371337890625,0.0,2632.934814453125,1.0,1.0,0.0,3.0,1.0,0.0
17679540,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8933172821998596,0.375992089509964,0.3398010432720184,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.9990000128746032,0.5612346529960632,0.4999184608459472,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.9691693186759948,0.471943736076355,0.3301732540130615,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.9042522311210632,0.3899155259132385,0.3707075417041778,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.6866377592086792,0.1674562245607376,0.7642468214035034,284.8658142089844,284.95001220703125,305.3500061035156,298.1294860839844,301.047119140625,297.3030090332031,284.8722229003906,1.0,0.5173415541648865,1.0,1.0,0.8761342763900757,1.0,-2.767136335372925,1.283139705657959,1.4839966297149658,0.6533714532852173,0.8592380881309509,0.8592380881309509,0.0,116.60693359375,140.0,77278.15625,0.0,1754.069091796875,1.0,278.2553405761719,282.9090576171875,301.1454162597656,306.2135314941406,293.1499938964844,293.1499938964844,278.54998779296875,37823.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227829337120056,1.0,0.0,0.0,3.964025259017944,3.964054584503174,1.048494368660613e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11881.107421875,0.0,2007.4835205078125,1895.4371337890625,0.0,2681.370361328125,0.9886746406555176,1.0,0.0,3.0,1.0,0.0
17679600,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8933172821998596,0.375992089509964,0.3398010432720184,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.9990000128746032,0.5612346529960632,0.4999184608459472,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.9691693186759948,0.471943736076355,0.3301732540130615,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.9042522311210632,0.3899155259132385,0.3707075417041778,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.6866377592086792,0.1674562245607376,0.7642468214035034,284.8658142089844,284.95001220703125,305.3500061035156,298.1294860839844,301.047119140625,297.3030090332031,284.8722229003906,1.0,0.5173415541648865,1.0,1.0,0.8761342763900757,1.0,-2.767136335372925,1.283139705657959,1.4839966297149658,0.6533714532852173,0.8592380881309509,0.8592380881309509,0.0,116.60693359375,140.0,77278.15625,0.0,1754.069091796875,1.0,278.2553405761719,282.9090576171875,301.1454162597656,306.2135314941406,293.1499938964844,293.1499938964844,278.54998779296875,37823.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227829337120056,1.0,0.0,0.0,3.964025259017944,3.964054584503174,1.048494368660613e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11881.107421875,0.0,2007.4835205078125,1895.4371337890625,0.0,2681.370361328125,0.9886746406555176,1.0,0.0,3.0,1.0,0.0
17679660,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8816699385643005,0.3764977157115936,0.340078204870224,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.9990000128746032,0.558222770690918,0.5198801159858704,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.9591711163520812,0.4762257039546966,0.3330235183238983,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8928463459014893,0.3909072279930115,0.3715437948703766,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.6777563691139221,0.1678047031164169,0.7661948204040527,285.04510498046875,284.95001220703125,305.3446655273437,298.1251525878906,301.0376892089844,297.28765869140625,285.047607421875,1.0,0.5254406929016113,1.0,1.0,0.8790580034255981,1.0,-2.798241138458252,1.297965407371521,1.500275731086731,0.661407470703125,1.0,1.0,0.0,123.18931579589844,143.0,77244.40625,0.0,1832.8096923828125,1.0,278.5445861816406,283.08575439453125,301.12115478515625,306.1109924316406,293.1499938964844,293.1499938964844,278.25,27811.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189815282821655,1.0,0.0,0.0,4.062492370605469,4.062520503997803,1.10123073682189e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13512.755859375,0.0,2057.420654296875,1895.4371337890625,0.0,2646.13671875,1.0,1.0,0.0,3.0,1.0,0.0
17679720,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8816699385643005,0.3764977157115936,0.340078204870224,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.9990000128746032,0.558222770690918,0.5198801159858704,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.9591711163520812,0.4762257039546966,0.3330235183238983,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8928463459014893,0.3909072279930115,0.3715437948703766,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.6777563691139221,0.1678047031164169,0.7661948204040527,285.04510498046875,284.95001220703125,305.3446655273437,298.1251525878906,301.0376892089844,297.28765869140625,285.047607421875,1.0,0.5254406929016113,1.0,1.0,0.8790580034255981,1.0,-2.798241138458252,1.297965407371521,1.500275731086731,0.661407470703125,1.0,1.0,0.0,123.18931579589844,143.0,77244.40625,0.0,1832.8096923828125,1.0,278.5445861816406,283.08575439453125,301.12115478515625,306.1109924316406,293.1499938964844,293.1499938964844,278.25,27811.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189815282821655,1.0,0.0,0.0,4.062492370605469,4.062520503997803,1.10123073682189e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13512.755859375,0.0,2057.420654296875,1895.4371337890625,0.0,2646.13671875,1.0,1.0,0.0,3.0,1.0,0.0
17679780,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8690289855003357,0.3760182857513428,0.3402512967586517,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9923003911972046,0.5538541078567505,0.5260282158851624,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9470985531806946,0.4795671105384826,0.335790604352951,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8804802298545837,0.391312837600708,0.3724511265754699,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6682528853416443,0.167931780219078,0.7685841917991638,284.900146484375,284.95001220703125,305.33331298828125,298.1160888671875,301.0235290527344,297.2714538574219,284.89996337890625,1.0,0.5318036675453186,1.0,1.0,0.8819817304611206,1.0,-2.8132333755493164,1.304850459098816,1.5083829164505005,0.6653273701667786,0.9048784375190736,0.9048784375190736,0.0,130.27960205078125,146.0,78698.765625,0.0,1890.0675048828125,1.0,278.2546691894531,282.9146423339844,301.14044189453125,306.3095703125,293.1499938964844,293.1499938964844,278.1499938964844,32949.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267642855644226,1.0,0.0,0.0,4.03680944442749,4.036838531494141,1.0873509381781332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13326.5791015625,0.0,2065.105712890625,1895.4371337890625,0.0,2718.34521484375,1.0,1.0,0.0,3.0,1.0,0.0
17679840,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8690289855003357,0.3760182857513428,0.3402512967586517,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9923003911972046,0.5538541078567505,0.5260282158851624,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9470985531806946,0.4795671105384826,0.335790604352951,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8804802298545837,0.391312837600708,0.3724511265754699,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6682528853416443,0.167931780219078,0.7685841917991638,284.900146484375,284.95001220703125,305.33331298828125,298.1160888671875,301.0235290527344,297.2714538574219,284.89996337890625,1.0,0.5318036675453186,1.0,1.0,0.8819817304611206,1.0,-2.8132333755493164,1.304850459098816,1.5083829164505005,0.6653273701667786,0.9048784375190736,0.9048784375190736,0.0,130.27960205078125,146.0,78698.765625,0.0,1890.0675048828125,1.0,278.2546691894531,282.9146423339844,301.14044189453125,306.3095703125,293.1499938964844,293.1499938964844,278.1499938964844,32949.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267642855644226,1.0,0.0,0.0,4.03680944442749,4.036838531494141,1.0873509381781332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13326.5791015625,0.0,2065.105712890625,1895.4371337890625,0.0,2718.34521484375,1.0,1.0,0.0,3.0,1.0,0.0
17679900,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8622279167175293,0.3755760192871094,0.3400084376335144,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.985365092754364,0.552263081073761,0.5244065523147583,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.9401533007621764,0.4810491502285003,0.3369355797767639,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8738166093826294,0.3913147747516632,0.3726260662078857,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.6631091237068176,0.1678591519594192,0.769074022769928,284.859130859375,284.95001220703125,305.32550048828125,298.10986328125,301.0165100097656,297.2662048339844,284.8587341308594,1.0,0.534092366695404,1.0,1.0,0.8834435939788818,1.0,-2.8130900859832764,1.3045802116394043,1.5085097551345823,0.6651289463043213,0.8543511629104614,0.8543511629104614,0.0,133.96356201171875,146.0,78890.515625,0.0,1907.56396484375,1.0,278.16387939453125,282.8696594238281,301.129638671875,306.3327331542969,293.1499938964844,293.1499938964844,278.1499938964844,37096.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285068869590759,1.0,0.0,0.0,4.00591516494751,4.005944728851318,1.0707714181990011e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13108.4375,0.0,2057.486083984375,1895.4371337890625,0.0,2734.550537109375,0.9956411123275756,1.0,0.0,3.0,1.0,0.0
17679960,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8568090796470642,0.3752648830413818,0.3397620618343353,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.979494571685791,0.5512248873710632,0.5232753753662109,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9347213506698608,0.4826563894748688,0.3380765616893768,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.868523895740509,0.3913874924182892,0.3727628588676452,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.6589918732643127,0.1677978485822677,0.7693070769309998,284.89532470703125,284.95001220703125,305.3163146972656,298.10260009765625,301.0102233886719,297.263427734375,284.89752197265625,1.0,0.5360609889030457,1.0,1.0,0.8849601745605469,1.0,-2.813248634338379,1.3044604063034058,1.5087882280349731,0.6649761199951172,0.853715717792511,0.853715717792511,0.0,137.0663299560547,149.0,78622.4140625,0.0,1922.698974609375,1.0,278.1518859863281,282.9099426269531,301.1092224121094,306.2652587890625,293.1499938964844,293.1499938964844,278.45001220703125,37860.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284979462623596,1.0,0.0,0.0,3.947664022445679,3.947693109512329,1.039857124851551e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12136.736328125,0.0,1986.215087890625,1895.4371337890625,0.0,2734.467529296875,0.9851005673408508,1.0,0.0,3.0,1.0,0.0
17680020,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8523475527763367,0.3754694759845733,0.3398028314113617,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.974320948123932,0.5509180426597595,0.5226854085922241,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9306012988090516,0.4851454794406891,0.3396972119808197,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8641652464866638,0.3919091820716858,0.3731638491153717,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.6555704474449158,0.1679272204637527,0.7699530720710754,285.0130310058594,284.95001220703125,305.3035888671875,298.0925598144531,301.0054626464844,297.266357421875,285.0108642578125,1.0,0.5382223129272461,1.0,1.0,0.8867800235748291,1.0,-2.8157882690429688,1.3054797649383545,1.5103085041046145,0.6653786897659302,0.9389339089393616,0.9389339089393616,0.0,139.96766662597656,149.0,78036.7578125,0.0,1940.6649169921875,1.0,278.4224548339844,283.03350830078125,301.0707092285156,306.083740234375,293.1499938964844,293.1499938964844,278.45001220703125,31290.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240635991096497,1.0,0.0,0.0,4.043656349182129,4.043685436248779,1.091042804546305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12708.2978515625,0.0,2060.66796875,1895.4371337890625,0.0,2693.256103515625,1.0,1.0,0.0,3.0,1.0,0.0
17680080,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8503133654594421,0.3756280839443207,0.3400307297706604,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9718329310417176,0.550903856754303,0.5226859450340271,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9289894700050354,0.4868238270282745,0.340927243232727,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8621963262557983,0.3923164010047912,0.3736068904399872,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.6540296077728271,0.1680647879838943,0.7707900404930115,285.01519775390625,284.95001220703125,305.2940979003906,298.0850830078125,301.00213623046875,297.2687683105469,285.0162658691406,1.0,0.5396265387535095,1.0,1.0,0.8879932761192322,1.0,-2.8190789222717285,1.3069360256195068,1.5121428966522217,0.6661076545715332,0.9567679762840272,0.9567679762840272,0.0,141.52655029296875,152.0,77969.6640625,0.0,1953.408203125,1.0,278.4447021484375,283.04205322265625,301.0774841308594,306.1315612792969,293.1499938964844,293.1499938964844,278.1499938964844,30012.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243040442466736,1.0,0.0,0.0,4.051792144775391,4.051820755004883,1.095437369258434e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13673.4560546875,0.0,2061.1416015625,1895.4371337890625,0.0,2695.488525390625,1.0,1.0,0.0,3.0,1.0,0.0
17680140,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8442994356155396,0.3749083876609802,0.3398270010948181,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9646688103675842,0.5499849915504456,0.5222263336181641,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9238297343254088,0.4899383187294006,0.34341761469841,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8565415740013123,0.392525166273117,0.3741950094699859,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6496767401695251,0.1680522710084915,0.7720006108283997,284.8930969238281,284.95001220703125,305.26708984375,298.0638732910156,300.9860534667969,297.2637634277344,284.897216796875,1.0,0.5427529811859131,1.0,1.0,0.8910264372825623,1.0,-2.823443651199341,1.3086711168289185,1.5147725343704224,0.6669920682907104,0.8526288866996765,0.8526288866996765,0.0,145.65374755859375,155.0,78620.625,0.0,1980.2640380859373,1.0,278.1549987792969,282.9083251953125,301.080078125,306.256103515625,293.1499938964844,293.1499938964844,278.45001220703125,38307.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305270075798035,1.0,0.0,0.0,3.9500813484191895,3.950110673904419,1.0411309858682216e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.1650390625,0.0,1993.014404296875,1895.4371337890625,0.0,2753.352294921875,0.9858083724975586,1.0,0.0,3.0,1.0,0.0
17680200,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8442994356155396,0.3749083876609802,0.3398270010948181,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9646688103675842,0.5499849915504456,0.5222263336181641,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9238297343254088,0.4899383187294006,0.34341761469841,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8565415740013123,0.392525166273117,0.3741950094699859,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6496767401695251,0.1680522710084915,0.7720006108283997,284.8930969238281,284.95001220703125,305.26708984375,298.0638732910156,300.9860534667969,297.2637634277344,284.897216796875,1.0,0.5427529811859131,1.0,1.0,0.8910264372825623,1.0,-2.823443651199341,1.3086711168289185,1.5147725343704224,0.6669920682907104,0.8526288866996765,0.8526288866996765,0.0,145.65374755859375,155.0,78620.625,0.0,1980.2640380859373,1.0,278.1549987792969,282.9083251953125,301.080078125,306.256103515625,293.1499938964844,293.1499938964844,278.45001220703125,38307.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305270075798035,1.0,0.0,0.0,3.9500813484191895,3.950110673904419,1.0411309858682216e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.1650390625,0.0,1993.014404296875,1895.4371337890625,0.0,2753.352294921875,0.9858083724975586,1.0,0.0,3.0,1.0,0.0
17680260,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.839862585067749,0.3751309216022491,0.3398737013339996,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9590364694595336,0.5500836968421936,0.5221288800239563,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9206161499023438,0.4939904808998108,0.3461119532585144,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8523788452148438,0.39334636926651,0.3748772144317627,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6464328169822693,0.1683093160390854,0.773229718208313,285.01611328125,284.95001220703125,305.2356872558594,298.0393371582031,300.9732971191406,297.26806640625,285.0169982910156,1.0,0.5455957055091858,1.0,1.0,0.8936911821365356,1.0,-2.828911066055298,1.311031460762024,1.5178797245025637,0.6680723428726196,0.9580206871032716,0.9580206871032716,0.0,149.0557403564453,158.0,77951.484375,0.0,2005.500732421875,1.0,278.4447631835937,283.04083251953125,301.03253173828125,306.0889587402344,293.1499938964844,293.1499938964844,278.1499938964844,29933.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262695074081421,1.0,0.0,0.0,4.052210330963135,4.052238941192627,1.0956634923786623e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13652.9326171875,0.0,2061.050537109375,1895.4371337890625,0.0,2713.746337890625,1.0,1.0,0.0,3.0,1.0,0.0
17680320,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.839862585067749,0.3751309216022491,0.3398737013339996,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9590364694595336,0.5500836968421936,0.5221288800239563,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9206161499023438,0.4939904808998108,0.3461119532585144,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8523788452148438,0.39334636926651,0.3748772144317627,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6464328169822693,0.1683093160390854,0.773229718208313,285.01611328125,284.95001220703125,305.2356872558594,298.0393371582031,300.9732971191406,297.26806640625,285.0169982910156,1.0,0.5455957055091858,1.0,1.0,0.8936911821365356,1.0,-2.828911066055298,1.311031460762024,1.5178797245025637,0.6680723428726196,0.9580206871032716,0.9580206871032716,0.0,149.0557403564453,158.0,77951.484375,0.0,2005.500732421875,1.0,278.4447631835937,283.04083251953125,301.03253173828125,306.0889587402344,293.1499938964844,293.1499938964844,278.1499938964844,29933.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262695074081421,1.0,0.0,0.0,4.052210330963135,4.052238941192627,1.0956634923786623e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13652.9326171875,0.0,2061.050537109375,1895.4371337890625,0.0,2713.746337890625,1.0,1.0,0.0,3.0,1.0,0.0
17680380,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8351749777793884,0.3743606209754944,0.3395929634571075,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9530097842216492,0.5492753982543945,0.5218055248260498,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9170703887939452,0.4970550835132599,0.3485465943813324,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8480735421180725,0.3934808075428009,0.3753683269023895,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.64315265417099,0.1682907044887542,0.7743040323257446,284.8917541503906,284.95001220703125,305.2003479003906,298.0118408203125,300.95330810546875,297.2626953125,284.8959045410156,1.0,0.5482892990112305,1.0,1.0,0.8963559865951538,1.0,-2.8329999446868896,1.3126952648162842,1.520304560661316,0.6689195036888123,0.8521037697792053,0.8521037697792053,0.0,152.5701141357422,161.0,78569.6015625,0.0,2029.1126708984373,1.0,278.1549987792969,282.90545654296875,301.02813720703125,306.2022399902344,293.1499938964844,293.1499938964844,278.45001220703125,38351.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324706554412842,1.0,0.0,0.0,3.949749231338501,3.949778318405152,1.0409557944512926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12103.091796875,0.0,1992.9276123046875,1895.4371337890625,0.0,2771.45703125,0.9857347011566162,1.0,0.0,3.0,1.0,0.0
17680440,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8351749777793884,0.3743606209754944,0.3395929634571075,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9530097842216492,0.5492753982543945,0.5218055248260498,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9170703887939452,0.4970550835132599,0.3485465943813324,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8480735421180725,0.3934808075428009,0.3753683269023895,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.64315265417099,0.1682907044887542,0.7743040323257446,284.8917541503906,284.95001220703125,305.2003479003906,298.0118408203125,300.95330810546875,297.2626953125,284.8959045410156,1.0,0.5482892990112305,1.0,1.0,0.8963559865951538,1.0,-2.8329999446868896,1.3126952648162842,1.520304560661316,0.6689195036888123,0.8521037697792053,0.8521037697792053,0.0,152.5701141357422,161.0,78569.6015625,0.0,2029.1126708984373,1.0,278.1549987792969,282.90545654296875,301.02813720703125,306.2022399902344,293.1499938964844,293.1499938964844,278.45001220703125,38351.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324706554412842,1.0,0.0,0.0,3.949749231338501,3.949778318405152,1.0409557944512926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12103.091796875,0.0,1992.9276123046875,1895.4371337890625,0.0,2771.45703125,0.9857347011566162,1.0,0.0,3.0,1.0,0.0
17680500,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8329394459724426,0.3743929862976074,0.3394186794757843,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9500397443771362,0.5492412447929382,0.5215705633163452,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9154422283172609,0.4990125298500061,0.3497446477413177,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8460066318511963,0.3937972784042358,0.375538021326065,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.6415517926216125,0.1683740317821502,0.7745774984359741,285.0120849609375,284.95001220703125,305.1813049316406,297.9970703125,300.9449157714844,297.2640075683594,285.01171875,1.0,0.5495361089706421,1.0,1.0,0.8976883292198181,1.0,-2.83447527885437,1.3132721185684204,1.5212031602859497,0.6691009402275085,0.9345585703849792,0.9345585703849792,0.0,154.25619506835938,161.0,77990.8359375,0.0,2039.67431640625,1.0,278.40899658203125,283.03045654296875,300.9772033691406,305.9786376953125,293.1499938964844,293.1499938964844,278.45001220703125,32201.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283441066741943,1.0,0.0,0.0,4.032214641571045,4.032243728637695,1.0848772262761486e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12632.6884765625,0.0,2052.68505859375,1895.4371337890625,0.0,2733.0361328125,1.0,1.0,0.0,3.0,1.0,0.0
17680560,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8315138816833496,0.3745468854904175,0.3395922780036926,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.948017418384552,0.5493631362915039,0.5217052102088928,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9148035645484924,0.5010826587677002,0.3512097597122192,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8447004556655884,0.3942400217056274,0.3759761154651642,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6405418515205383,0.1685398817062378,0.775435745716095,285.01348876953125,284.95001220703125,305.16143798828125,297.9817199707031,300.9369812011719,297.26678466796875,285.0145568847656,1.0,0.5508621335029602,1.0,1.0,0.8990406394004822,1.0,-2.838162899017334,1.3149250745773315,1.523237943649292,0.6698969006538391,0.9554974436759948,0.9554974436759948,0.0,155.62554931640625,164.0,77868.640625,0.0,2052.34375,1.0,278.4449157714844,283.0375366210937,300.9749755859375,306.02685546875,293.1499938964844,293.1499938964844,278.1499938964844,30060.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282380700111389,1.0,0.0,0.0,4.051038265228272,4.051066875457764,1.0950299156320398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13614.9296875,0.0,2060.50830078125,1895.4371337890625,0.0,2732.050048828125,1.0,1.0,0.0,3.0,1.0,0.0
17680620,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8273732662200928,0.3737547397613525,0.3392778635025024,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9423838257789612,0.5485108494758606,0.5213335156440735,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9119398593902588,0.5041196346282959,0.3536170423030853,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8409618139266968,0.3943228423595428,0.3764058947563171,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6377169489860535,0.1685134172439575,0.7764332890510559,284.89306640625,284.95001220703125,305.119384765625,297.9493103027344,300.9138488769531,297.2613220214844,284.8970642089844,1.0,0.5533784627914429,1.0,1.0,0.9017452597618104,1.0,-2.841954231262207,1.3164597749710083,1.5254943370819092,0.6706308722496033,0.8510037064552307,0.8510037064552307,0.0,158.94161987304688,167.0,78443.6171875,0.0,2074.6416015625,1.0,278.155029296875,282.9059753417969,300.96563720703125,306.1313171386719,293.1499938964844,293.1499938964844,278.45001220703125,38444.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344635367393494,1.0,0.0,0.0,3.943416595458984,3.9434456825256334,1.0376205636930536e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12064.1318359375,0.0,1985.36572265625,1895.4371337890625,0.0,2790.03466796875,0.9845064282417296,1.0,0.0,3.0,1.0,0.0
17680680,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8273732662200928,0.3737547397613525,0.3392778635025024,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9423838257789612,0.5485108494758606,0.5213335156440735,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9119398593902588,0.5041196346282959,0.3536170423030853,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8409618139266968,0.3943228423595428,0.3764058947563171,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6377169489860535,0.1685134172439575,0.7764332890510559,284.89306640625,284.95001220703125,305.119384765625,297.9493103027344,300.9138488769531,297.2613220214844,284.8970642089844,1.0,0.5533784627914429,1.0,1.0,0.9017452597618104,1.0,-2.841954231262207,1.3164597749710083,1.5254943370819092,0.6706308722496033,0.8510037064552307,0.8510037064552307,0.0,158.94161987304688,167.0,78443.6171875,0.0,2074.6416015625,1.0,278.155029296875,282.9059753417969,300.96563720703125,306.1313171386719,293.1499938964844,293.1499938964844,278.45001220703125,38444.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344635367393494,1.0,0.0,0.0,3.943416595458984,3.9434456825256334,1.0376205636930536e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12064.1318359375,0.0,1985.36572265625,1895.4371337890625,0.0,2790.03466796875,0.9845064282417296,1.0,0.0,3.0,1.0,0.0
17680740,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8240746259689331,0.373908668756485,0.3392573595046997,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9376795291900636,0.5485308766365051,0.5211813449859619,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9101330041885376,0.5081216096878052,0.3562667965888977,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8379771113395691,0.395030677318573,0.3769692480564117,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.6354215145111084,0.1687537282705307,0.7775227427482605,285.0085754394531,284.95001220703125,305.0746154785156,297.9150085449219,300.894775390625,297.2652893066406,285.0093078613281,1.0,0.5558333396911621,1.0,1.0,0.9044498801231384,1.0,-2.8469109535217285,1.318608045578003,1.528302788734436,0.6715168952941895,0.9490402936935424,0.9490402936935424,0.0,161.87567138671875,170.0,77753.4140625,0.0,2097.0888671875,1.0,278.4446716308594,283.0318603515625,300.90875244140625,305.9530029296875,293.1499938964844,293.1499938964844,278.1499938964844,30483.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303031921386719,1.0,0.0,0.0,4.049866199493408,4.049895286560059,1.0943963388854172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13566.4677734375,0.0,2062.423095703125,1895.4371337890625,0.0,2751.26806640625,1.0,1.0,0.0,3.0,1.0,0.0
17680800,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8240746259689331,0.373908668756485,0.3392573595046997,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9376795291900636,0.5485308766365051,0.5211813449859619,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9101330041885376,0.5081216096878052,0.3562667965888977,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8379771113395691,0.395030677318573,0.3769692480564117,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.6354215145111084,0.1687537282705307,0.7775227427482605,285.0085754394531,284.95001220703125,305.0746154785156,297.9150085449219,300.894775390625,297.2652893066406,285.0093078613281,1.0,0.5558333396911621,1.0,1.0,0.9044498801231384,1.0,-2.8469109535217285,1.318608045578003,1.528302788734436,0.6715168952941895,0.9490402936935424,0.9490402936935424,0.0,161.87567138671875,170.0,77753.4140625,0.0,2097.0888671875,1.0,278.4446716308594,283.0318603515625,300.90875244140625,305.9530029296875,293.1499938964844,293.1499938964844,278.1499938964844,30483.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303031921386719,1.0,0.0,0.0,4.049866199493408,4.049895286560059,1.0943963388854172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13566.4677734375,0.0,2062.423095703125,1895.4371337890625,0.0,2751.26806640625,1.0,1.0,0.0,3.0,1.0,0.0
17680860,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.820175290107727,0.3731014728546142,0.3389040827751159,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9322452545166016,0.547618567943573,0.5207288265228271,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9076306223869324,0.5111351013183594,0.358640193939209,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.834530234336853,0.3950694501399994,0.3773391842842102,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6328325867652893,0.1687177866697311,0.7784386873245239,284.8990478515625,284.95001220703125,305.0275573730469,297.879150390625,300.8693542480469,297.25982666015625,284.90185546875,1.0,0.5582541823387146,1.0,1.0,0.9071997404098512,1.0,-2.85034704208374,1.31998872756958,1.5303583145141602,0.6721072196960449,0.8503666520118713,0.8503666520118713,0.0,165.1360321044922,173.0,78272.5703125,0.0,2118.64599609375,1.0,278.1552734375,282.9105834960937,300.8948974609375,306.0469970703125,293.1499938964844,293.1499938964844,278.45001220703125,38428.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364592790603638,1.0,0.0,0.0,3.9330766201019287,3.933105707168579,1.0321862191631226e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12021.5400390625,0.0,1971.706787109375,1895.4371337890625,0.0,2808.65283203125,0.9825112819671632,1.0,0.0,3.0,1.0,0.0
17680920,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.820175290107727,0.3731014728546142,0.3389040827751159,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9322452545166016,0.547618567943573,0.5207288265228271,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9076306223869324,0.5111351013183594,0.358640193939209,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.834530234336853,0.3950694501399994,0.3773391842842102,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6328325867652893,0.1687177866697311,0.7784386873245239,284.8990478515625,284.95001220703125,305.0275573730469,297.879150390625,300.8693542480469,297.25982666015625,284.90185546875,1.0,0.5582541823387146,1.0,1.0,0.9071997404098512,1.0,-2.85034704208374,1.31998872756958,1.5303583145141602,0.6721072196960449,0.8503666520118713,0.8503666520118713,0.0,165.1360321044922,173.0,78272.5703125,0.0,2118.64599609375,1.0,278.1552734375,282.9105834960937,300.8948974609375,306.0469970703125,293.1499938964844,293.1499938964844,278.45001220703125,38428.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364592790603638,1.0,0.0,0.0,3.9330766201019287,3.933105707168579,1.0321862191631226e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12021.5400390625,0.0,1971.706787109375,1895.4371337890625,0.0,2808.65283203125,0.9825112819671632,1.0,0.0,3.0,1.0,0.0
17680980,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8170838356018066,0.3732225000858307,0.3388790786266327,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9277925491333008,0.5475658178329468,0.5205331444740295,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9061379432678224,0.5151069164276123,0.3612864315509796,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.831803560256958,0.3957304656505584,0.3778746724128723,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6307471990585327,0.1689501702785492,0.7795191407203674,285.00201416015625,284.95001220703125,304.9786376953125,297.84210205078125,300.8482971191406,297.263671875,285.0028076171875,1.0,0.5606451630592346,1.0,1.0,0.909949541091919,1.0,-2.8551979064941406,1.3221031427383425,1.5330947637557983,0.6729204058647156,0.9392971396446228,0.9392971396446228,0.0,168.01564025878906,176.0,77596.671875,0.0,2140.78564453125,1.0,278.44464111328125,283.02587890625,300.8362121582031,305.86968994140625,293.1499938964844,293.1499938964844,278.1499938964844,31119.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323761820793152,1.0,0.0,0.0,4.046939373016357,4.046968460083008,1.092815182346385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13508.2666015625,0.0,2063.72021484375,1895.4371337890625,0.0,2770.576416015625,1.0,1.0,0.0,3.0,1.0,0.0
17681040,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8170838356018066,0.3732225000858307,0.3388790786266327,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9277925491333008,0.5475658178329468,0.5205331444740295,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9061379432678224,0.5151069164276123,0.3612864315509796,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.831803560256958,0.3957304656505584,0.3778746724128723,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6307471990585327,0.1689501702785492,0.7795191407203674,285.00201416015625,284.95001220703125,304.9786376953125,297.84210205078125,300.8482971191406,297.263671875,285.0028076171875,1.0,0.5606451630592346,1.0,1.0,0.909949541091919,1.0,-2.8551979064941406,1.3221031427383425,1.5330947637557983,0.6729204058647156,0.9392971396446228,0.9392971396446228,0.0,168.01564025878906,176.0,77596.671875,0.0,2140.78564453125,1.0,278.44464111328125,283.02587890625,300.8362121582031,305.86968994140625,293.1499938964844,293.1499938964844,278.1499938964844,31119.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323761820793152,1.0,0.0,0.0,4.046939373016357,4.046968460083008,1.092815182346385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13508.2666015625,0.0,2063.72021484375,1895.4371337890625,0.0,2770.576416015625,1.0,1.0,0.0,3.0,1.0,0.0
17681100,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.815540075302124,0.3728925287723541,0.3388676643371582,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9256063103675842,0.5471816658973694,0.5204650163650513,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.905400276184082,0.5166792869567871,0.362602561712265,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8304802775382996,0.3958113193511963,0.3781781196594238,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6297644972801208,0.1689763665199279,0.7802510857582092,284.867919921875,284.95001220703125,304.9535827636719,297.8232116699219,300.8354797363281,297.2619323730469,284.8622436523437,1.0,0.5618786811828613,1.0,1.0,0.9113245010375975,1.0,-2.857932806015014,1.3232996463775637,1.5346331596374512,0.6734737753868103,0.8471091985702515,0.8471091985702515,0.0,169.48643493652344,176.0,78500.59375,0.0,2152.549072265625,1.0,278.1894836425781,282.869873046875,300.853759765625,306.07098388671875,293.1499938964844,293.1499938964844,278.1499938964844,36432.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375260829925537,1.0,0.0,0.0,4.015702247619629,4.0157318115234375,1.0760099939943757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13030.2880859375,0.0,2065.23974609375,1895.4371337890625,0.0,2818.610107421875,0.9972902536392212,1.0,0.0,3.0,1.0,0.0
