time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681160,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8132824301719666,0.3724020421504974,0.3384893536567688,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9225748777389526,0.5465941429138184,0.5200002789497375,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9038984775543212,0.5180964469909668,0.3636256456375122,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.828545331954956,0.3957285583019256,0.3781890571117401,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6283095479011536,0.1689048856496811,0.7803600430488586,284.9044189453125,284.95001220703125,304.92822265625,297.8041687011719,300.8214111328125,297.2582702636719,284.906982421875,1.0,0.5630001425743103,1.0,1.0,0.9127063751220704,1.0,-2.858295202255249,1.3233420848846436,1.534952998161316,0.6733728647232056,0.8473449945449829,0.8473449945449829,0.0,171.2640380859375,179.0,78035.375,0.0,2161.822509765625,1.0,278.1552734375,282.9165954589844,300.8194580078125,305.9544677734375,293.1499938964844,293.1499938964844,278.45001220703125,38624.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384587168693542,1.0,0.0,0.0,3.9166007041931152,3.9166295528411865,1.023556592372188e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11962.1513671875,0.0,1951.85693359375,1895.4371337890625,0.0,2827.318359375,0.979284942150116,1.0,0.0,3.0,1.0,0.0
17681220,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8110655546188354,0.3724865615367889,0.3383770287036896,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9195096492767334,0.5465201139450073,0.5197362303733826,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9028497934341432,0.5208055377006531,0.3653495907783508,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8266506791114807,0.3961493670940399,0.3784579038619995,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.626859724521637,0.169048398733139,0.7809040546417236,285.0019836425781,284.95001220703125,304.893310546875,297.7781066894531,300.8064270019531,297.26104736328125,284.9979248046875,1.0,0.5645636320114136,1.0,1.0,0.9145857691764832,1.0,-2.8608851432800293,1.3244514465332031,1.5364336967468262,0.6736905574798584,0.9233346581459044,0.9233346581459044,0.0,173.27540588378906,179.0,77520.78125,0.0,2176.01708984375,1.0,278.4300842285156,283.0182800292969,300.7611389160156,305.7550048828125,293.1499938964844,293.1499938964844,278.45001220703125,31867.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339812755584717,1.0,0.0,0.0,4.039839744567871,4.0398688316345215,1.0889840496020042e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12540.7958984375,0.0,2060.262451171875,1895.4371337890625,0.0,2785.53759765625,1.0,1.0,0.0,3.0,1.0,0.0
17681280,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8102996349334717,0.3724954128265381,0.3384650647640228,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9184170365333556,0.5464757680892944,0.5197681188583374,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9026557803153992,0.5220405459403992,0.366271048784256,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8260102868080139,0.3963494598865509,0.3787038922309875,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6263796091079712,0.1691323965787887,0.7814486622810364,284.9942321777344,284.95001220703125,304.8767395019531,297.7657775878906,300.7992248535156,297.2620849609375,284.9951171875,1.0,0.5653477311134338,1.0,1.0,0.9154701828956604,1.0,-2.8630874156951904,1.3254483938217163,1.5376391410827637,0.6741325855255127,0.9276971220970154,0.9276971220970154,0.0,174.11219787597656,182.0,77417.1953125,0.0,2183.8369140625,1.0,278.44464111328125,283.0191650390625,300.7601928710937,305.7811279296875,293.1499938964844,293.1499938964844,278.1499938964844,31865.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344058394432068,1.0,0.0,0.0,4.043229103088379,4.043258190155029,1.09081202026573e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13444.0224609375,0.0,2064.854248046875,1895.4371337890625,0.0,2789.496337890625,1.0,1.0,0.0,3.0,1.0,0.0
17681340,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8064802289009094,0.3716691136360168,0.3380369842052459,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9134924411773682,0.5454540252685547,0.5191548466682434,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9005980491638184,0.5250125527381897,0.3685727715492248,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8228753805160522,0.3963137865066528,0.3789631426334381,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.6240389943122864,0.1690803319215774,0.7822153568267822,284.9109191894531,284.95001220703125,304.8246459960937,297.72723388671875,300.7716369628906,297.2568359375,284.9113464355469,1.0,0.56764817237854,1.0,1.0,0.9182339310646056,1.0,-2.865840673446656,1.3265411853790283,1.5392996072769165,0.6744533181190491,0.8448410034179688,0.8448410034179688,0.0,177.36656188964844,185.0,77818.609375,0.0,2204.416748046875,1.0,278.1553649902344,282.9212951660156,300.7416687011719,305.8589172363281,293.1499938964844,293.1499938964844,278.45001220703125,38518.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403624892234802,1.0,0.0,0.0,3.904252290725708,3.9042809009552,1.0171124813496135e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11911.9990234375,0.0,1935.05419921875,1895.4371337890625,0.0,2845.102294921875,0.9764103889465332,1.0,0.0,3.0,1.0,0.0
17681400,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8064802289009094,0.3716691136360168,0.3380369842052459,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9134924411773682,0.5454540252685547,0.5191548466682434,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9005980491638184,0.5250125527381897,0.3685727715492248,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8228753805160522,0.3963137865066528,0.3789631426334381,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.6240389943122864,0.1690803319215774,0.7822153568267822,284.9109191894531,284.95001220703125,304.8246459960937,297.72723388671875,300.7716369628906,297.2568359375,284.9113464355469,1.0,0.56764817237854,1.0,1.0,0.9182339310646056,1.0,-2.865840673446656,1.3265411853790283,1.5392996072769165,0.6744533181190491,0.8448410034179688,0.8448410034179688,0.0,177.36656188964844,185.0,77818.609375,0.0,2204.416748046875,1.0,278.1553649902344,282.9212951660156,300.7416687011719,305.8589172363281,293.1499938964844,293.1499938964844,278.45001220703125,38518.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403624892234802,1.0,0.0,0.0,3.904252290725708,3.9042809009552,1.0171124813496135e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11911.9990234375,0.0,1935.05419921875,1895.4371337890625,0.0,2845.102294921875,0.9764103889465332,1.0,0.0,3.0,1.0,0.0
17681460,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8035488128662109,0.371733009815216,0.3380187153816223,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9097090363502502,0.5452713370323181,0.5188941955566406,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8995301723480225,0.5289244055747986,0.3712205588817596,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8204906582832336,0.3968954682350158,0.3794633448123932,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.6222296953201294,0.1693034470081329,0.7833250761032104,284.9861755371094,284.95001220703125,304.7723388671875,297.6888732910156,300.74908447265625,297.26055908203125,284.9869079589844,1.0,0.5699616074562073,1.0,1.0,0.9209875464439392,1.0,-2.870617151260376,1.3286583423614502,1.5419588088989258,0.6751896739006042,0.916108250617981,0.916108250617981,0.0,180.18927001953125,188.0,77228.7265625,0.0,2226.401611328125,1.0,278.4445495605469,283.0120849609375,300.6835632324219,305.6910705566406,293.1499938964844,293.1499938964844,278.1499938964844,32581.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363351225852966,1.0,0.0,0.0,4.039269924163818,4.039299011230469,1.088676981453318e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13378.2421875,0.0,2065.403564453125,1895.4371337890625,0.0,2807.494384765625,1.0,1.0,0.0,3.0,1.0,0.0
17681520,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8035488128662109,0.371733009815216,0.3380187153816223,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9097090363502502,0.5452713370323181,0.5188941955566406,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8995301723480225,0.5289244055747986,0.3712205588817596,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8204906582832336,0.3968954682350158,0.3794633448123932,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.6222296953201294,0.1693034470081329,0.7833250761032104,284.9861755371094,284.95001220703125,304.7723388671875,297.6888732910156,300.74908447265625,297.26055908203125,284.9869079589844,1.0,0.5699616074562073,1.0,1.0,0.9209875464439392,1.0,-2.870617151260376,1.3286583423614502,1.5419588088989258,0.6751896739006042,0.916108250617981,0.916108250617981,0.0,180.18927001953125,188.0,77228.7265625,0.0,2226.401611328125,1.0,278.4445495605469,283.0120849609375,300.6835632324219,305.6910705566406,293.1499938964844,293.1499938964844,278.1499938964844,32581.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363351225852966,1.0,0.0,0.0,4.039269924163818,4.039299011230469,1.088676981453318e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13378.2421875,0.0,2065.403564453125,1895.4371337890625,0.0,2807.494384765625,1.0,1.0,0.0,3.0,1.0,0.0
17681580,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7997581958770752,0.3708955645561218,0.3375527262687683,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9051932692527772,0.5441974401473999,0.5182040333747864,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8975707292556763,0.5318719148635864,0.3734835088253021,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8174309134483337,0.3968240618705749,0.3796695470809936,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.6199455857276917,0.1692433804273605,0.7840215563774109,284.9153137207031,284.95001220703125,304.72021484375,297.651123046875,300.7215881347656,297.25537109375,284.9144287109375,1.0,0.5722132325172424,1.0,1.0,0.9237411618232728,1.0,-2.873037338256836,1.3296067714691162,1.5434304475784302,0.6754040718078613,0.8412182927131653,0.8412182927131653,0.0,183.4560546875,191.0,77583.578125,0.0,2246.55908203125,1.0,278.1554870605469,282.9253234863281,300.6648254394531,305.763916015625,293.1499938964844,293.1499938964844,278.45001220703125,38493.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421643972396851,1.0,0.0,0.0,3.8902804851531982,3.8903090953826895,1.0098458460561233e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11855.3896484375,0.0,1916.9197998046875,1895.4371337890625,0.0,2861.944091796875,0.9732320308685304,1.0,0.0,3.0,1.0,0.0
17681640,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7997581958770752,0.3708955645561218,0.3375527262687683,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9051932692527772,0.5441974401473999,0.5182040333747864,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8975707292556763,0.5318719148635864,0.3734835088253021,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8174309134483337,0.3968240618705749,0.3796695470809936,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.6199455857276917,0.1692433804273605,0.7840215563774109,284.9153137207031,284.95001220703125,304.72021484375,297.651123046875,300.7215881347656,297.25537109375,284.9144287109375,1.0,0.5722132325172424,1.0,1.0,0.9237411618232728,1.0,-2.873037338256836,1.3296067714691162,1.5434304475784302,0.6754040718078613,0.8412182927131653,0.8412182927131653,0.0,183.4560546875,191.0,77583.578125,0.0,2246.55908203125,1.0,278.1554870605469,282.9253234863281,300.6648254394531,305.763916015625,293.1499938964844,293.1499938964844,278.45001220703125,38493.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421643972396851,1.0,0.0,0.0,3.8902804851531982,3.8903090953826895,1.0098458460561233e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11855.3896484375,0.0,1916.9197998046875,1895.4371337890625,0.0,2861.944091796875,0.9732320308685304,1.0,0.0,3.0,1.0,0.0
17681700,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7981156706809998,0.3709199130535126,0.3374161422252655,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9032504558563232,0.5440653562545776,0.5179187059402466,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8968521952629089,0.5338261127471924,0.3747025728225708,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.816076397895813,0.3970810770988464,0.3798047602176666,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.6189101934432983,0.1693330705165863,0.7843347191810608,285.0216979980469,284.95001220703125,304.6943664550781,297.632568359375,300.7103881835937,297.2571716308594,285.02069091796875,1.0,0.5733122229576111,1.0,1.0,0.9251179099082948,1.0,-2.874529361724853,1.3302375078201294,1.5442917346954346,0.6755144596099854,0.9179582595825196,0.9179582595825196,0.0,184.96212768554688,191.0,76963.1796875,0.0,2256.51904296875,1.0,278.4076232910156,283.0433959960937,300.6109924316406,305.5382385253906,293.1499938964844,293.1499938964844,278.45001220703125,32589.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379480242729187,1.0,0.0,0.0,3.969218492507935,3.969246864318848,1.0512434300835594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12338.3154296875,0.0,1971.780029296875,1895.4371337890625,0.0,2822.5498046875,0.9885851144790648,1.0,0.0,3.0,1.0,0.0
17681760,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7969880104064941,0.3709422647953033,0.337537407875061,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9018571972846984,0.5439649820327759,0.5179142951965332,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8966439962387085,0.5357633233070374,0.3761307299137115,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8151515126228333,0.3973760604858398,0.3801539242267608,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6182195544242859,0.1694654524326324,0.7851468920707703,284.9817199707031,284.95001220703125,304.668701171875,297.6142578125,300.6994323730469,297.2591857910156,284.9806823730469,1.0,0.5744951367378235,1.0,1.0,0.926509976387024,1.0,-2.877781629562378,1.3317192792892456,1.5460622310638428,0.6761313080787659,0.907987892627716,0.907987892627716,0.0,186.2591857910156,194.0,77071.765625,0.0,2268.510986328125,1.0,278.4446105957031,283.0064697265625,300.60858154296875,305.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,32990.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838066577911377,1.0,0.0,0.0,4.0377278327941895,4.03775691986084,1.0878457032958977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13326.8583984375,0.0,2066.693115234375,1895.4371337890625,0.0,2823.656494140625,1.0,1.0,0.0,3.0,1.0,0.0
17681820,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.7933213114738464,0.3700843155384063,0.3370410501956939,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.8977065086364746,0.5428323149681091,0.5171582698822021,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.894776463508606,0.5386549234390259,0.3783541619777679,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8121317625045776,0.3972653448581695,0.3803152740001678,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.6159628033638,0.1693960726261139,0.7857905626296997,284.917724609375,284.95001220703125,304.61822509765625,297.5787048339844,300.67266845703125,297.2538757324219,284.916259765625,1.0,0.576703667640686,1.0,1.0,0.9292940497398376,1.0,-2.879920959472656,1.332538366317749,1.5473827123641968,0.6762781739234924,0.8374815583229065,0.8374815583229065,0.0,189.53717041015625,197.0,77351.3046875,0.0,2288.317138671875,1.0,278.155517578125,282.9284973144531,300.5918273925781,305.6733093261719,293.1499938964844,293.1499938964844,278.45001220703125,38500.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843815267086029,1.0,0.0,0.0,3.8761239051818848,3.876152276992798,1.002509748104785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11797.2978515625,0.0,1898.917236328125,1895.4371337890625,0.0,2877.381103515625,0.9700639843940736,1.0,0.0,3.0,1.0,0.0
17681880,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.7933213114738464,0.3700843155384063,0.3370410501956939,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.8977065086364746,0.5428323149681091,0.5171582698822021,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.894776463508606,0.5386549234390259,0.3783541619777679,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8121317625045776,0.3972653448581695,0.3803152740001678,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.6159628033638,0.1693960726261139,0.7857905626296997,284.917724609375,284.95001220703125,304.61822509765625,297.5787048339844,300.67266845703125,297.2538757324219,284.916259765625,1.0,0.576703667640686,1.0,1.0,0.9292940497398376,1.0,-2.879920959472656,1.332538366317749,1.5473827123641968,0.6762781739234924,0.8374815583229065,0.8374815583229065,0.0,189.53717041015625,197.0,77351.3046875,0.0,2288.317138671875,1.0,278.155517578125,282.9284973144531,300.5918273925781,305.6733093261719,293.1499938964844,293.1499938964844,278.45001220703125,38500.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843815267086029,1.0,0.0,0.0,3.8761239051818848,3.876152276992798,1.002509748104785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11797.2978515625,0.0,1898.917236328125,1895.4371337890625,0.0,2877.381103515625,0.9700639843940736,1.0,0.0,3.0,1.0,0.0
17681940,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.7906796336174011,0.3701098561286926,0.3370223641395569,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8945304751396179,0.5425278544425964,0.5168209671974182,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8938789367675781,0.542364239692688,0.3809132575988769,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8098940849304199,0.3977853655815124,0.3807801008224487,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.6142688989639282,0.1696139276027679,0.7869196534156799,284.9822082519531,284.95001220703125,304.5691833496094,297.5447692871094,300.6512451171875,297.25689697265625,284.98095703125,1.0,0.5789473056793213,1.0,1.0,0.9320781230926514,1.0,-2.884479761123657,1.3345645666122437,1.5499151945114136,0.6769826412200928,0.9042878746986388,0.9042878746986388,0.0,192.34132385253903,200.0,76869.0625,0.0,2310.0634765625,1.0,278.4444274902344,283.00836181640625,300.5386657714844,305.515625,293.1499938964844,293.1499938964844,278.1499938964844,33143.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396018147468567,1.0,0.0,0.0,4.026266098022461,4.026295185089111,1.0816785334100132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13264.5654296875,0.0,2052.41943359375,1895.4371337890625,0.0,2837.9951171875,0.9987783432006836,1.0,0.0,3.0,1.0,0.0
17682000,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.7906796336174011,0.3701098561286926,0.3370223641395569,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8945304751396179,0.5425278544425964,0.5168209671974182,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8938789367675781,0.542364239692688,0.3809132575988769,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8098940849304199,0.3977853655815124,0.3807801008224487,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.6142688989639282,0.1696139276027679,0.7869196534156799,284.9822082519531,284.95001220703125,304.5691833496094,297.5447692871094,300.6512451171875,297.25689697265625,284.98095703125,1.0,0.5789473056793213,1.0,1.0,0.9320781230926514,1.0,-2.884479761123657,1.3345645666122437,1.5499151945114136,0.6769826412200928,0.9042878746986388,0.9042878746986388,0.0,192.34132385253903,200.0,76869.0625,0.0,2310.0634765625,1.0,278.4444274902344,283.00836181640625,300.5386657714844,305.515625,293.1499938964844,293.1499938964844,278.1499938964844,33143.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396018147468567,1.0,0.0,0.0,4.026266098022461,4.026295185089111,1.0816785334100132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13264.5654296875,0.0,2052.41943359375,1895.4371337890625,0.0,2837.9951171875,0.9987783432006836,1.0,0.0,3.0,1.0,0.0
17682060,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.7871077060699463,0.3692227005958557,0.3364928662776947,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8904647827148438,0.5413054823875427,0.5159740447998047,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.8919525146484375,0.54500412940979,0.3829553127288818,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.8068423867225647,0.3976317942142486,0.3808972537517547,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.611979603767395,0.1695297062397003,0.7875001430511475,284.91864013671875,284.95001220703125,304.52203369140625,297.5128173828125,300.6254577636719,297.2505798339844,284.91680908203125,1.0,0.5810983777046204,1.0,1.0,0.934900403022766,1.0,-2.886122941970825,1.335142970085144,1.5509799718856812,0.6770274639129639,0.8343295454978943,0.8343295454978943,0.0,195.6498107910156,203.0,77133.5859375,0.0,2329.22119140625,1.0,278.1556091308594,282.9306640625,300.5252685546875,305.59033203125,293.1499938964844,293.1499938964844,278.45001220703125,38459.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84524005651474,1.0,0.0,0.0,3.863439321517944,3.8634676933288574,9.959591125152656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11743.5048828125,0.0,1882.5250244140625,1895.4371337890625,0.0,2890.709716796875,0.9672362804412842,1.0,0.0,3.0,1.0,0.0
17682120,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.7871077060699463,0.3692227005958557,0.3364928662776947,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8904647827148438,0.5413054823875427,0.5159740447998047,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.8919525146484375,0.54500412940979,0.3829553127288818,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.8068423867225647,0.3976317942142486,0.3808972537517547,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.611979603767395,0.1695297062397003,0.7875001430511475,284.91864013671875,284.95001220703125,304.52203369140625,297.5128173828125,300.6254577636719,297.2505798339844,284.91680908203125,1.0,0.5810983777046204,1.0,1.0,0.934900403022766,1.0,-2.886122941970825,1.335142970085144,1.5509799718856812,0.6770274639129639,0.8343295454978943,0.8343295454978943,0.0,195.6498107910156,203.0,77133.5859375,0.0,2329.22119140625,1.0,278.1556091308594,282.9306640625,300.5252685546875,305.59033203125,293.1499938964844,293.1499938964844,278.45001220703125,38459.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84524005651474,1.0,0.0,0.0,3.863439321517944,3.8634676933288574,9.959591125152656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11743.5048828125,0.0,1882.5250244140625,1895.4371337890625,0.0,2890.709716796875,0.9672362804412842,1.0,0.0,3.0,1.0,0.0
17682180,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7845802307128906,0.3692215085029602,0.3364564776420593,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.887400209903717,0.5409332513809204,0.5155742764472961,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8910728096961975,0.5486055016517639,0.3854173421859741,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8046074509620667,0.3981150984764099,0.3813318908214569,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.6102802753448486,0.1697352528572082,0.7885830402374268,284.9827880859375,284.95001220703125,304.4771423339844,297.48321533203125,300.6058349609375,297.2533569335937,284.9816589355469,1.0,0.5832884907722473,1.0,1.0,0.9377226829528807,1.0,-2.8903770446777344,1.3370193243026731,1.5533576011657717,0.6776902675628662,0.9015628099441528,0.9015628099441528,0.0,198.45057678222656,206.0,76660.8671875,0.0,2350.518310546875,1.0,278.4443359375,283.010986328125,300.4762878417969,305.4370422363281,293.1499938964844,293.1499938964844,278.1499938964844,33147.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408583998680115,1.0,0.0,0.0,4.012850761413574,4.012879848480225,1.0744823839559103e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13200.546875,0.0,2034.365234375,1895.4371337890625,0.0,2849.736572265625,0.99578195810318,1.0,0.0,3.0,1.0,0.0
17682240,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7845802307128906,0.3692215085029602,0.3364564776420593,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.887400209903717,0.5409332513809204,0.5155742764472961,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8910728096961975,0.5486055016517639,0.3854173421859741,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8046074509620667,0.3981150984764099,0.3813318908214569,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.6102802753448486,0.1697352528572082,0.7885830402374268,284.9827880859375,284.95001220703125,304.4771423339844,297.48321533203125,300.6058349609375,297.2533569335937,284.9816589355469,1.0,0.5832884907722473,1.0,1.0,0.9377226829528807,1.0,-2.8903770446777344,1.3370193243026731,1.5533576011657717,0.6776902675628662,0.9015628099441528,0.9015628099441528,0.0,198.45057678222656,206.0,76660.8671875,0.0,2350.518310546875,1.0,278.4443359375,283.010986328125,300.4762878417969,305.4370422363281,293.1499938964844,293.1499938964844,278.1499938964844,33147.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408583998680115,1.0,0.0,0.0,4.012850761413574,4.012879848480225,1.0744823839559103e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13200.546875,0.0,2034.365234375,1895.4371337890625,0.0,2849.736572265625,0.99578195810318,1.0,0.0,3.0,1.0,0.0
17682300,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.7830862402915955,0.3687302768230438,0.3363105654716491,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.8856621980667114,0.5402825474739075,0.5152706503868103,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.8903812766075134,0.5498532652854919,0.3865275382995605,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.8033039569854736,0.3980165123939514,0.3814846277236938,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.6093122363090515,0.169698491692543,0.7891063094139099,284.86212158203125,284.95001220703125,304.4556579589844,297.4693908691406,300.5938415527344,297.2500305175781,284.8657531738281,1.0,0.5843878984451294,1.0,1.0,0.9391338229179382,1.0,-2.891988754272461,1.3376891613006592,1.5542995929718018,0.6779690384864807,0.8108965754508972,0.8108965754508972,0.0,199.9999847412109,206.0,77078.1484375,0.0,2361.0048828125,1.0,278.1903991699219,282.8856811523437,300.49920654296875,305.6269836425781,293.1499938964844,293.1499938964844,278.1499938964844,40575.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460178971290588,1.0,0.0,0.0,3.916377305984497,3.916406393051148,1.0234398359898478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12599.7197265625,0.0,1967.2286376953125,1895.4371337890625,0.0,2897.988525390625,0.9761621952056884,1.0,0.0,3.0,1.0,0.0
17682360,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.7811684012413025,0.368320107460022,0.3359107077121734,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8835060596466064,0.5396696925163269,0.5146821737289429,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8892615437507629,0.5512089729309082,0.3874254822731018,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.8016096949577332,0.3979313969612121,0.3814179003238678,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.6080146431922913,0.1696424484252929,0.7891165018081665,284.9197692871094,284.95001220703125,304.4349365234375,297.456298828125,300.58251953125,297.24737548828125,284.9180603027344,1.0,0.58539217710495,1.0,1.0,0.9405415654182434,1.0,-2.8918113708496094,1.3374978303909302,1.5543136596679688,0.6777273416519165,0.8328444957733154,0.8328444957733154,0.0,201.74484252929688,209.0,76945.046875,0.0,2369.296142578125,1.0,278.1557922363281,282.93365478515625,300.46807861328125,305.5180969238281,293.1499938964844,293.1499938964844,278.45001220703125,38407.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463621139526367,1.0,0.0,0.0,3.851736307144165,3.851764678955078,9.899343922370465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11697.9599609375,0.0,1867.3741455078125,1895.4371337890625,0.0,2901.210205078125,0.9646625518798828,1.0,0.0,3.0,1.0,0.0
17682420,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7792502641677856,0.3683519661426544,0.3358194828033447,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8811872601509094,0.539390504360199,0.5142885446548462,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8885735273361206,0.5539883971214294,0.3892436325550079,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7998917698860168,0.3982969224452972,0.3816777467727661,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.6066857576370239,0.1697947531938552,0.7897833585739136,284.9991149902344,284.95001220703125,304.4049377441406,297.4378662109375,300.56982421875,297.2500915527344,284.9944763183594,1.0,0.5870028138160706,1.0,1.0,0.9426812529563904,1.0,-2.894522190093994,1.3386740684509275,1.5558480024337769,0.6781086921691895,0.9041817784309388,0.9041817784309388,0.0,203.89913940429688,209.0,76493.5859375,0.0,2384.747314453125,1.0,278.4348449707031,283.0232238769531,300.4205322265625,305.3440856933594,293.1499938964844,293.1499938964844,278.45001220703125,32085.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414494395256042,1.0,0.0,0.0,3.987546443939209,3.987575054168701,1.060974113897828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12269.9873046875,0.0,1991.8721923828125,1895.4371337890625,0.0,2855.260498046875,0.98959618806839,1.0,0.0,3.0,1.0,0.0
17682480,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.7787606120109558,0.3682964444160461,0.3358557522296905,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8805738091468811,0.5392529368400574,0.5142419338226318,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8884679675102234,0.5547856092453003,0.3898698389530182,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.7994594573974609,0.3983808755874634,0.3818219006061554,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.6063635349273682,0.1698396056890487,0.7901624441146851,284.98297119140625,284.95001220703125,304.3958435058594,297.43243408203125,300.5657043457031,297.2503356933594,284.9819030761719,1.0,0.5875414609909058,1.0,1.0,0.943356990814209,1.0,-2.895892143249512,1.3392901420593262,1.5566020011901855,0.6783963441848755,0.8997659683227539,0.8997659683227539,0.0,204.5354461669922,212.0,76500.96875,0.0,2390.329345703125,1.0,278.4442749023437,283.0128173828125,300.4246826171875,305.3720397949219,293.1499938964844,293.1499938964844,278.1499938964844,33120.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418101668357849,1.0,0.0,0.0,4.002804756164551,4.002833366394043,1.069109089257836e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13150.630859375,0.0,2020.6763916015625,1895.4371337890625,0.0,2858.63232421875,0.9935168027877808,1.0,0.0,3.0,1.0,0.0
17682540,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.7755014896392822,0.3673832714557647,0.3352964222431183,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.876848042011261,0.5379587411880493,0.5133169293403625,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.8867679834365845,0.5573617815971375,0.3918578922748565,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7965770959854126,0.3981695771217346,0.3818795382976532,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.6041600704193115,0.1697412729263305,0.7906653881072998,284.9202575683594,284.95001220703125,304.3602905273437,297.4119873046875,300.5456237792969,297.2446594238281,284.9182434082031,1.0,0.5896081328392029,1.0,1.0,0.9461724162101746,1.0,-2.8971760272979736,1.339695692062378,1.5574802160263062,0.6784451007843018,0.8317665457725525,0.8317665457725525,0.0,207.82077026367188,215.0,76817.84375,0.0,2408.847412109375,1.0,278.1557312011719,282.9349365234375,300.4230041503906,305.4614562988281,293.1499938964844,293.1499938964844,278.45001220703125,38333.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471717238426208,1.0,0.0,0.0,3.844435691833496,3.84446382522583,9.861852277026628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11665.455078125,0.0,1857.63916015625,1895.4371337890625,0.0,2908.787841796875,0.9629147052764891,1.0,0.0,3.0,1.0,0.0
17682600,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.7755014896392822,0.3673832714557647,0.3352964222431183,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.876848042011261,0.5379587411880493,0.5133169293403625,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.8867679834365845,0.5573617815971375,0.3918578922748565,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7965770959854126,0.3981695771217346,0.3818795382976532,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.6041600704193115,0.1697412729263305,0.7906653881072998,284.9202575683594,284.95001220703125,304.3602905273437,297.4119873046875,300.5456237792969,297.2446594238281,284.9182434082031,1.0,0.5896081328392029,1.0,1.0,0.9461724162101746,1.0,-2.8971760272979736,1.339695692062378,1.5574802160263062,0.6784451007843018,0.8317665457725525,0.8317665457725525,0.0,207.82077026367188,215.0,76817.84375,0.0,2408.847412109375,1.0,278.1557312011719,282.9349365234375,300.4230041503906,305.4614562988281,293.1499938964844,293.1499938964844,278.45001220703125,38333.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471717238426208,1.0,0.0,0.0,3.844435691833496,3.84446382522583,9.861852277026628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11665.455078125,0.0,1857.63916015625,1895.4371337890625,0.0,2908.787841796875,0.9629147052764891,1.0,0.0,3.0,1.0,0.0
17682660,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7732108235359192,0.3673444092273712,0.3352287411689758,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8740467429161072,0.5375091433525085,0.5128465890884399,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8860523700714111,0.5609161853790283,0.3942868709564209,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.79451584815979,0.3985916078090668,0.3822579979896545,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.602561354637146,0.1699335277080536,0.7916885018348694,284.9833679199219,284.95001220703125,304.32867431640625,297.39532470703125,300.5323791503906,297.247802734375,284.9823303222656,1.0,0.5917242169380188,1.0,1.0,0.9489770531654358,1.0,-2.90112853050232,1.3414263725280762,1.5597022771835327,0.6791312098503113,0.8988413214683533,0.8988413214683533,0.0,210.6039428710937,218.0,76401.90625,0.0,2429.703857421875,1.0,278.4442138671875,283.0143737792969,300.3865966796875,305.32421875,293.1499938964844,293.1499938964844,278.1499938964844,33084.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842413604259491,1.0,0.0,0.0,3.9961888790130615,3.9962174892425537,1.0655780897650402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13117.3525390625,0.0,2011.544189453125,1895.4371337890625,0.0,2864.273681640625,0.9920182824134828,1.0,0.0,3.0,1.0,0.0
17682720,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7732108235359192,0.3673444092273712,0.3352287411689758,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8740467429161072,0.5375091433525085,0.5128465890884399,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8860523700714111,0.5609161853790283,0.3942868709564209,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.79451584815979,0.3985916078090668,0.3822579979896545,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.602561354637146,0.1699335277080536,0.7916885018348694,284.9833679199219,284.95001220703125,304.32867431640625,297.39532470703125,300.5323791503906,297.247802734375,284.9823303222656,1.0,0.5917242169380188,1.0,1.0,0.9489770531654358,1.0,-2.90112853050232,1.3414263725280762,1.5597022771835327,0.6791312098503113,0.8988413214683533,0.8988413214683533,0.0,210.6039428710937,218.0,76401.90625,0.0,2429.703857421875,1.0,278.4442138671875,283.0143737792969,300.3865966796875,305.32421875,293.1499938964844,293.1499938964844,278.1499938964844,33084.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842413604259491,1.0,0.0,0.0,3.9961888790130615,3.9962174892425537,1.0655780897650402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13117.3525390625,0.0,2011.544189453125,1895.4371337890625,0.0,2864.273681640625,0.9920182824134828,1.0,0.0,3.0,1.0,0.0
17682780,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7701006531715393,0.3664235174655914,0.334661066532135,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8704864382743835,0.5361924767494202,0.5118981003761292,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.8844524025917053,0.5634632110595703,0.3962548077106476,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.7917461395263672,0.3983577191829681,0.3822930157184601,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.6004207134246826,0.1698321253061294,0.792174756526947,284.9208984375,284.95001220703125,304.3014221191406,297.3827819824219,300.5163269042969,297.24237060546875,284.9188842773437,1.0,0.5937605500221252,1.0,1.0,0.9517817497253418,1.0,-2.9023027420043945,1.3417798280715942,1.5605229139328003,0.6791994571685791,0.8315094709396362,0.8315094709396362,0.0,213.8826599121093,221.0,76756.3984375,0.0,2448.04052734375,1.0,278.15576171875,282.9362487792969,300.39288330078125,305.42401123046875,293.1499938964844,293.1499938964844,278.45001220703125,38271.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476020097732544,1.0,0.0,0.0,3.8403518199920654,3.8403799533844,9.840911161518306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11647.41015625,0.0,1852.041259765625,1895.4371337890625,0.0,2912.81591796875,0.9619647264480592,1.0,0.0,3.0,1.0,0.0
17682840,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7701006531715393,0.3664235174655914,0.334661066532135,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8704864382743835,0.5361924767494202,0.5118981003761292,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.8844524025917053,0.5634632110595703,0.3962548077106476,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.7917461395263672,0.3983577191829681,0.3822930157184601,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.6004207134246826,0.1698321253061294,0.792174756526947,284.9208984375,284.95001220703125,304.3014221191406,297.3827819824219,300.5163269042969,297.24237060546875,284.9188842773437,1.0,0.5937605500221252,1.0,1.0,0.9517817497253418,1.0,-2.9023027420043945,1.3417798280715942,1.5605229139328003,0.6791994571685791,0.8315094709396362,0.8315094709396362,0.0,213.8826599121093,221.0,76756.3984375,0.0,2448.04052734375,1.0,278.15576171875,282.9362487792969,300.39288330078125,305.42401123046875,293.1499938964844,293.1499938964844,278.45001220703125,38271.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476020097732544,1.0,0.0,0.0,3.8403518199920654,3.8403799533844,9.840911161518306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11647.41015625,0.0,1852.041259765625,1895.4371337890625,0.0,2912.81591796875,0.9619647264480592,1.0,0.0,3.0,1.0,0.0
17682900,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.7688072919845581,0.3664054870605469,0.3345018625259399,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8689479827880859,0.5359450578689575,0.5115190148353577,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8839234709739685,0.5652471780776978,0.3973579108715057,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.790570080280304,0.3985435366630554,0.3823692202568054,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.5994852185249329,0.1699076294898986,0.7924366593360901,285.0273742675781,284.95001220703125,304.2895812988281,297.378173828125,300.5115051269531,297.2439880371094,285.025634765625,1.0,0.5947632789611816,1.0,1.0,0.9531840682029724,1.0,-2.903383493423462,1.3422129154205322,1.5611706972122192,0.6793055534362793,0.9101970791816713,0.9101970791816713,0.0,215.3688507080078,221.0,76197.15625,0.0,2457.354736328125,1.0,278.4064636230469,283.0549011230469,300.35223388671875,305.2151184082031,293.1499938964844,293.1499938964844,278.45001220703125,32341.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429233431816101,1.0,0.0,0.0,3.920052528381348,3.920080423355103,1.025361598294694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12127.880859375,0.0,1905.8411865234373,1895.4371337890625,0.0,2869.039794921875,0.9775770902633668,1.0,0.0,3.0,1.0,0.0
17682960,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7679194211959839,0.3663750886917114,0.3345824480056762,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.867809534072876,0.5357195138931274,0.511403501033783,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8838016986846924,0.5669962763786316,0.3986659348011017,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7897682785987854,0.3987584114074707,0.3826493620872497,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.5988717079162598,0.1700219213962555,0.7931825518608093,284.9840087890625,284.95001220703125,304.2789611816406,297.3747253417969,300.50738525390625,297.2457275390625,284.9827880859375,1.0,0.595848560333252,1.0,1.0,0.9545990228652954,1.0,-2.906146764755249,1.3434573411941528,1.5626894235610962,0.6798998117446899,0.8990160226821899,0.8990160226821899,0.0,216.662353515625,224.0,76385.4765625,0.0,2468.768310546875,1.0,278.4443359375,283.0151672363281,300.36474609375,305.29766845703125,293.1499938964844,293.1499938964844,278.1499938964844,32978.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84261155128479,1.0,0.0,0.0,3.994875431060791,3.994904041290283,1.064877778844675e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13106.8759765625,0.0,2008.9185791015625,1895.4371337890625,0.0,2866.12451171875,0.991622030735016,1.0,0.0,3.0,1.0,0.0
