time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17683020,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.7649540305137634,0.3654473423957824,0.3340106606483459,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.8644107580184937,0.534385085105896,0.5104395151138306,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8822926878929138,0.5695101618766785,0.4006140530109405,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.7871091961860657,0.3985047042369842,0.3826670050621032,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.5967941284179688,0.1699182242155075,0.79366135597229,284.9214782714844,284.95001220703125,304.2616882324219,297.3714904785156,300.4960632324219,297.2404479980469,284.91949462890625,1.0,0.5978593826293945,1.0,1.0,0.9574289321899414,1.0,-2.907243728637696,1.343772530555725,1.5634711980819702,0.6799885034561157,0.8320512771606445,0.8320512771606445,0.0,219.93565368652344,227.0,76779.6015625,0.0,2486.983642578125,1.0,278.1557922363281,282.9368896484375,300.380615234375,305.4098205566406,293.1499938964844,293.1499938964844,278.45001220703125,38213.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476119041442871,1.0,0.0,0.0,3.840956687927246,3.840984582901001,9.844010264714598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11647.2685546875,0.0,1852.341064453125,1895.4371337890625,0.0,2912.908447265625,0.9620535969734192,1.0,0.0,3.0,1.0,0.0
17683080,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.7649540305137634,0.3654473423957824,0.3340106606483459,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.8644107580184937,0.534385085105896,0.5104395151138306,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8822926878929138,0.5695101618766785,0.4006140530109405,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.7871091961860657,0.3985047042369842,0.3826670050621032,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.5967941284179688,0.1699182242155075,0.79366135597229,284.9214782714844,284.95001220703125,304.2616882324219,297.3714904785156,300.4960632324219,297.2404479980469,284.91949462890625,1.0,0.5978593826293945,1.0,1.0,0.9574289321899414,1.0,-2.907243728637696,1.343772530555725,1.5634711980819702,0.6799885034561157,0.8320512771606445,0.8320512771606445,0.0,219.93565368652344,227.0,76779.6015625,0.0,2486.983642578125,1.0,278.1557922363281,282.9368896484375,300.380615234375,305.4098205566406,293.1499938964844,293.1499938964844,278.45001220703125,38213.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476119041442871,1.0,0.0,0.0,3.840956687927246,3.840984582901001,9.844010264714598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11647.2685546875,0.0,1852.341064453125,1895.4371337890625,0.0,2912.908447265625,0.9620535969734192,1.0,0.0,3.0,1.0,0.0
17683140,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7628843188285828,0.3653938770294189,0.3339281976222992,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8618608117103577,0.5338971018791199,0.509931206703186,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8817062973976135,0.5730226039886475,0.4030105769634247,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.785218358039856,0.3988896012306213,0.3830084800720215,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.5952988266944885,0.1701074689626693,0.794665515422821,284.9852294921875,284.95001220703125,304.25,297.3735046386719,300.49224853515625,297.24395751953125,284.9842224121094,1.0,0.5999239087104797,1.0,1.0,0.9602588415145874,1.0,-2.911026954650879,1.3454205989837646,1.5656062364578247,0.6807117462158203,0.9005840420722961,0.9005840420722961,0.0,222.70957946777344,230.0,76451.3359375,0.0,2507.654296875,1.0,278.4442138671875,283.0162658691406,300.3625183105469,305.2963256835937,293.1499938964844,293.1499938964844,278.1499938964844,32950.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423898816108704,1.0,0.0,0.0,3.997197151184082,3.997225999832153,1.0661159421943012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13117.6044921875,0.0,2011.789306640625,1895.4371337890625,0.0,2864.0517578125,0.9921785593032836,1.0,0.0,3.0,1.0,0.0
17683200,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7628843188285828,0.3653938770294189,0.3339281976222992,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8618608117103577,0.5338971018791199,0.509931206703186,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8817062973976135,0.5730226039886475,0.4030105769634247,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.785218358039856,0.3988896012306213,0.3830084800720215,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.5952988266944885,0.1701074689626693,0.794665515422821,284.9852294921875,284.95001220703125,304.25,297.3735046386719,300.49224853515625,297.24395751953125,284.9842224121094,1.0,0.5999239087104797,1.0,1.0,0.9602588415145874,1.0,-2.911026954650879,1.3454205989837646,1.5656062364578247,0.6807117462158203,0.9005840420722961,0.9005840420722961,0.0,222.70957946777344,230.0,76451.3359375,0.0,2507.654296875,1.0,278.4442138671875,283.0162658691406,300.3625183105469,305.2963256835937,293.1499938964844,293.1499938964844,278.1499938964844,32950.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423898816108704,1.0,0.0,0.0,3.997197151184082,3.997225999832153,1.0661159421943012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13117.6044921875,0.0,2011.789306640625,1895.4371337890625,0.0,2864.0517578125,0.9921785593032836,1.0,0.0,3.0,1.0,0.0
17683260,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.7600498795509338,0.3644602298736572,0.3333504199981689,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.8586105108261108,0.5325495600700378,0.5089535713195801,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.8802714347839355,0.575501024723053,0.4049345552921295,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.7826600670814514,0.3986185193061828,0.3830094039440155,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.5932777523994446,0.170001596212387,0.7951357364654541,284.9219055175781,284.95001220703125,304.2421569824219,297.37896728515625,300.4853820800781,297.2388000488281,284.9200134277344,1.0,0.6019118428230286,1.0,1.0,0.9631208181381226,1.0,-2.912040948867798,1.3456965684890747,1.5663443803787231,0.6808079481124878,0.833518385887146,0.833518385887146,0.0,225.9827423095703,233.0,76897.8359375,0.0,2525.760986328125,1.0,278.15576171875,282.9365234375,300.3876953125,305.421875,293.1499938964844,293.1499938964844,278.45001220703125,38158.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472948670387268,1.0,0.0,0.0,3.847114086151123,3.847142219543457,9.875598152575549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11667.3798828125,0.0,1859.606689453125,1895.4371337890625,0.0,2909.9404296875,0.9633834362030028,1.0,0.0,3.0,1.0,0.0
17683320,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.7600498795509338,0.3644602298736572,0.3333504199981689,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.8586105108261108,0.5325495600700378,0.5089535713195801,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.8802714347839355,0.575501024723053,0.4049345552921295,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.7826600670814514,0.3986185193061828,0.3830094039440155,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.5932777523994446,0.170001596212387,0.7951357364654541,284.9219055175781,284.95001220703125,304.2421569824219,297.37896728515625,300.4853820800781,297.2388000488281,284.9200134277344,1.0,0.6019118428230286,1.0,1.0,0.9631208181381226,1.0,-2.912040948867798,1.3456965684890747,1.5663443803787231,0.6808079481124878,0.833518385887146,0.833518385887146,0.0,225.9827423095703,233.0,76897.8359375,0.0,2525.760986328125,1.0,278.15576171875,282.9365234375,300.3876953125,305.421875,293.1499938964844,293.1499938964844,278.45001220703125,38158.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472948670387268,1.0,0.0,0.0,3.847114086151123,3.847142219543457,9.875598152575549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11667.3798828125,0.0,1859.606689453125,1895.4371337890625,0.0,2909.9404296875,0.9633834362030028,1.0,0.0,3.0,1.0,0.0
17683380,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7580812573432922,0.3644038736820221,0.3332635164260864,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8561772108078003,0.5320517420768738,0.508433997631073,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.879737377166748,0.5789923667907715,0.407313734292984,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.780848503112793,0.3989903330802917,0.3833367824554443,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.5918301939964294,0.1701902002096176,0.7961328625679016,284.9861145019531,284.95001220703125,304.2360534667969,297.38592529296875,300.4842529296875,297.2424011230469,284.9850158691406,1.0,0.6039546132087708,1.0,1.0,0.9659828543663024,1.0,-2.915758848190308,1.3473172187805176,1.56844162940979,0.6815266609191895,0.9028385877609252,0.9028385877609252,0.0,228.75387573242188,236.0,76594.5859375,0.0,2546.37744140625,1.0,278.4442443847656,283.0159912109375,300.3752746582031,305.3170166015625,293.1499938964844,293.1499938964844,278.1499938964844,32893.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421363830566406,1.0,0.0,0.0,4.005062103271484,4.005090713500977,1.0703154202929e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13149.646484375,0.0,2021.83203125,1895.4371337890625,0.0,2861.681884765625,0.993910014629364,1.0,0.0,3.0,1.0,0.0
17683440,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7580812573432922,0.3644038736820221,0.3332635164260864,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8561772108078003,0.5320517420768738,0.508433997631073,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.879737377166748,0.5789923667907715,0.407313734292984,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.780848503112793,0.3989903330802917,0.3833367824554443,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.5918301939964294,0.1701902002096176,0.7961328625679016,284.9861145019531,284.95001220703125,304.2360534667969,297.38592529296875,300.4842529296875,297.2424011230469,284.9850158691406,1.0,0.6039546132087708,1.0,1.0,0.9659828543663024,1.0,-2.915758848190308,1.3473172187805176,1.56844162940979,0.6815266609191895,0.9028385877609252,0.9028385877609252,0.0,228.75387573242188,236.0,76594.5859375,0.0,2546.37744140625,1.0,278.4442443847656,283.0159912109375,300.3752746582031,305.3170166015625,293.1499938964844,293.1499938964844,278.1499938964844,32893.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421363830566406,1.0,0.0,0.0,4.005062103271484,4.005090713500977,1.0703154202929e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13149.646484375,0.0,2021.83203125,1895.4371337890625,0.0,2861.681884765625,0.993910014629364,1.0,0.0,3.0,1.0,0.0
17683500,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.756905734539032,0.3638955056667328,0.3330987095832824,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8547958731651306,0.5313540697097778,0.5080798268318176,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8792442083358765,0.5801563858985901,0.4083757996559143,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.7797883749008179,0.3988397419452667,0.3834395408630371,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.5910038948059082,0.1701459288597107,0.7966219782829285,284.8653564453125,284.95001220703125,304.2336120605469,297.3899230957031,300.4814147949219,297.23956298828125,284.8688049316406,1.0,0.6049842834472656,1.0,1.0,0.96741384267807,1.0,-2.917128324508667,1.3478734493255615,1.569254994392395,0.6818333864212036,0.8132112622261047,0.8132112622261047,0.0,230.29171752929688,236.0,77113.5,0.0,2556.550537109375,1.0,278.19049072265625,282.8892517089844,300.4166564941406,305.531982421875,293.1499938964844,293.1499938964844,278.1499938964844,40205.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847020149230957,1.0,0.0,0.0,3.915788412094116,3.915817499160767,1.0231320857201354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12579.1318359375,0.0,1963.4930419921875,1895.4371337890625,0.0,2907.368896484375,0.9758474826812744,1.0,0.0,3.0,1.0,0.0
17683560,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.7553704977035522,0.36346235871315,0.3326813578605652,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.8530677556991577,0.5306922793388367,0.5074472427368164,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.878368616104126,0.5814298987388611,0.4092129170894623,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.7783868312835693,0.3987014591693878,0.3833231627941131,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.5898628830909729,0.1700809597969055,0.796593964099884,284.92193603515625,284.95001220703125,304.2315368652344,297.39422607421875,300.4789733886719,297.2372741699219,284.9203796386719,1.0,0.6059209108352661,1.0,1.0,0.9688442945480348,1.0,-2.916698694229126,1.3475652933120728,1.5691332817077637,0.6816121339797974,0.8352107405662537,0.8352107405662537,0.0,232.027099609375,239.0,77053.40625,0.0,2564.388671875,1.0,278.1557922363281,282.93585205078125,300.4031677246094,305.4471740722656,293.1499938964844,293.1499938964844,278.45001220703125,38168.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84709233045578,1.0,0.0,0.0,3.855305671691896,3.855333805084229,9.917698662320618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11695.3955078125,0.0,1869.9686279296875,1895.4371337890625,0.0,2908.04443359375,0.9652790427207948,1.0,0.0,3.0,1.0,0.0
17683620,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7537522912025452,0.3634511828422546,0.3325752019882202,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8510713577270508,0.5302977561950684,0.5069672465324402,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8779162168502808,0.5843939781188965,0.4111718535423279,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7768846750259399,0.3990232348442077,0.3835570514202118,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.5886411666870117,0.1702418327331543,0.7973390221595764,284.99530029296875,284.95001220703125,304.2288818359375,297.4021911621094,300.4794616699219,297.2407531738281,284.9922180175781,1.0,0.6076034307479858,1.0,1.0,0.9712474346160888,1.0,-2.919519662857056,1.3487895727157593,1.5707300901412964,0.6821260452270508,0.9065747857093812,0.9065747857093812,0.0,234.370346069336,239.0,76730.171875,0.0,2581.286376953125,1.0,278.43914794921875,283.0209350585937,300.3851013183594,305.3212890625,293.1499938964844,293.1499938964844,278.45001220703125,32222.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417329788208008,1.0,0.0,0.0,4.004302978515625,4.004331588745117,1.0699095582822338e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12304.16796875,0.0,2015.3031005859373,1895.4371337890625,0.0,2857.910888671875,0.9932087659835817,1.0,0.0,3.0,1.0,0.0
17683680,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7534952163696289,0.3634039759635925,0.3325898051261902,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8507435917854309,0.5301884412765503,0.5069191455841064,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.87787926197052,0.5848984718322754,0.41157266497612,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7766500115394592,0.3990615606307983,0.3836371004581451,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.5884603261947632,0.1702690571546554,0.7975831031799316,284.98681640625,284.95001220703125,304.2284851074219,297.40380859375,300.4793395996094,297.240966796875,284.98565673828125,1.0,0.6079427003860474,1.0,1.0,0.971705198287964,1.0,-2.920351505279541,1.349162459373474,1.571189045906067,0.6823208332061768,0.905263900756836,0.905263900756836,0.0,234.7963256835937,242.0,76765.21875,0.0,2584.952880859375,1.0,278.4443054199219,283.01531982421875,300.3930969238281,305.3454895019531,293.1499938964844,293.1499938964844,278.1499938964844,32860.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419261574745178,1.0,0.0,0.0,4.014737129211426,4.014765739440918,1.0754927188827423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13188.931640625,0.0,2034.54052734375,1895.4371337890625,0.0,2859.71630859375,0.9960640072822572,1.0,0.0,3.0,1.0,0.0
17683740,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.7508994340896606,0.3624553978443146,0.3320030570030212,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.8477657437324524,0.5288206338882446,0.5059257745742798,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8765687942504883,0.5872933864593506,0.4134449660778045,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.774280309677124,0.3987560868263244,0.3836095631122589,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.5865450501441956,0.1701570451259613,0.7980365753173828,284.9209899902344,284.95001220703125,304.22674560546875,297.4144897460937,300.4753723144531,297.23583984375,284.91912841796875,1.0,0.6098885536193848,1.0,1.0,0.9745661020278932,1.0,-2.92121958732605,1.3493834733963013,1.5718361139297483,0.6823962926864624,0.8364579677581787,0.8364579677581787,0.0,238.07052612304688,230.0,77243.0859375,0.0,2602.875244140625,1.0,278.1557006835937,282.9330444335937,300.4232482910156,305.4794921875,293.1499938964844,293.1499938964844,278.45001220703125,38155.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468543887138367,1.0,0.0,0.0,3.8670191764831534,3.867047309875488,9.978055004467024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11730.0849609375,0.0,1884.642578125,1895.4371337890625,0.0,2905.8173828125,0.9676858186721802,1.0,0.0,3.0,1.0,0.0
17683800,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.7508994340896606,0.3624553978443146,0.3320030570030212,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.8477657437324524,0.5288206338882446,0.5059257745742798,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8765687942504883,0.5872933864593506,0.4134449660778045,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.774280309677124,0.3987560868263244,0.3836095631122589,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.5865450501441956,0.1701570451259613,0.7980365753173828,284.9209899902344,284.95001220703125,304.22674560546875,297.4144897460937,300.4753723144531,297.23583984375,284.91912841796875,1.0,0.6098885536193848,1.0,1.0,0.9745661020278932,1.0,-2.92121958732605,1.3493834733963013,1.5718361139297483,0.6823962926864624,0.8364579677581787,0.8364579677581787,0.0,238.07052612304688,230.0,77243.0859375,0.0,2602.875244140625,1.0,278.1557006835937,282.9330444335937,300.4232482910156,305.4794921875,293.1499938964844,293.1499938964844,278.45001220703125,38155.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468543887138367,1.0,0.0,0.0,3.8670191764831534,3.867047309875488,9.978055004467024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11730.0849609375,0.0,1884.642578125,1895.4371337890625,0.0,2905.8173828125,0.9676858186721802,1.0,0.0,3.0,1.0,0.0
17683860,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7532227039337158,0.3624168038368225,0.3316767811775207,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8502283096313477,0.528324544429779,0.5051435232162476,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8812811374664307,0.5907504558563232,0.4156017303466797,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7770975828170776,0.3991174101829529,0.3836625218391418,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.588907778263092,0.1703606694936752,0.7978466153144836,284.9859924316406,284.95001220703125,304.22625732421875,297.4262390136719,300.4769287109375,297.23980712890625,284.9847717285156,1.0,0.6075274348258972,1.0,1.0,0.977416694164276,1.0,-2.922313451766968,1.34973406791687,1.572579264640808,0.6824696063995361,0.9063364267349244,0.9063364267349244,0.0,234.28794860839844,218.0,76901.2578125,0.0,2586.0654296875,1.0,278.4443664550781,283.013916015625,300.41510009765625,305.3773803710937,293.1499938964844,293.1499938964844,278.1499938964844,32919.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416119813919067,1.0,0.0,0.0,4.023155689239502,4.023184776306152,1.0800080190165318e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13223.18359375,0.0,2046.3697509765625,1895.4371337890625,0.0,2856.77978515625,0.9979790449142456,1.0,0.0,3.0,1.0,0.0
17683920,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7532227039337158,0.3624168038368225,0.3316767811775207,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8502283096313477,0.528324544429779,0.5051435232162476,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8812811374664307,0.5907504558563232,0.4156017303466797,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7770975828170776,0.3991174101829529,0.3836625218391418,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.588907778263092,0.1703606694936752,0.7978466153144836,284.9859924316406,284.95001220703125,304.22625732421875,297.4262390136719,300.4769287109375,297.23980712890625,284.9847717285156,1.0,0.6075274348258972,1.0,1.0,0.977416694164276,1.0,-2.922313451766968,1.34973406791687,1.572579264640808,0.6824696063995361,0.9063364267349244,0.9063364267349244,0.0,234.28794860839844,218.0,76901.2578125,0.0,2586.0654296875,1.0,278.4443664550781,283.013916015625,300.41510009765625,305.3773803710937,293.1499938964844,293.1499938964844,278.1499938964844,32919.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416119813919067,1.0,0.0,0.0,4.023155689239502,4.023184776306152,1.0800080190165318e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13223.18359375,0.0,2046.3697509765625,1895.4371337890625,0.0,2856.77978515625,0.9979790449142456,1.0,0.0,3.0,1.0,0.0
17683980,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.7574867606163025,0.3615543246269226,0.3307661712169647,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.8550439476966858,0.5270175337791443,0.5037865042686462,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.888514518737793,0.5931716561317444,0.4171841740608215,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.7821641564369202,0.3988615572452545,0.383263349533081,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.5931347608566284,0.1703238487243652,0.7966370582580566,284.9192199707031,284.95001220703125,304.2268371582031,297.4389038085937,300.4739990234375,297.2349853515625,284.9173278808594,1.0,0.6029933094978333,1.0,1.0,0.9802672863006592,1.0,-2.919561624526977,1.3481980562210083,1.5713634490966797,0.6816020011901855,0.8358802795410156,0.8358802795410156,0.0,227.1314239501953,206.0,77295.4296875,0.0,2545.31005859375,1.0,278.1556701660156,282.93218994140625,300.4465026855469,305.5077209472656,293.1499938964844,293.1499938964844,278.45001220703125,38294.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463095426559448,1.0,0.0,0.0,3.870230197906494,3.8702585697174072,9.99463281914359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11744.7861328125,0.0,1889.8057861328125,1895.4371337890625,0.0,2900.7177734375,0.9684715270996094,1.0,0.0,3.0,1.0,0.0
17684040,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.7574867606163025,0.3615543246269226,0.3307661712169647,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.8550439476966858,0.5270175337791443,0.5037865042686462,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.888514518737793,0.5931716561317444,0.4171841740608215,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.7821641564369202,0.3988615572452545,0.383263349533081,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.5931347608566284,0.1703238487243652,0.7966370582580566,284.9192199707031,284.95001220703125,304.2268371582031,297.4389038085937,300.4739990234375,297.2349853515625,284.9173278808594,1.0,0.6029933094978333,1.0,1.0,0.9802672863006592,1.0,-2.919561624526977,1.3481980562210083,1.5713634490966797,0.6816020011901855,0.8358802795410156,0.8358802795410156,0.0,227.1314239501953,206.0,77295.4296875,0.0,2545.31005859375,1.0,278.1556701660156,282.93218994140625,300.4465026855469,305.5077209472656,293.1499938964844,293.1499938964844,278.45001220703125,38294.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463095426559448,1.0,0.0,0.0,3.870230197906494,3.8702585697174072,9.99463281914359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11744.7861328125,0.0,1889.8057861328125,1895.4371337890625,0.0,2900.7177734375,0.9684715270996094,1.0,0.0,3.0,1.0,0.0
17684100,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.7605536580085754,0.3615934252738952,0.3304235637187958,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8584542274475098,0.5267993807792664,0.5031915307044983,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8932576179504395,0.5949496030807495,0.4180904924869537,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.7856345176696777,0.3990635871887207,0.3831082284450531,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.5959662199020386,0.1704591512680053,0.7960000038146973,285.0279235839844,284.95001220703125,304.2274780273437,297.445556640625,300.4755249023437,297.2376708984375,285.0262756347656,1.0,0.600226640701294,1.0,1.0,0.9816925525665284,1.0,-2.918567180633545,1.347633719444275,1.57093346118927,0.6811990141868591,0.9159767031669616,0.9159767031669616,0.0,222.563705444336,206.0,76727.65625,0.0,2520.743408203125,1.0,278.4071044921875,283.0535583496094,300.41705322265625,305.3096618652344,293.1499938964844,293.1499938964844,278.45001220703125,32378.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413688540458679,1.0,0.0,0.0,3.948802947998047,3.948831081390381,1.0404571639810456e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12237.1044921875,0.0,1943.3392333984373,1895.4371337890625,0.0,2854.5068359375,0.9839881062507628,1.0,0.0,3.0,1.0,0.0
17684160,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7644356489181519,0.3616418838500976,0.3303267955780029,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8627162575721741,0.5266155004501343,0.502857506275177,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8989124894142151,0.596705973148346,0.4192162752151489,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.7899059057235718,0.399312287569046,0.383161723613739,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.5994405746459961,0.1706520020961761,0.7958672642707825,284.9852294921875,284.95001220703125,304.2283630371094,297.452392578125,300.477294921875,297.240478515625,284.9838562011719,1.0,0.5973294377326965,1.0,1.0,0.9830813407897948,1.0,-2.919306993484497,1.3479089736938477,1.571398138999939,0.6812962889671326,0.9056407809257508,0.9056407809257508,0.0,217.42703247070312,194.0,76926.90625,0.0,2496.5283203125,1.0,278.44451904296875,283.0144348144531,300.4399719238281,305.4039611816406,293.1499938964844,293.1499938964844,278.1499938964844,32944.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408176898956299,1.0,0.0,0.0,4.024170875549316,4.024199962615967,1.080553147403407e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13237.7509765625,0.0,2047.94580078125,1895.4371337890625,0.0,2849.355712890625,0.9981796145439148,1.0,0.0,3.0,1.0,0.0
17684220,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.7720786333084106,0.3608910143375397,0.3294047713279724,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.871324896812439,0.5254061818122864,0.5014679431915283,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.9104695320129396,0.5991849303245544,0.4207523167133331,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.7984509468078613,0.3991400897502899,0.3827212154865265,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.6062771677970886,0.1707373708486557,0.7946298718452454,284.9194641113281,284.95001220703125,304.2307434082031,297.4665832519531,300.47540283203125,297.23602294921875,284.9176025390625,1.0,0.590929388999939,1.0,1.0,0.9858589768409728,1.0,-2.916362762451172,1.3462927341461182,1.5700700283050537,0.6803848147392273,0.835788905620575,0.835788905620575,0.0,207.11383056640625,182.0,77315.7109375,0.0,2439.849365234375,1.0,278.1556701660156,282.9340209960937,300.4735412597656,305.5359802246094,293.1499938964844,293.1499938964844,278.45001220703125,38302.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453930616378784,1.0,0.0,0.0,3.869748115539551,3.869776487350464,9.992144214265863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11756.357421875,0.0,1889.2608642578125,1895.4371337890625,0.0,2892.1416015625,0.9683756232261658,1.0,0.0,3.0,1.0,0.0
17684280,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.7720786333084106,0.3608910143375397,0.3294047713279724,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.871324896812439,0.5254061818122864,0.5014679431915283,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.9104695320129396,0.5991849303245544,0.4207523167133331,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.7984509468078613,0.3991400897502899,0.3827212154865265,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.6062771677970886,0.1707373708486557,0.7946298718452454,284.9194641113281,284.95001220703125,304.2307434082031,297.4665832519531,300.47540283203125,297.23602294921875,284.9176025390625,1.0,0.590929388999939,1.0,1.0,0.9858589768409728,1.0,-2.916362762451172,1.3462927341461182,1.5700700283050537,0.6803848147392273,0.835788905620575,0.835788905620575,0.0,207.11383056640625,182.0,77315.7109375,0.0,2439.849365234375,1.0,278.1556701660156,282.9340209960937,300.4735412597656,305.5359802246094,293.1499938964844,293.1499938964844,278.45001220703125,38302.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453930616378784,1.0,0.0,0.0,3.869748115539551,3.869776487350464,9.992144214265863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11756.357421875,0.0,1889.2608642578125,1895.4371337890625,0.0,2892.1416015625,0.9683756232261658,1.0,0.0,3.0,1.0,0.0
17684340,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7820518612861633,0.3610605299472809,0.3289821445941925,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8823947906494141,0.5250793099403381,0.5005505084991455,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9259015917778016,0.6027632355690002,0.4227694571018219,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8090710043907166,0.3996545076370239,0.382617712020874,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.6144959926605225,0.1711681336164474,0.7940232753753662,284.9858093261719,284.95001220703125,304.2338256835937,297.4813842773437,300.4797668457031,297.2421264648437,284.984619140625,1.0,0.5842059254646301,1.0,1.0,0.988636553287506,1.0,-2.91631817817688,1.3461154699325562,1.5702025890350342,0.6801440715789795,0.906001091003418,0.906001091003418,0.0,195.68655395507807,170.0,76957.828125,0.0,2382.936767578125,1.0,278.4443664550781,283.0166320800781,300.4689636230469,305.4349670410156,293.1499938964844,293.1499938964844,278.1499938964844,32972.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839882493019104,1.0,0.0,0.0,4.023637771606445,4.023666858673096,1.0802667702591862e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13253.318359375,0.0,2047.4541015625,1895.4371337890625,0.0,2840.617431640625,0.9981274604797364,1.0,0.0,3.0,1.0,0.0
17684400,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7820518612861633,0.3610605299472809,0.3289821445941925,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8823947906494141,0.5250793099403381,0.5005505084991455,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9259015917778016,0.6027632355690002,0.4227694571018219,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8090710043907166,0.3996545076370239,0.382617712020874,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.6144959926605225,0.1711681336164474,0.7940232753753662,284.9858093261719,284.95001220703125,304.2338256835937,297.4813842773437,300.4797668457031,297.2421264648437,284.984619140625,1.0,0.5842059254646301,1.0,1.0,0.988636553287506,1.0,-2.91631817817688,1.3461154699325562,1.5702025890350342,0.6801440715789795,0.906001091003418,0.906001091003418,0.0,195.68655395507807,170.0,76957.828125,0.0,2382.936767578125,1.0,278.4443664550781,283.0166320800781,300.4689636230469,305.4349670410156,293.1499938964844,293.1499938964844,278.1499938964844,32972.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839882493019104,1.0,0.0,0.0,4.023637771606445,4.023666858673096,1.0802667702591862e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13253.318359375,0.0,2047.4541015625,1895.4371337890625,0.0,2840.617431640625,0.9981274604797364,1.0,0.0,3.0,1.0,0.0
17684460,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.7924579977989197,0.3603741824626922,0.3280842304229736,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.8941304087638855,0.5239306688308716,0.499181181192398,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.9421221017837524,0.6052579283714294,0.4242906868457794,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8195801973342896,0.3995292484760284,0.3821863830089569,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.622541606426239,0.1713360100984573,0.7929988503456116,284.91973876953125,284.95001220703125,304.23748779296875,297.4967041015625,300.4785461425781,297.2377624511719,284.9178466796875,1.0,0.5771798491477966,1.0,1.0,0.9914066195487976,1.0,-2.9136762619018555,1.3446543216705322,1.5690220594406128,0.6793204545974731,0.8362320065498352,0.8362320065498352,0.0,184.4451446533203,158.0,77369.2109375,0.0,2322.35205078125,1.0,278.1557006835937,282.9354248046875,300.503662109375,305.569580078125,293.1499938964844,293.1499938964844,278.45001220703125,38271.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444513082504272,1.0,0.0,0.0,3.871317148208618,3.8713455200195312,1.000024781205866e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11774.1240234375,0.0,1891.0029296875,1895.4371337890625,0.0,2883.33056640625,0.9686986804008484,1.0,0.0,3.0,1.0,0.0
17684520,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.7924579977989197,0.3603741824626922,0.3280842304229736,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.8941304087638855,0.5239306688308716,0.499181181192398,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.9421221017837524,0.6052579283714294,0.4242906868457794,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8195801973342896,0.3995292484760284,0.3821863830089569,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.622541606426239,0.1713360100984573,0.7929988503456116,284.91973876953125,284.95001220703125,304.23748779296875,297.4967041015625,300.4785461425781,297.2377624511719,284.9178466796875,1.0,0.5771798491477966,1.0,1.0,0.9914066195487976,1.0,-2.9136762619018555,1.3446543216705322,1.5690220594406128,0.6793204545974731,0.8362320065498352,0.8362320065498352,0.0,184.4451446533203,158.0,77369.2109375,0.0,2322.35205078125,1.0,278.1557006835937,282.9354248046875,300.503662109375,305.569580078125,293.1499938964844,293.1499938964844,278.45001220703125,38271.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444513082504272,1.0,0.0,0.0,3.871317148208618,3.8713455200195312,1.000024781205866e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11774.1240234375,0.0,1891.0029296875,1895.4371337890625,0.0,2883.33056640625,0.9686986804008484,1.0,0.0,3.0,1.0,0.0
17684580,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8053883910179138,0.3605922162532806,0.3276881575584411,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9087745547294616,0.5236488580703735,0.4982884526252746,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9605908393859864,0.6088482737541199,0.4263016879558563,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8319675326347351,0.4000780880451202,0.3820971250534057,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6319671869277954,0.1718324124813079,0.7926064729690552,284.9862670898437,284.95001220703125,304.2416076660156,297.51239013671875,300.4834899902344,297.24395751953125,284.9850769042969,1.0,0.5700647234916687,1.0,1.0,0.9941766262054444,1.0,-2.9139604568481445,1.3446441888809204,1.569316267967224,0.6791754961013794,0.9068250060081482,0.9068250060081482,0.0,172.51397705078125,146.0,77025.34375,0.0,2263.564208984375,1.0,278.4443664550781,283.0180053710937,300.5000915527344,305.4706115722656,293.1499938964844,293.1499938964844,278.1499938964844,32943.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389713764190674,1.0,0.0,0.0,4.026001930236816,4.026031017303467,1.0815367659233743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13277.7421875,0.0,2050.410400390625,1895.4371337890625,0.0,2832.106201171875,0.9986412525177002,1.0,0.0,3.0,1.0,0.0
17684640,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8053883910179138,0.3605922162532806,0.3276881575584411,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9087745547294616,0.5236488580703735,0.4982884526252746,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9605908393859864,0.6088482737541199,0.4263016879558563,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8319675326347351,0.4000780880451202,0.3820971250534057,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6319671869277954,0.1718324124813079,0.7926064729690552,284.9862670898437,284.95001220703125,304.2416076660156,297.51239013671875,300.4834899902344,297.24395751953125,284.9850769042969,1.0,0.5700647234916687,1.0,1.0,0.9941766262054444,1.0,-2.9139604568481445,1.3446441888809204,1.569316267967224,0.6791754961013794,0.9068250060081482,0.9068250060081482,0.0,172.51397705078125,146.0,77025.34375,0.0,2263.564208984375,1.0,278.4443664550781,283.0180053710937,300.5000915527344,305.4706115722656,293.1499938964844,293.1499938964844,278.1499938964844,32943.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389713764190674,1.0,0.0,0.0,4.026001930236816,4.026031017303467,1.0815367659233743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13277.7421875,0.0,2050.410400390625,1895.4371337890625,0.0,2832.106201171875,0.9986412525177002,1.0,0.0,3.0,1.0,0.0
17684700,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8120043277740479,0.3602345585823059,0.3273796737194061,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.9171664118766784,0.523073136806488,0.4977515339851379,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9695665836334229,0.6100356578826904,0.4271763563156128,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8385643362998962,0.4000236093997955,0.3819994926452636,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.6370284557342529,0.1719521880149841,0.792445719242096,284.864013671875,284.95001220703125,304.2438049316406,297.5203552246094,300.48291015625,297.2414855957031,284.8669128417969,1.0,0.5664782524108887,1.0,1.0,0.9955615997314452,1.0,-2.9136903285980225,1.3444223403930664,1.569267988204956,0.6790716648101807,0.8161405920982361,0.8161405920982361,0.0,166.66204833984375,146.0,77545.5859375,0.0,2234.00927734375,1.0,278.1900329589844,282.8895874023437,300.5452880859375,305.6898498535156,293.1499938964844,293.1499938964844,278.1499938964844,40151.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436650037765503,1.0,0.0,0.0,3.937581062316896,3.937610387802124,1.0345519285692717e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12700.474609375,0.0,1991.5013427734373,1895.4371337890625,0.0,2875.975830078125,0.9806196689605712,1.0,0.0,3.0,1.0,0.0
17684760,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.8182371854782104,0.3599464297294616,0.3268193304538727,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9257460236549376,0.5225403308868408,0.4969479739665985,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.9778929352760316,0.6113335490226746,0.4278121888637543,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.8451735973358154,0.3999806344509125,0.3816830515861511,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.6420994997024536,0.1720538288354873,0.7917842268943787,284.9205017089844,284.95001220703125,304.2460632324219,297.5283508300781,300.482666015625,297.2395324707031,284.9190673828125,1.0,0.5627731084823608,0.9995093941688538,0.9995093941688538,0.9964492917060852,1.0,-2.911639213562012,1.3433527946472168,1.568286418914795,0.6784532070159912,0.8374184966087341,0.8374184966087341,0.0,161.00375366210938,134.0,77444.4375,0.0,2202.354248046875,1.0,278.1557006835937,282.93768310546875,300.5354919433594,305.6065368652344,293.1499938964844,293.1499938964844,278.45001220703125,38272.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435615301132202,1.0,0.0,0.0,3.873122215270996,3.873150587081909,1.000957581709372e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11795.40234375,0.0,1893.300537109375,1895.4371337890625,0.0,2875.0078125,0.9692832231521606,1.0,0.0,3.0,1.0,0.0
17684820,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8322046995162964,0.360198050737381,0.3264637887477875,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9451295137405396,0.5223315954208374,0.4961361587047577,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.994254469871521,0.614661455154419,0.429643452167511,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8604301810264587,0.4005216062068939,0.3816037178039551,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.6538496613502502,0.1725532412528991,0.7915423512458801,284.9900207519531,284.95001220703125,304.2503356933594,297.543212890625,300.48760986328125,297.24542236328125,284.9880676269531,1.0,0.5560399889945984,0.9986067414283752,0.9986067414283752,0.9980826377868652,1.0,-2.91204571723938,1.3434346914291382,1.5686110258102417,0.678370475769043,0.9082250595092772,0.9082250595092772,0.0,149.89865112304688,134.0,77100.9140625,0.0,2147.90771484375,1.0,278.4422912597656,283.0212097167969,300.5280456542969,305.49761962890625,293.1499938964844,293.1499938964844,278.45001220703125,32625.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838036835193634,1.0,0.0,0.0,4.025454044342041,4.025482654571533,1.0812422033268376e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12419.3193359375,0.0,2047.0465087890625,1895.4371337890625,0.0,2823.378662109375,0.99819415807724,1.0,0.0,3.0,1.0,0.0
