time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684880,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8335384726524353,0.3601976931095123,0.3264465630054474,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9469329714775084,0.5222954154014587,0.4960821866989136,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9956455230712892,0.6149186491966248,0.429813027381897,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8619136810302734,0.4005570709705353,0.3816120326519012,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.6550019383430481,0.1725951731204986,0.7915694117546082,284.9866638183594,284.95001220703125,304.250732421875,297.54449462890625,300.4878845214844,297.2456359863281,284.9854431152344,1.0,0.5554606914520264,0.998528242111206,0.998528242111206,0.998224675655365,1.0,-2.9122068881988525,1.343501091003418,1.5687057971954346,0.6784055233001709,0.9080305099487304,0.9080305099487304,0.0,148.92449951171875,122.0,77117.1328125,0.0,2143.343994140625,1.0,278.44439697265625,283.0189514160156,300.53240966796875,305.5093688964844,293.1499938964844,293.1499938964844,278.1499938964844,32907.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381261825561523,1.0,0.0,0.0,4.029990196228027,4.030019283294678,1.0836805586222908e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13307.365234375,0.0,2055.50537109375,1895.4371337890625,0.0,2824.213134765625,0.9995619654655457,1.0,0.0,3.0,1.0,0.0
17684940,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8462159633636475,0.359490692615509,0.3256506621837616,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9633020758628844,0.5211272835731506,0.4948247373104095,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9990000128746032,0.6193204522132874,0.416203111410141,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8763148784637451,0.4003975391387939,0.3812736868858337,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6663023829460144,0.1727869063615799,0.7911933064460754,284.9055480957031,284.95001220703125,304.2554626464844,297.5606994628906,300.4906311035156,297.248779296875,284.9034729003906,1.0,0.547070324420929,0.9975470900535583,0.9975470900535583,1.0,1.0,-2.893009901046753,1.334328293800354,1.558681607246399,0.6717811226844788,0.8256948590278625,0.8256948590278625,0.0,139.11700439453125,125.0,77077.15625,0.0,2062.078369140625,1.0,278.155517578125,282.9317321777344,300.5660400390625,305.62579345703125,293.1499938964844,293.1499938964844,278.45001220703125,39117.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424769043922424,1.0,0.0,0.0,3.856538057327272,3.856566429138184,9.92404011412873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11737.1318359375,0.0,1879.0262451171875,1895.4371337890625,0.0,2864.86572265625,0.9658820629119872,1.0,0.0,3.0,1.0,0.0
17685000,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8462159633636475,0.359490692615509,0.3256506621837616,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9633020758628844,0.5211272835731506,0.4948247373104095,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9990000128746032,0.6193204522132874,0.416203111410141,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8763148784637451,0.4003975391387939,0.3812736868858337,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6663023829460144,0.1727869063615799,0.7911933064460754,284.9055480957031,284.95001220703125,304.2554626464844,297.5606994628906,300.4906311035156,297.248779296875,284.9034729003906,1.0,0.547070324420929,0.9975470900535583,0.9975470900535583,1.0,1.0,-2.893009901046753,1.334328293800354,1.558681607246399,0.6717811226844788,0.8256948590278625,0.8256948590278625,0.0,139.11700439453125,125.0,77077.15625,0.0,2062.078369140625,1.0,278.155517578125,282.9317321777344,300.5660400390625,305.62579345703125,293.1499938964844,293.1499938964844,278.45001220703125,39117.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424769043922424,1.0,0.0,0.0,3.856538057327272,3.856566429138184,9.92404011412873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11737.1318359375,0.0,1879.0262451171875,1895.4371337890625,0.0,2864.86572265625,0.9658820629119872,1.0,0.0,3.0,1.0,0.0
17685060,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.8533374667167664,0.3597391247749328,0.3255439698696136,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.9713593125343324,0.520830512046814,0.4942043125629425,297.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.9990000128746032,0.6272450685501099,0.4053756594657898,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.8843457102775574,0.4009139835834503,0.3814437985420227,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.6728529334068298,0.1733505129814148,0.7924363017082214,284.97705078125,284.95001220703125,304.2601318359375,297.5768737792969,300.50567626953125,297.2753601074219,284.9764404296875,1.0,0.542570948600769,0.9950035214424132,0.9950035214424132,1.0,1.0,-2.8803417682647705,1.327710747718811,1.5526310205459597,0.6698232889175415,0.8935449719429016,0.8935449719429016,0.0,134.36851501464844,128.0,76471.8203125,0.0,2018.046142578125,1.0,278.4441833496094,283.0222473144531,300.5599670410156,305.5002136230469,293.1499938964844,293.1499938964844,278.75,33589.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359310626983643,1.0,0.0,0.0,3.992244720458984,3.992273569107056,1.063475792761892e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11500.7978515625,0.0,2010.4232177734373,1895.4371337890625,0.0,2803.723876953125,0.9914940595626832,1.0,0.0,3.0,1.0,0.0
17685120,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.8533374667167664,0.3597391247749328,0.3255439698696136,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.9713593125343324,0.520830512046814,0.4942043125629425,297.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.9990000128746032,0.6272450685501099,0.4053756594657898,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.8843457102775574,0.4009139835834503,0.3814437985420227,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.6728529334068298,0.1733505129814148,0.7924363017082214,284.97705078125,284.95001220703125,304.2601318359375,297.5768737792969,300.50567626953125,297.2753601074219,284.9764404296875,1.0,0.542570948600769,0.9950035214424132,0.9950035214424132,1.0,1.0,-2.8803417682647705,1.327710747718811,1.5526310205459597,0.6698232889175415,0.8935449719429016,0.8935449719429016,0.0,134.36851501464844,128.0,76471.8203125,0.0,2018.046142578125,1.0,278.4441833496094,283.0222473144531,300.5599670410156,305.5002136230469,293.1499938964844,293.1499938964844,278.75,33589.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359310626983643,1.0,0.0,0.0,3.992244720458984,3.992273569107056,1.063475792761892e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11500.7978515625,0.0,2010.4232177734373,1895.4371337890625,0.0,2803.723876953125,0.9914940595626832,1.0,0.0,3.0,1.0,0.0
17685180,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.118408203125,0.8578474521636963,0.3603671491146087,0.325872540473938,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11865234375,0.9759318232536316,0.5209677815437317,0.4940761029720306,297.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186828613281,0.9990000128746032,0.6356418132781982,0.3992817997932434,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.8894277811050415,0.4018086194992065,0.382052481174469,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176147460937,0.6773369312286377,0.1741896569728851,0.7953338027000427,285.1185302734375,284.95001220703125,304.2646484375,297.5928955078125,300.5233154296875,297.3049011230469,285.11981201171875,1.0,0.5407602190971375,0.9924600124359132,0.9924600124359132,1.0,1.0,-2.8774631023406982,1.3262197971343994,1.5512434244155884,0.6688634753227234,1.0,1.0,0.0,131.8514862060547,146.0,75556.75,0.0,2000.9637451171875,1.0,278.7449035644531,283.1844177246094,300.5794982910156,305.44854736328125,293.1499938964844,293.1499938964844,278.45001220703125,27243.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314242959022522,1.0,0.0,0.0,4.06560754776001,4.065636157989502,1.1029204642909465e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12938.26171875,0.0,2056.93896484375,1895.4371337890625,0.0,2761.70849609375,1.0,1.0,0.0,3.0,1.0,0.0
17685240,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.118408203125,0.8578474521636963,0.3603671491146087,0.325872540473938,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11865234375,0.9759318232536316,0.5209677815437317,0.4940761029720306,297.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186828613281,0.9990000128746032,0.6356418132781982,0.3992817997932434,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.8894277811050415,0.4018086194992065,0.382052481174469,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176147460937,0.6773369312286377,0.1741896569728851,0.7953338027000427,285.1185302734375,284.95001220703125,304.2646484375,297.5928955078125,300.5233154296875,297.3049011230469,285.11981201171875,1.0,0.5407602190971375,0.9924600124359132,0.9924600124359132,1.0,1.0,-2.8774631023406982,1.3262197971343994,1.5512434244155884,0.6688634753227234,1.0,1.0,0.0,131.8514862060547,146.0,75556.75,0.0,2000.9637451171875,1.0,278.7449035644531,283.1844177246094,300.5794982910156,305.44854736328125,293.1499938964844,293.1499938964844,278.45001220703125,27243.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314242959022522,1.0,0.0,0.0,4.06560754776001,4.065636157989502,1.1029204642909465e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12938.26171875,0.0,2056.93896484375,1895.4371337890625,0.0,2761.70849609375,1.0,1.0,0.0,3.0,1.0,0.0
17685300,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8563340306282043,0.3603358566761017,0.3261214196681976,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9740950465202332,0.520736575126648,0.4941326081752777,297.5083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.9990000128746032,0.6389346122741699,0.4017477929592132,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8879002928733826,0.4020379781723022,0.3824887275695801,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.6765046715736389,0.1745468229055404,0.7974727749824524,284.98590087890625,284.95001220703125,304.26678466796875,297.6007995605469,300.5285339355469,297.31231689453125,284.9783020019531,1.0,0.5427243709564209,0.9911882281303406,0.9911882281303406,1.0,1.0,-2.88387393951416,1.3293217420578003,1.5545523166656494,0.6703499555587769,0.98499858379364,0.98499858379364,0.0,133.0520782470703,146.0,76856.875,0.0,2017.4144287109373,1.0,278.4891052246094,283.0229187011719,300.6278076171875,305.6954345703125,293.1499938964844,293.1499938964844,278.45001220703125,27428.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364204168319702,1.0,0.0,0.0,4.063843250274658,4.06387186050415,1.1019634484910057e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12568.5283203125,0.0,2056.06982421875,1895.4371337890625,0.0,2808.2900390625,1.0,1.0,0.0,3.0,1.0,0.0
17685360,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8516983985900879,0.3599124848842621,0.3259609639644623,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.9688137769699096,0.5201113224029541,0.4937790036201477,297.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.6407608985900879,0.40831059217453,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.883086085319519,0.401926189661026,0.3826050460338592,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.6731119751930237,0.1747083067893982,0.7990461587905884,284.9575500488281,284.95001220703125,304.26885986328125,297.608642578125,300.5277709960937,297.3082580566406,284.95819091796875,1.0,0.5459311604499817,0.989900529384613,0.989900529384613,1.0,1.0,-2.8931703567504883,1.333803415298462,1.5593669414520264,0.6727038025856018,0.9709835648536682,0.9709835648536682,0.0,136.006103515625,149.0,77133.0078125,0.0,2047.3621826171875,1.0,278.4546813964844,282.998046875,300.62652587890625,305.6648864746094,293.1499938964844,293.1499938964844,278.1499938964844,28709.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837902307510376,1.0,0.0,0.0,4.057631492614746,4.057660102844238,1.0985971812260686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13376.5205078125,0.0,2058.26513671875,1895.4371337890625,0.0,2822.122802734375,1.0,1.0,0.0,3.0,1.0,0.0
17685420,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.8440293073654175,0.3586005866527557,0.3250410556793213,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9595983028411864,0.5183550715446472,0.4924119412899017,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.9990000128746032,0.6419056057929993,0.4188125133514404,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.8751921653747559,0.4012044072151184,0.3822140395641327,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.6674028038978577,0.1745991855859756,0.799933135509491,284.85760498046875,284.95001220703125,304.27264404296875,297.6240234375,300.5171813964844,297.28472900390625,284.8634033203125,1.0,0.5499643683433533,0.987325131893158,0.987325131893158,1.0,1.0,-2.903653621673584,1.3387644290924072,1.5648893117904663,0.6754883527755737,0.8471144437789917,0.8471144437789917,0.0,140.668701171875,152.0,77952.8046875,0.0,2087.93017578125,1.0,278.1551818847656,282.8849792480469,300.6357116699219,305.75048828125,293.1499938964844,293.1499938964844,278.45001220703125,38829.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423478007316589,1.0,0.0,0.0,3.934259414672852,3.934288501739502,1.032807176670758e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11872.3681640625,0.0,1976.485107421875,1895.4371337890625,0.0,2863.658447265625,0.9827057123184204,1.0,0.0,3.0,1.0,0.0
17685480,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.8440293073654175,0.3586005866527557,0.3250410556793213,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9595983028411864,0.5183550715446472,0.4924119412899017,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.9990000128746032,0.6419056057929993,0.4188125133514404,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.8751921653747559,0.4012044072151184,0.3822140395641327,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.6674028038978577,0.1745991855859756,0.799933135509491,284.85760498046875,284.95001220703125,304.27264404296875,297.6240234375,300.5171813964844,297.28472900390625,284.8634033203125,1.0,0.5499643683433533,0.987325131893158,0.987325131893158,1.0,1.0,-2.903653621673584,1.3387644290924072,1.5648893117904663,0.6754883527755737,0.8471144437789917,0.8471144437789917,0.0,140.668701171875,152.0,77952.8046875,0.0,2087.93017578125,1.0,278.1551818847656,282.8849792480469,300.6357116699219,305.75048828125,293.1499938964844,293.1499938964844,278.45001220703125,38829.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423478007316589,1.0,0.0,0.0,3.934259414672852,3.934288501739502,1.032807176670758e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11872.3681640625,0.0,1976.485107421875,1895.4371337890625,0.0,2863.658447265625,0.9827057123184204,1.0,0.0,3.0,1.0,0.0
17685540,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8387787938117981,0.3586019575595855,0.3248722553253174,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9526025652885436,0.5179064273834229,0.4917941987514496,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9990000128746032,0.643986701965332,0.4269449114799499,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.869647741317749,0.4015096127986908,0.3823556303977966,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.6632766723632812,0.1748335361480713,0.801032543182373,284.9897155761719,284.95001220703125,304.27587890625,297.638916015625,300.5150451660156,297.277099609375,284.99127197265625,1.0,0.5536139011383057,0.9847497344017028,0.9847497344017028,1.0,1.0,-2.913971185684204,1.343678593635559,1.5702927112579346,0.6780605316162109,0.939875066280365,0.939875066280365,0.0,144.43026733398438,155.0,77571.4453125,0.0,2124.02734375,1.0,278.4446716308594,283.0235290527344,300.6261901855469,305.63427734375,293.1499938964844,293.1499938964844,278.1499938964844,31110.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366744518280029,1.0,0.0,0.0,4.046899795532227,4.046928882598877,1.0927936955340556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13418.5615234375,0.0,2063.588623046875,1895.4371337890625,0.0,2810.6611328125,1.0,1.0,0.0,3.0,1.0,0.0
17685600,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8387787938117981,0.3586019575595855,0.3248722553253174,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9526025652885436,0.5179064273834229,0.4917941987514496,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9990000128746032,0.643986701965332,0.4269449114799499,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.869647741317749,0.4015096127986908,0.3823556303977966,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.6632766723632812,0.1748335361480713,0.801032543182373,284.9897155761719,284.95001220703125,304.27587890625,297.638916015625,300.5150451660156,297.277099609375,284.99127197265625,1.0,0.5536139011383057,0.9847497344017028,0.9847497344017028,1.0,1.0,-2.913971185684204,1.343678593635559,1.5702927112579346,0.6780605316162109,0.939875066280365,0.939875066280365,0.0,144.43026733398438,155.0,77571.4453125,0.0,2124.02734375,1.0,278.4446716308594,283.0235290527344,300.6261901855469,305.63427734375,293.1499938964844,293.1499938964844,278.1499938964844,31110.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366744518280029,1.0,0.0,0.0,4.046899795532227,4.046928882598877,1.0927936955340556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13418.5615234375,0.0,2063.588623046875,1895.4371337890625,0.0,2810.6611328125,1.0,1.0,0.0,3.0,1.0,0.0
17685660,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8337445259094238,0.3577768802642822,0.324466735124588,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9457510709762572,0.516743004322052,0.4910420775413513,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9990000128746032,0.6450647711753845,0.4346941411495209,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8645128011703491,0.4012981057167053,0.382453978061676,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.659477949142456,0.1748316287994384,0.8020617961883545,284.9036560058594,284.95001220703125,304.2784118652344,297.6532287597656,300.5078125,297.26104736328125,284.9059753417969,1.0,0.5570176839828491,0.981665849685669,0.981665849685669,1.0,1.0,-2.923253536224365,1.3480441570281982,1.5752092599868774,0.6804125308990479,0.85258948802948,0.85258948802948,0.0,148.05996704101562,158.0,78397.03125,0.0,2157.927001953125,1.0,278.1552429199219,282.9194641113281,300.6639099121094,305.7981262207031,293.1499938964844,293.1499938964844,278.45001220703125,38160.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418592214584351,1.0,0.0,0.0,3.932615041732788,3.93264412879944,1.0319440661987755e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.7763671875,0.0,1968.94140625,1895.4371337890625,0.0,2859.0908203125,0.9823404550552368,1.0,0.0,3.0,1.0,0.0
17685720,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8337445259094238,0.3577768802642822,0.324466735124588,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9457510709762572,0.516743004322052,0.4910420775413513,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9990000128746032,0.6450647711753845,0.4346941411495209,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8645128011703491,0.4012981057167053,0.382453978061676,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.659477949142456,0.1748316287994384,0.8020617961883545,284.9036560058594,284.95001220703125,304.2784118652344,297.6532287597656,300.5078125,297.26104736328125,284.9059753417969,1.0,0.5570176839828491,0.981665849685669,0.981665849685669,1.0,1.0,-2.923253536224365,1.3480441570281982,1.5752092599868774,0.6804125308990479,0.85258948802948,0.85258948802948,0.0,148.05996704101562,158.0,78397.03125,0.0,2157.927001953125,1.0,278.1552429199219,282.9194641113281,300.6639099121094,305.7981262207031,293.1499938964844,293.1499938964844,278.45001220703125,38160.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418592214584351,1.0,0.0,0.0,3.932615041732788,3.93264412879944,1.0319440661987755e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.7763671875,0.0,1968.94140625,1895.4371337890625,0.0,2859.0908203125,0.9823404550552368,1.0,0.0,3.0,1.0,0.0
17685780,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8297170996665955,0.3578324019908905,0.3244096636772156,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9399536848068236,0.5164330005645752,0.4906331300735473,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9990000128746032,0.6470639705657959,0.4414340853691101,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8603864908218384,0.4017664790153503,0.3828121423721313,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6564123034477234,0.1751222312450409,0.8034284114837646,285.0172119140625,284.95001220703125,304.2801513671875,297.66680908203125,300.5063781738281,297.2562255859375,285.0185241699219,1.0,0.5602470636367798,0.978581964969635,0.978581964969635,1.0,1.0,-2.9328646659851074,1.3525809049606323,1.5802836418151855,0.6827741861343384,0.953858494758606,0.953858494758606,0.0,151.32073974609375,161.0,77995.828125,0.0,2190.75732421875,1.0,278.44464111328125,283.04425048828125,300.6563720703125,305.6933898925781,293.1499938964844,293.1499938964844,278.1499938964844,30270.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368832468986511,1.0,0.0,0.0,4.051027297973633,4.051055908203125,1.0950238902296403e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13508.810546875,0.0,2062.2373046875,1895.4371337890625,0.0,2812.609375,1.0,1.0,0.0,3.0,1.0,0.0
17685840,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8297170996665955,0.3578324019908905,0.3244096636772156,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9399536848068236,0.5164330005645752,0.4906331300735473,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9990000128746032,0.6470639705657959,0.4414340853691101,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8603864908218384,0.4017664790153503,0.3828121423721313,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6564123034477234,0.1751222312450409,0.8034284114837646,285.0172119140625,284.95001220703125,304.2801513671875,297.66680908203125,300.5063781738281,297.2562255859375,285.0185241699219,1.0,0.5602470636367798,0.978581964969635,0.978581964969635,1.0,1.0,-2.9328646659851074,1.3525809049606323,1.5802836418151855,0.6827741861343384,0.953858494758606,0.953858494758606,0.0,151.32073974609375,161.0,77995.828125,0.0,2190.75732421875,1.0,278.44464111328125,283.04425048828125,300.6563720703125,305.6933898925781,293.1499938964844,293.1499938964844,278.1499938964844,30270.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368832468986511,1.0,0.0,0.0,4.051027297973633,4.051055908203125,1.0950238902296403e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13508.810546875,0.0,2062.2373046875,1895.4371337890625,0.0,2812.609375,1.0,1.0,0.0,3.0,1.0,0.0
17685900,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8278195261955261,0.3574950098991394,0.3243803083896637,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9371995329856871,0.5159538984298706,0.4904561638832092,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9990000128746032,0.6476262211799622,0.4446600079536438,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.858491063117981,0.4017624855041504,0.3830337822437286,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.6550406217575073,0.175180584192276,0.8043091297149658,284.8885803222656,284.95001220703125,304.2807006835937,297.67333984375,300.50347900390625,297.250244140625,284.883056640625,1.0,0.5618456602096558,0.9770400524139404,0.9770400524139404,1.0,1.0,-2.937821865081787,1.354912281036377,1.5829094648361206,0.6840339303016663,0.8713006973266602,0.8713006973266602,0.0,152.91380310058594,161.0,79118.8515625,0.0,2207.32080078125,1.0,278.1893005371094,282.8910217285156,300.6997375488281,305.9321594238281,293.1499938964844,293.1499938964844,278.1499938964844,34236.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416389226913452,1.0,0.0,0.0,4.030400276184082,4.030429363250732,1.083900997400633e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13088.9375,0.0,2067.04736328125,1895.4371337890625,0.0,2857.03173828125,1.0,1.0,0.0,3.0,1.0,0.0
17685960,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8253431916236877,0.3569248616695404,0.3239719271659851,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9337509274482728,0.5152284502983093,0.4898920059204101,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9990000128746032,0.6477896571159363,0.4484037756919861,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.856070339679718,0.401542067527771,0.3829428255558014,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6532452702522278,0.1751131117343902,0.8044912815093994,284.900146484375,284.95001220703125,304.2809753417969,297.6796264648437,300.4986877441406,297.2409973144531,284.90380859375,1.0,0.563352644443512,0.975499987602234,0.975499987602234,1.0,1.0,-2.9412643909454346,1.3565056324005127,1.584758758544922,0.6848919987678528,0.8574475646018982,0.8574475646018982,0.0,154.68650817871094,164.0,78935.140625,0.0,2222.197021484375,1.0,278.1551513671875,282.9111022949219,300.693115234375,305.8678894042969,293.1499938964844,293.1499938964844,278.45001220703125,37873.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424953818321228,1.0,0.0,0.0,3.963808536529541,3.9638378620147705,1.0483797723281896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12056.0673828125,0.0,2007.59912109375,1895.4371337890625,0.0,2865.038330078125,0.9884355664253236,1.0,0.0,3.0,1.0,0.0
17686020,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8213923573493958,0.3569356799125671,0.3238200843334198,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.9279805421829224,0.5148844718933105,0.489402174949646,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9990000128746032,0.6494935750961304,0.453742653131485,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8521370887756348,0.4019796848297119,0.383238673210144,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.6503195762634277,0.175376296043396,0.805685818195343,285.03759765625,284.95001220703125,304.2807312011719,297.6914978027344,300.4963684082031,297.2366027832031,285.0385437011719,1.0,0.5662822127342224,0.972419798374176,0.972419798374176,1.0,1.0,-2.948702096939087,1.3599700927734375,1.5887320041656494,0.6866964101791382,0.9809320569038392,0.9809320569038392,0.0,157.96083068847656,167.0,78372.9765625,0.0,2251.658447265625,1.0,278.44482421875,283.0590209960937,300.6806335449219,305.7450866699219,293.1499938964844,293.1499938964844,278.1499938964844,28696.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374596238136292,1.0,0.0,0.0,4.058011531829834,4.058040142059326,1.0988030680891825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13589.6552734375,0.0,2058.673828125,1895.4371337890625,0.0,2817.989990234375,1.0,1.0,0.0,3.0,1.0,0.0
17686080,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8213923573493958,0.3569356799125671,0.3238200843334198,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.9279805421829224,0.5148844718933105,0.489402174949646,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9990000128746032,0.6494935750961304,0.453742653131485,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8521370887756348,0.4019796848297119,0.383238673210144,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.6503195762634277,0.175376296043396,0.805685818195343,285.03759765625,284.95001220703125,304.2807312011719,297.6914978027344,300.4963684082031,297.2366027832031,285.0385437011719,1.0,0.5662822127342224,0.972419798374176,0.972419798374176,1.0,1.0,-2.948702096939087,1.3599700927734375,1.5887320041656494,0.6866964101791382,0.9809320569038392,0.9809320569038392,0.0,157.96083068847656,167.0,78372.9765625,0.0,2251.658447265625,1.0,278.44482421875,283.0590209960937,300.6806335449219,305.7450866699219,293.1499938964844,293.1499938964844,278.1499938964844,28696.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374596238136292,1.0,0.0,0.0,4.058011531829834,4.058040142059326,1.0988030680891825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13589.6552734375,0.0,2058.673828125,1895.4371337890625,0.0,2817.989990234375,1.0,1.0,0.0,3.0,1.0,0.0
17686140,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8162960410118103,0.3559508621692657,0.3233996331691742,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9208117723464966,0.5136157274246216,0.4886894524097442,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9955790042877196,0.6504947543144226,0.4551684260368347,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8471915125846863,0.4016921818256378,0.3833892345428467,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6466702222824097,0.1753298640251159,0.8068274855613708,284.8837890625,284.95001220703125,304.279296875,297.70233154296875,300.489013671875,297.2247314453125,284.8846130371094,1.0,0.5688403844833374,0.9693396687507628,0.9693396687507628,1.0,1.0,-2.950618267059326,1.3607176542282104,1.5899006128311155,0.6871562004089355,0.8663876056671143,0.8663876056671143,0.0,161.86416625976562,170.0,79429.3515625,0.0,2274.66162109375,1.0,278.1556701660156,282.88726806640625,300.71612548828125,305.9268798828125,293.1499938964844,293.1499938964844,278.45001220703125,36625.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430836200714111,1.0,0.0,0.0,4.010549545288086,4.010579109191895,1.073250473382359e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12143.83203125,0.0,2059.864013671875,1895.4371337890625,0.0,2870.53857421875,0.9970488548278807,1.0,0.0,3.0,1.0,0.0
17686200,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8162960410118103,0.3559508621692657,0.3233996331691742,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9208117723464966,0.5136157274246216,0.4886894524097442,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9955790042877196,0.6504947543144226,0.4551684260368347,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8471915125846863,0.4016921818256378,0.3833892345428467,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6466702222824097,0.1753298640251159,0.8068274855613708,284.8837890625,284.95001220703125,304.279296875,297.70233154296875,300.489013671875,297.2247314453125,284.8846130371094,1.0,0.5688403844833374,0.9693396687507628,0.9693396687507628,1.0,1.0,-2.950618267059326,1.3607176542282104,1.5899006128311155,0.6871562004089355,0.8663876056671143,0.8663876056671143,0.0,161.86416625976562,170.0,79429.3515625,0.0,2274.66162109375,1.0,278.1556701660156,282.88726806640625,300.71612548828125,305.9268798828125,293.1499938964844,293.1499938964844,278.45001220703125,36625.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430836200714111,1.0,0.0,0.0,4.010549545288086,4.010579109191895,1.073250473382359e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12143.83203125,0.0,2059.864013671875,1895.4371337890625,0.0,2870.53857421875,0.9970488548278807,1.0,0.0,3.0,1.0,0.0
17686260,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8121084570884705,0.3558771908283233,0.3231282234191894,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.9150044322013856,0.5131706595420837,0.4880688786506653,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.9926059246063232,0.6531121730804443,0.4567073583602905,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.8432193398475647,0.4020203649997711,0.3835588693618774,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.6437143683433533,0.1755410730838775,0.8077453374862671,285.0420227050781,284.95001220703125,304.27655029296875,297.7120361328125,300.4882507324219,297.22589111328125,285.042724609375,1.0,0.5711163282394409,0.96632719039917,0.96632719039917,1.0,1.0,-2.9526922702789307,1.3615829944610596,1.5911091566085815,0.6874718070030212,0.9997129440307616,0.9997129440307616,0.0,165.19090270996094,173.0,78518.40625,0.0,2295.086669921875,1.0,278.4453125,283.0625915527344,300.6988830566406,305.776123046875,293.1499938964844,293.1499938964844,278.1499938964844,27729.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376617431640625,1.0,0.0,0.0,4.063162803649902,4.0631914138793945,1.1015944210157611e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13627.01953125,0.0,2057.652099609375,1895.4371337890625,0.0,2819.876708984375,1.0,1.0,0.0,3.0,1.0,0.0
17686320,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8121084570884705,0.3558771908283233,0.3231282234191894,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.9150044322013856,0.5131706595420837,0.4880688786506653,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.9926059246063232,0.6531121730804443,0.4567073583602905,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.8432193398475647,0.4020203649997711,0.3835588693618774,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.6437143683433533,0.1755410730838775,0.8077453374862671,285.0420227050781,284.95001220703125,304.27655029296875,297.7120361328125,300.4882507324219,297.22589111328125,285.042724609375,1.0,0.5711163282394409,0.96632719039917,0.96632719039917,1.0,1.0,-2.9526922702789307,1.3615829944610596,1.5911091566085815,0.6874718070030212,0.9997129440307616,0.9997129440307616,0.0,165.19090270996094,173.0,78518.40625,0.0,2295.086669921875,1.0,278.4453125,283.0625915527344,300.6988830566406,305.776123046875,293.1499938964844,293.1499938964844,278.1499938964844,27729.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376617431640625,1.0,0.0,0.0,4.063162803649902,4.0631914138793945,1.1015944210157611e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13627.01953125,0.0,2057.652099609375,1895.4371337890625,0.0,2819.876708984375,1.0,1.0,0.0,3.0,1.0,0.0
17686380,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8077786564826965,0.3549048900604248,0.3227192163467407,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.909387469291687,0.5119004249572754,0.4873495101928711,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9894950985908508,0.654480516910553,0.4580942392349243,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8393238186836243,0.4017059803009033,0.3836740553379059,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.6408953666687012,0.1755045354366302,0.8088379502296448,284.88116455078125,284.95001220703125,304.2723999023437,297.7204895019531,300.4813842773437,297.21734619140625,284.8812255859375,1.0,0.5733365416526794,0.9633147120475768,0.9633147120475768,1.0,1.0,-2.954463481903076,1.362257957458496,1.59220552444458,0.6878803372383118,0.8820662498474121,0.8820662498474121,0.0,168.56468200683594,176.0,79651.4296875,0.0,2315.223388671875,1.0,278.1546630859375,282.8826904296875,300.7340393066406,305.9580993652344,293.1499938964844,293.1499938964844,278.45001220703125,34992.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431505560874939,1.0,0.0,0.0,4.026617050170898,4.026646614074707,1.0818671398737931e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12187.951171875,0.0,2068.156494140625,1895.4371337890625,0.0,2871.16455078125,1.0,1.0,0.0,3.0,1.0,0.0
17686440,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8077786564826965,0.3549048900604248,0.3227192163467407,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.909387469291687,0.5119004249572754,0.4873495101928711,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9894950985908508,0.654480516910553,0.4580942392349243,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8393238186836243,0.4017059803009033,0.3836740553379059,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.6408953666687012,0.1755045354366302,0.8088379502296448,284.88116455078125,284.95001220703125,304.2723999023437,297.7204895019531,300.4813842773437,297.21734619140625,284.8812255859375,1.0,0.5733365416526794,0.9633147120475768,0.9633147120475768,1.0,1.0,-2.954463481903076,1.362257957458496,1.59220552444458,0.6878803372383118,0.8820662498474121,0.8820662498474121,0.0,168.56468200683594,176.0,79651.4296875,0.0,2315.223388671875,1.0,278.1546630859375,282.8826904296875,300.7340393066406,305.9580993652344,293.1499938964844,293.1499938964844,278.45001220703125,34992.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431505560874939,1.0,0.0,0.0,4.026617050170898,4.026646614074707,1.0818671398737931e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12187.951171875,0.0,2068.156494140625,1895.4371337890625,0.0,2871.16455078125,1.0,1.0,0.0,3.0,1.0,0.0
17686500,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8053210973739624,0.3546853959560394,0.3223468959331512,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9064260125160216,0.5114907622337341,0.4867990016937256,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.987708330154419,0.6555649638175964,0.4586340487003326,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8371794819831848,0.4017033576965332,0.3835578560829162,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.6393035650253296,0.1755270510911941,0.8088976740837097,285.0167541503906,284.95001220703125,304.26971435546875,297.7242126464844,300.47930908203125,297.2160949707031,285.0227355957031,1.0,0.5743188261985779,0.961808443069458,0.961808443069458,1.0,1.0,-2.953930616378784,1.3619232177734375,1.592007398605347,0.6876227855682373,0.970398247241974,0.970398247241974,0.0,170.3115234375,176.0,78648.390625,0.0,2323.07958984375,1.0,278.4102478027344,283.04058837890625,300.7006530761719,305.7388000488281,293.1499938964844,293.1499938964844,278.45001220703125,30311.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386837840080261,1.0,0.0,0.0,4.049816608428955,4.049845218658447,1.0943693951048772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12623.7001953125,0.0,2060.927490234375,1895.4371337890625,0.0,2829.42041015625,1.0,1.0,0.0,3.0,1.0,0.0
17686560,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.8038800954818726,0.3548001646995544,0.3223960101604461,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9046080112457277,0.5114201903343201,0.4866708815097809,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.9868244528770448,0.6570640802383423,0.4596157371997833,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8359178900718689,0.4019890427589416,0.3837773203849792,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.6383986473083496,0.1757086813449859,0.8096625804901123,285.0464172363281,284.95001220703125,304.26666259765625,297.72760009765625,300.4794616699219,297.21905517578125,285.0473022460937,1.0,0.5754042267799377,0.9603497982025146,0.9603497982025146,1.0,1.0,-2.956194877624512,1.3629504442214966,1.5932444334030151,0.6881052255630493,1.0,1.0,0.0,171.62904357910156,179.0,78626.4765625,0.0,2333.765380859375,1.0,278.4454650878906,283.0669860839844,300.7138366699219,305.79949951171875,293.1499938964844,293.1499938964844,278.1499938964844,27249.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376801013946533,1.0,0.0,0.0,4.0647077560424805,4.064736366271973,1.1024324066966074e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13652.35546875,0.0,2055.75732421875,1895.4371337890625,0.0,2820.04833984375,1.0,1.0,0.0,3.0,1.0,0.0
17686620,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7998626828193665,0.3538308441638946,0.3219936192035675,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.899985134601593,0.5101561546325684,0.4859583675861358,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.983940362930298,0.6583831906318665,0.4609828293323517,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8325102925300598,0.4016705453395843,0.3838863372802734,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.6359710693359375,0.1756793558597564,0.8107664585113525,284.8819274902344,284.95001220703125,304.2592468261719,297.73321533203125,300.4714660644531,297.21124267578125,284.88189697265625,1.0,0.5775054693222046,0.957432508468628,0.957432508468628,1.0,1.0,-2.9579648971557617,1.363620638847351,1.5943442583084106,0.6885190010070801,0.8957132697105408,0.8957132697105408,0.0,174.82017517089844,182.0,79786.0546875,0.0,2353.024169921875,1.0,278.1546936035156,282.88299560546875,300.7469177246094,305.9808044433594,293.1499938964844,293.1499938964844,278.1499938964844,33644.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431926965713501,1.0,0.0,0.0,4.033354759216309,4.033383846282959,1.0854906804524944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13105.705078125,0.0,2066.161865234375,1895.4371337890625,0.0,2871.558837890625,1.0,1.0,0.0,3.0,1.0,0.0
17686680,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7998626828193665,0.3538308441638946,0.3219936192035675,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.899985134601593,0.5101561546325684,0.4859583675861358,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.983940362930298,0.6583831906318665,0.4609828293323517,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8325102925300598,0.4016705453395843,0.3838863372802734,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.6359710693359375,0.1756793558597564,0.8107664585113525,284.8819274902344,284.95001220703125,304.2592468261719,297.73321533203125,300.4714660644531,297.21124267578125,284.88189697265625,1.0,0.5775054693222046,0.957432508468628,0.957432508468628,1.0,1.0,-2.9579648971557617,1.363620638847351,1.5943442583084106,0.6885190010070801,0.8957132697105408,0.8957132697105408,0.0,174.82017517089844,182.0,79786.0546875,0.0,2353.024169921875,1.0,278.1546936035156,282.88299560546875,300.7469177246094,305.9808044433594,293.1499938964844,293.1499938964844,278.1499938964844,33644.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431926965713501,1.0,0.0,0.0,4.033354759216309,4.033383846282959,1.0854906804524944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13105.705078125,0.0,2066.161865234375,1895.4371337890625,0.0,2871.558837890625,1.0,1.0,0.0,3.0,1.0,0.0
