time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686740,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.795172929763794,0.3528972566127777,0.3211703896522522,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8947341442108154,0.5088562965393066,0.4847689270973205,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9803622364997864,0.6597989201545715,0.4619351327419281,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8285319805145264,0.401268869638443,0.3835676610469818,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6330298185348511,0.1755329966545105,0.8106513023376465,284.9000549316406,284.95001220703125,304.25,297.7372436523437,300.46307373046875,297.2043762207031,284.9018859863281,1.0,0.5793121457099915,0.9545152187347412,0.9545152187347412,1.0,1.0,-2.9561667442321777,1.3625752925872805,1.5935914516448977,0.6878830194473267,0.8662183880805969,0.8662183880805969,0.0,178.2428436279297,185.0,79560.4453125,0.0,2367.058349609375,1.0,278.1500549316406,282.9055480957031,300.73516845703125,305.9288330078125,293.1499938964844,293.1499938964844,278.45001220703125,36913.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423410058021545,1.0,0.0,0.0,3.996174097061157,3.996203660964966,1.0655702453732374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12158.3212890625,0.0,2042.8876953125,1895.4371337890625,0.0,2863.5947265625,0.9947681427001952,1.0,0.0,3.0,1.0,0.0
17686800,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.795172929763794,0.3528972566127777,0.3211703896522522,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8947341442108154,0.5088562965393066,0.4847689270973205,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9803622364997864,0.6597989201545715,0.4619351327419281,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8285319805145264,0.401268869638443,0.3835676610469818,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6330298185348511,0.1755329966545105,0.8106513023376465,284.9000549316406,284.95001220703125,304.25,297.7372436523437,300.46307373046875,297.2043762207031,284.9018859863281,1.0,0.5793121457099915,0.9545152187347412,0.9545152187347412,1.0,1.0,-2.9561667442321777,1.3625752925872805,1.5935914516448977,0.6878830194473267,0.8662183880805969,0.8662183880805969,0.0,178.2428436279297,185.0,79560.4453125,0.0,2367.058349609375,1.0,278.1500549316406,282.9055480957031,300.73516845703125,305.9288330078125,293.1499938964844,293.1499938964844,278.45001220703125,36913.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423410058021545,1.0,0.0,0.0,3.996174097061157,3.996203660964966,1.0655702453732374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12158.3212890625,0.0,2042.8876953125,1895.4371337890625,0.0,2863.5947265625,0.9947681427001952,1.0,0.0,3.0,1.0,0.0
17686860,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.7921736836433411,0.3528670966625213,0.3210574090480804,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.8911653161048889,0.5084522366523743,0.4842921197414398,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.978319764137268,0.6624413728713989,0.4636439085006714,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8259508013725281,0.4015826284885406,0.3838020265102386,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.6311048865318298,0.1756550073623657,0.811414361000061,285.0509033203125,284.95001220703125,304.2400207519531,297.7406311035156,300.46026611328125,297.2081604003906,285.05145263671875,1.0,0.5812548995018005,0.9515989422798156,0.9515989422798156,1.0,1.0,-2.9587056636810303,1.3636459112167358,1.5950596332550049,0.6883382797241211,1.0,1.0,0.0,180.9564208984375,188.0,78690.0703125,0.0,2385.326904296875,1.0,278.4452514648437,283.0722045898437,300.7271728515625,305.81512451171875,293.1499938964844,293.1499938964844,278.1499938964844,27628.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372538685798645,1.0,0.0,0.0,4.063652515411377,4.063681125640869,1.101859993468679e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13670.052734375,0.0,2057.474853515625,1895.4371337890625,0.0,2816.0693359375,1.0,1.0,0.0,3.0,1.0,0.0
17686920,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.7921736836433411,0.3528670966625213,0.3210574090480804,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.8911653161048889,0.5084522366523743,0.4842921197414398,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.978319764137268,0.6624413728713989,0.4636439085006714,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8259508013725281,0.4015826284885406,0.3838020265102386,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.6311048865318298,0.1756550073623657,0.811414361000061,285.0509033203125,284.95001220703125,304.2400207519531,297.7406311035156,300.46026611328125,297.2081604003906,285.05145263671875,1.0,0.5812548995018005,0.9515989422798156,0.9515989422798156,1.0,1.0,-2.9587056636810303,1.3636459112167358,1.5950596332550049,0.6883382797241211,1.0,1.0,0.0,180.9564208984375,188.0,78690.0703125,0.0,2385.326904296875,1.0,278.4452514648437,283.0722045898437,300.7271728515625,305.81512451171875,293.1499938964844,293.1499938964844,278.1499938964844,27628.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372538685798645,1.0,0.0,0.0,4.063652515411377,4.063681125640869,1.101859993468679e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13670.052734375,0.0,2057.474853515625,1895.4371337890625,0.0,2816.0693359375,1.0,1.0,0.0,3.0,1.0,0.0
17686980,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7878221869468689,0.3515030741691589,0.3203787505626678,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8862939476966858,0.5067955851554871,0.4832976460456848,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9748346209526062,0.6632486581802368,0.4647250473499298,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.822255551815033,0.400866687297821,0.3836229741573334,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.6282375454902649,0.175173208117485,0.8109118938446045,284.8838195800781,284.95001220703125,304.2303771972656,297.7442932128906,300.44940185546875,297.1973571777344,284.883544921875,1.0,0.5830763578414917,0.9486826062202454,0.9486826062202454,1.0,1.0,-2.9571869373321533,1.362709641456604,1.5944771766662598,0.687855064868927,0.8844682574272156,0.8844682574272156,0.0,184.4129333496093,191.0,79752.78125,0.0,2400.010498046875,1.0,278.1546630859375,282.88739013671875,300.75830078125,305.99267578125,293.1499938964844,293.1499938964844,278.45001220703125,34712.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429064750671387,1.0,0.0,0.0,4.028021335601807,4.028050422668457,1.0826217931025894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12214.009765625,0.0,2067.747802734375,1895.4371337890625,0.0,2868.88232421875,1.0,1.0,0.0,3.0,1.0,0.0
17687040,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7878221869468689,0.3515030741691589,0.3203787505626678,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8862939476966858,0.5067955851554871,0.4832976460456848,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9748346209526062,0.6632486581802368,0.4647250473499298,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.822255551815033,0.400866687297821,0.3836229741573334,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.6282375454902649,0.175173208117485,0.8109118938446045,284.8838195800781,284.95001220703125,304.2303771972656,297.7442932128906,300.44940185546875,297.1973571777344,284.883544921875,1.0,0.5830763578414917,0.9486826062202454,0.9486826062202454,1.0,1.0,-2.9571869373321533,1.362709641456604,1.5944771766662598,0.687855064868927,0.8844682574272156,0.8844682574272156,0.0,184.4129333496093,191.0,79752.78125,0.0,2400.010498046875,1.0,278.1546630859375,282.88739013671875,300.75830078125,305.99267578125,293.1499938964844,293.1499938964844,278.45001220703125,34712.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429064750671387,1.0,0.0,0.0,4.028021335601807,4.028050422668457,1.0826217931025894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12214.009765625,0.0,2067.747802734375,1895.4371337890625,0.0,2868.88232421875,1.0,1.0,0.0,3.0,1.0,0.0
17687100,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7852177023887634,0.3510019779205322,0.3197869956493377,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8834389448165894,0.5060976147651672,0.4825143218040466,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9726355075836182,0.663958728313446,0.4650291502475738,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8200123310089111,0.4005762636661529,0.3832707107067108,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.6264161467552185,0.1748781055212021,0.8097272515296936,285.0156555175781,284.95001220703125,304.2256774902344,297.7462158203125,300.4450988769531,297.1939697265625,285.0213317871094,1.0,0.5838014483451843,0.9472244381904602,0.9472244381904602,1.0,1.0,-2.9540483951568604,1.3611067533493042,1.5929416418075562,0.6868804097175598,0.9705675840377808,0.9705675840377808,0.0,186.29931640625,191.0,78685.5390625,0.0,2403.84130859375,1.0,278.4102783203125,283.0428161621094,300.72265625,305.76739501953125,293.1499938964844,293.1499938964844,278.45001220703125,30254.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83841872215271,1.0,0.0,0.0,4.050093173980713,4.050121784210205,1.0945190069833188e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12638.7939453125,0.0,2060.835205078125,1895.4371337890625,0.0,2826.94482421875,1.0,1.0,0.0,3.0,1.0,0.0
17687160,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7834823131561279,0.3507994711399078,0.319579541683197,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.881433367729187,0.5056945085525513,0.4821067154407501,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.9713078737258912,0.6650498509407043,0.4657505452632904,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8184753656387329,0.4005328714847564,0.3832122385501861,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.625101625919342,0.1746924519538879,0.8090134859085083,285.040771484375,284.95001220703125,304.22100830078125,297.7481994628906,300.4429626464844,297.1944274902344,285.04119873046875,1.0,0.5845854878425598,0.9457917809486388,0.9457917809486388,1.0,1.0,-2.953244686126709,1.360641598701477,1.5926029682159424,0.686511754989624,1.0,1.0,0.0,187.78160095214844,194.0,78597.1484375,0.0,2409.85595703125,1.0,278.4454650878906,283.0658874511719,300.7337646484375,305.8217163085937,293.1499938964844,293.1499938964844,278.1499938964844,27265.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373144865036011,1.0,0.0,0.0,4.064629077911377,4.064657688140869,1.102389660445624e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13656.7216796875,0.0,2055.78564453125,1895.4371337890625,0.0,2816.635009765625,1.0,1.0,0.0,3.0,1.0,0.0
17687220,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.7789111733436584,0.3491243720054626,0.3185903131961822,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8763883709907532,0.5036766529083252,0.4807387292385101,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.96737539768219,0.6654279828071594,0.4665137529373169,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8144662380218506,0.3994621336460113,0.3826672732830047,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.6217470765113831,0.1738117337226867,0.8065894246101379,284.8683166503906,284.95001220703125,304.2117919921875,297.752197265625,300.4309387207031,297.18145751953125,284.8680114746094,1.0,0.5859590172767639,0.9429264664649964,0.9429264664649964,1.0,1.0,-2.9477698802948,1.3577951192855835,1.589974880218506,0.6849044561386108,0.8810902833938599,0.8810902833938599,0.0,191.3089904785156,197.0,79570.375,0.0,2417.677490234375,1.0,278.1547241210937,282.87762451171875,300.7640075683594,305.9882507324219,293.1499938964844,293.1499938964844,278.45001220703125,34890.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424409627914429,1.0,0.0,0.0,4.027127742767334,4.027156829833984,1.0821414662132156e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12184.77734375,0.0,2068.00830078125,1895.4371337890625,0.0,2864.529296875,1.0,1.0,0.0,3.0,1.0,0.0
17687280,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.7789111733436584,0.3491243720054626,0.3185903131961822,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8763883709907532,0.5036766529083252,0.4807387292385101,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.96737539768219,0.6654279828071594,0.4665137529373169,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8144662380218506,0.3994621336460113,0.3826672732830047,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.6217470765113831,0.1738117337226867,0.8065894246101379,284.8683166503906,284.95001220703125,304.2117919921875,297.752197265625,300.4309387207031,297.18145751953125,284.8680114746094,1.0,0.5859590172767639,0.9429264664649964,0.9429264664649964,1.0,1.0,-2.9477698802948,1.3577951192855835,1.589974880218506,0.6849044561386108,0.8810902833938599,0.8810902833938599,0.0,191.3089904785156,197.0,79570.375,0.0,2417.677490234375,1.0,278.1547241210937,282.87762451171875,300.7640075683594,305.9882507324219,293.1499938964844,293.1499938964844,278.45001220703125,34890.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424409627914429,1.0,0.0,0.0,4.027127742767334,4.027156829833984,1.0821414662132156e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12184.77734375,0.0,2068.00830078125,1895.4371337890625,0.0,2864.529296875,1.0,1.0,0.0,3.0,1.0,0.0
17687340,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.774655818939209,0.3482019901275635,0.3175863027572632,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8716681003570557,0.5023165941238403,0.4792925417423248,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9637115001678468,0.6669009923934937,0.4673050343990326,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8105981349945068,0.3988789021968841,0.3820071518421173,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.6183518171310425,0.1730410754680633,0.8032992482185364,285.0220947265625,284.95001220703125,304.2026672363281,297.7562866210937,300.4239196777344,297.17755126953125,285.0224609375,1.0,0.5870720744132996,0.940061092376709,0.940061092376709,1.0,1.0,-2.9410197734832764,1.3543697595596311,1.5866501331329346,0.6827569007873535,0.9983804225921632,0.9983804225921632,0.0,194.5847930908203,200.0,78366.0390625,0.0,2421.903564453125,1.0,278.4446105957031,283.0539855957031,300.7408447265625,305.8139038085937,293.1499938964844,293.1499938964844,278.1499938964844,27684.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836560845375061,1.0,0.0,0.0,4.062603950500488,4.0626325607299805,1.1012913319063955e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13615.3916015625,0.0,2056.5126953125,1895.4371337890625,0.0,2809.600830078125,1.0,1.0,0.0,3.0,1.0,0.0
17687400,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.774655818939209,0.3482019901275635,0.3175863027572632,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8716681003570557,0.5023165941238403,0.4792925417423248,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9637115001678468,0.6669009923934937,0.4673050343990326,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8105981349945068,0.3988789021968841,0.3820071518421173,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.6183518171310425,0.1730410754680633,0.8032992482185364,285.0220947265625,284.95001220703125,304.2026672363281,297.7562866210937,300.4239196777344,297.17755126953125,285.0224609375,1.0,0.5870720744132996,0.940061092376709,0.940061092376709,1.0,1.0,-2.9410197734832764,1.3543697595596311,1.5866501331329346,0.6827569007873535,0.9983804225921632,0.9983804225921632,0.0,194.5847930908203,200.0,78366.0390625,0.0,2421.903564453125,1.0,278.4446105957031,283.0539855957031,300.7408447265625,305.8139038085937,293.1499938964844,293.1499938964844,278.1499938964844,27684.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836560845375061,1.0,0.0,0.0,4.062603950500488,4.0626325607299805,1.1012913319063955e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13615.3916015625,0.0,2056.5126953125,1895.4371337890625,0.0,2809.600830078125,1.0,1.0,0.0,3.0,1.0,0.0
17687460,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.7702502012252808,0.3463597893714905,0.3164246678352356,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.8668464422225952,0.5000963807106018,0.4777103364467621,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.9597039818763732,0.6669932007789612,0.4678517580032348,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.8065057992935181,0.397613376379013,0.381257951259613,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.6147669553756714,0.1719375401735305,0.7997844219207764,284.8554382324219,284.95001220703125,304.19354248046875,297.7603759765625,300.4116516113281,297.1642761230469,284.85662841796875,1.0,0.5881065130233765,0.9373454451560974,0.9373454451560974,1.0,1.0,-2.933262825012207,1.350427508354187,1.5828354358673096,0.6805001497268677,0.8603160381317139,0.8603160381317139,0.0,197.9989471435547,203.0,79143.3125,0.0,2424.95654296875,1.0,278.1547241210937,282.8752136230469,300.7707214355469,305.9711608886719,293.1499938964844,293.1499938964844,278.45001220703125,37045.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414058089256287,1.0,0.0,0.0,4.004565238952637,4.004594802856445,1.0700498478399822e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12108.3154296875,0.0,2055.252685546875,1895.4371337890625,0.0,2854.852294921875,0.9954530596733092,1.0,0.0,3.0,1.0,0.0
17687520,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.7702502012252808,0.3463597893714905,0.3164246678352356,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.8668464422225952,0.5000963807106018,0.4777103364467621,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.9597039818763732,0.6669932007789612,0.4678517580032348,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.8065057992935181,0.397613376379013,0.381257951259613,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.6147669553756714,0.1719375401735305,0.7997844219207764,284.8554382324219,284.95001220703125,304.19354248046875,297.7603759765625,300.4116516113281,297.1642761230469,284.85662841796875,1.0,0.5881065130233765,0.9373454451560974,0.9373454451560974,1.0,1.0,-2.933262825012207,1.350427508354187,1.5828354358673096,0.6805001497268677,0.8603160381317139,0.8603160381317139,0.0,197.9989471435547,203.0,79143.3125,0.0,2424.95654296875,1.0,278.1547241210937,282.8752136230469,300.7707214355469,305.9711608886719,293.1499938964844,293.1499938964844,278.45001220703125,37045.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414058089256287,1.0,0.0,0.0,4.004565238952637,4.004594802856445,1.0700498478399822e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12108.3154296875,0.0,2055.252685546875,1895.4371337890625,0.0,2854.852294921875,0.9954530596733092,1.0,0.0,3.0,1.0,0.0
17687580,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7662610411643982,0.3453228175640106,0.3153265118598938,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8624402284622192,0.498593658208847,0.4761366844177246,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9561020731925964,0.6682491302490234,0.468502789735794,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8026338815689087,0.3968954086303711,0.3804731369018554,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.6111647486686707,0.1710046529769897,0.795731782913208,285.0018615722656,284.95001220703125,304.1843566894531,297.7643737792969,300.4047241210937,297.16070556640625,285.0020751953125,1.0,0.5889595746994019,0.9346297979354858,0.9346297979354858,1.0,1.0,-2.925011396408081,1.3462828397750854,1.5787285566329956,0.6779266595840454,0.9650651216506958,0.9650651216506958,0.0,201.1299285888672,206.0,78014.2734375,0.0,2425.6865234375,1.0,278.4448547363281,283.0421142578125,300.74822998046875,305.79931640625,293.1499938964844,293.1499938964844,278.1499938964844,29366.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835307240486145,1.0,0.0,0.0,4.054883003234863,4.054912090301514,1.0971094752676436e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13552.8515625,0.0,2059.980224609375,1895.4371337890625,0.0,2797.903564453125,1.0,1.0,0.0,3.0,1.0,0.0
17687640,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7662610411643982,0.3453228175640106,0.3153265118598938,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8624402284622192,0.498593658208847,0.4761366844177246,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9561020731925964,0.6682491302490234,0.468502789735794,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8026338815689087,0.3968954086303711,0.3804731369018554,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.6111647486686707,0.1710046529769897,0.795731782913208,285.0018615722656,284.95001220703125,304.1843566894531,297.7643737792969,300.4047241210937,297.16070556640625,285.0020751953125,1.0,0.5889595746994019,0.9346297979354858,0.9346297979354858,1.0,1.0,-2.925011396408081,1.3462828397750854,1.5787285566329956,0.6779266595840454,0.9650651216506958,0.9650651216506958,0.0,201.1299285888672,206.0,78014.2734375,0.0,2425.6865234375,1.0,278.4448547363281,283.0421142578125,300.74822998046875,305.79931640625,293.1499938964844,293.1499938964844,278.1499938964844,29366.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835307240486145,1.0,0.0,0.0,4.054883003234863,4.054912090301514,1.0971094752676436e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13552.8515625,0.0,2059.980224609375,1895.4371337890625,0.0,2797.903564453125,1.0,1.0,0.0,3.0,1.0,0.0
17687700,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.7644994854927063,0.3444979190826416,0.3148854672908783,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.8604732751846313,0.4975683093070984,0.4754710793495178,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.9545125365257264,0.6683853268623352,0.4689126014709472,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.8009169697761536,0.396330326795578,0.3801917433738708,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.6095001101493835,0.1704572588205337,0.7939828634262085,284.862060546875,284.95001220703125,304.1796875,297.76629638671875,300.3995666503906,297.1559753417969,284.85552978515625,1.0,0.5894282460212708,0.9332719445228576,0.9332719445228576,1.0,1.0,-2.921738147735596,1.3446061611175537,1.577131986618042,0.6769421100616455,0.8680647611618042,0.8680647611618042,0.0,202.6167755126953,206.0,78950.859375,0.0,2427.1845703125,1.0,278.18927001953125,282.8813781738281,300.787109375,306.0205383300781,293.1499938964844,293.1499938964844,278.1499938964844,34164.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394960165023804,1.0,0.0,0.0,4.030759811401367,4.030789375305176,1.0840944923984352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13093.9775390625,0.0,2066.940185546875,1895.4371337890625,0.0,2837.0068359375,1.0,1.0,0.0,3.0,1.0,0.0
17687760,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7620444893836975,0.3434068560600281,0.3140406310558319,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8578518033027649,0.4962674975395202,0.4743967950344085,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.952056050300598,0.6681715250015259,0.4688713550567627,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7985488772392273,0.3955231010913849,0.379576563835144,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.6072924733161926,0.1697663813829422,0.7914900779724121,284.87469482421875,284.95001220703125,304.1749572753906,297.7681884765625,300.3926086425781,297.1481018066406,284.87921142578125,1.0,0.5897620320320129,0.9319736957550048,0.9319736957550048,1.0,1.0,-2.9156494140625,1.3415658473968506,1.5740835666656494,0.6752104163169861,0.8455536365509033,0.8455536365509033,0.0,204.46241760253903,209.0,78418.328125,0.0,2425.3837890625,1.0,278.1551818847656,282.9097595214844,300.7757873535156,305.9308166503906,293.1499938964844,293.1499938964844,278.45001220703125,38880.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839760959148407,1.0,0.0,0.0,3.9375908374786377,3.937619924545288,1.0345570444769692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11995.4873046875,0.0,1981.255615234375,1895.4371337890625,0.0,2839.482177734375,0.983193039894104,1.0,0.0,3.0,1.0,0.0
17687820,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.7584148645401001,0.3423019349575043,0.3129510879516601,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.8538331985473633,0.4946793913841247,0.4728092551231384,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.9486532211303712,0.6692530512809753,0.4694810211658478,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.7949514389038086,0.3947292566299438,0.378770500421524,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.6036516427993774,0.1687399893999099,0.7870908379554749,284.9814147949219,284.95001220703125,304.16534423828125,297.77178955078125,300.3858642578125,297.14532470703125,284.9819030761719,1.0,0.5904765129089355,0.9293771982192992,0.9293771982192992,1.0,1.0,-2.906901359558105,1.337181806564331,1.5697195529937744,0.6725078225135803,0.9250378608703612,0.9250378608703612,0.0,207.4465484619141,212.0,77600.578125,0.0,2424.450927734375,1.0,278.44464111328125,283.031494140625,300.7564697265625,305.7804870605469,293.1499938964844,293.1499938964844,278.1499938964844,32047.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337187767028809,1.0,0.0,0.0,4.042348861694336,4.042377948760986,1.0903372640314046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13477.037109375,0.0,2065.16796875,1895.4371337890625,0.0,2783.090576171875,1.0,1.0,0.0,3.0,1.0,0.0
17687880,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.7584148645401001,0.3423019349575043,0.3129510879516601,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.8538331985473633,0.4946793913841247,0.4728092551231384,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.9486532211303712,0.6692530512809753,0.4694810211658478,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.7949514389038086,0.3947292566299438,0.378770500421524,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.6036516427993774,0.1687399893999099,0.7870908379554749,284.9814147949219,284.95001220703125,304.16534423828125,297.77178955078125,300.3858642578125,297.14532470703125,284.9819030761719,1.0,0.5904765129089355,0.9293771982192992,0.9293771982192992,1.0,1.0,-2.906901359558105,1.337181806564331,1.5697195529937744,0.6725078225135803,0.9250378608703612,0.9250378608703612,0.0,207.4465484619141,212.0,77600.578125,0.0,2424.450927734375,1.0,278.44464111328125,283.031494140625,300.7564697265625,305.7804870605469,293.1499938964844,293.1499938964844,278.1499938964844,32047.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337187767028809,1.0,0.0,0.0,4.042348861694336,4.042377948760986,1.0903372640314046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13477.037109375,0.0,2065.16796875,1895.4371337890625,0.0,2783.090576171875,1.0,1.0,0.0,3.0,1.0,0.0
17687940,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7543244957923889,0.3403645157814026,0.3115434050559997,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.849402904510498,0.4923008382320404,0.4709195792675018,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.944515585899353,0.6690775156021118,0.4696676731109619,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7909194827079773,0.3932975828647613,0.3777383267879486,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.5996111631393433,0.1674113720655441,0.7822737693786621,284.9044189453125,284.95001220703125,304.1553649902344,297.7750549316406,300.3739929199219,297.13385009765625,284.9043273925781,1.0,0.5911168456077576,0.9267807006835938,0.9267807006835938,1.0,1.0,-2.8961374759674072,1.3317866325378418,1.564350724220276,0.6693985462188721,0.8388347029685974,0.8388347029685974,0.0,210.76663208007807,200.0,77798.703125,0.0,2421.53759765625,1.0,278.1553955078125,282.944091796875,300.77947998046875,305.8870849609375,293.1499938964844,293.1499938964844,278.45001220703125,38868.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376888632774353,1.0,0.0,0.0,3.88494086265564,3.884969472885132,1.0070756388813606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11925.3212890625,0.0,1913.078369140625,1895.4371337890625,0.0,2820.130126953125,0.9724789261817932,1.0,0.0,3.0,1.0,0.0
17688000,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7543244957923889,0.3403645157814026,0.3115434050559997,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.849402904510498,0.4923008382320404,0.4709195792675018,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.944515585899353,0.6690775156021118,0.4696676731109619,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7909194827079773,0.3932975828647613,0.3777383267879486,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.5996111631393433,0.1674113720655441,0.7822737693786621,284.9044189453125,284.95001220703125,304.1553649902344,297.7750549316406,300.3739929199219,297.13385009765625,284.9043273925781,1.0,0.5911168456077576,0.9267807006835938,0.9267807006835938,1.0,1.0,-2.8961374759674072,1.3317866325378418,1.564350724220276,0.6693985462188721,0.8388347029685974,0.8388347029685974,0.0,210.76663208007807,200.0,77798.703125,0.0,2421.53759765625,1.0,278.1553955078125,282.944091796875,300.77947998046875,305.8870849609375,293.1499938964844,293.1499938964844,278.45001220703125,38868.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376888632774353,1.0,0.0,0.0,3.88494086265564,3.884969472885132,1.0070756388813606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11925.3212890625,0.0,1913.078369140625,1895.4371337890625,0.0,2820.130126953125,0.9724789261817932,1.0,0.0,3.0,1.0,0.0
17688060,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.7557629942893982,0.3392197787761688,0.3102533221244812,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8510833382606506,0.490647554397583,0.469094306230545,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.9483681321144104,0.6700000762939453,0.4700726270675659,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.7928844094276428,0.3924502432346344,0.3766872882843017,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.6001921892166138,0.1663271635770797,0.7765004634857178,284.96844482421875,284.95001220703125,304.1449279785156,297.7779541015625,300.3671569824219,297.1319580078125,284.9672546386719,1.0,0.5873264074325562,0.9243208765983582,0.9243208765983582,1.0,1.0,-2.8846755027771,1.3260738849639893,1.5586017370224,0.6660451292991638,0.895963191986084,0.895963191986084,0.0,207.2216339111328,188.0,77060.5859375,0.0,2383.602294921875,1.0,278.4444580078125,283.02752685546875,300.762939453125,305.751953125,293.1499938964844,293.1499938964844,278.75,33739.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317019939422607,1.0,0.0,0.0,4.019020080566406,4.019049167633057,1.0777886245705304e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11651.1904296875,0.0,2047.54541015625,1895.4371337890625,0.0,2764.29541015625,0.9974508881568908,1.0,0.0,3.0,1.0,0.0
17688120,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.7557629942893982,0.3392197787761688,0.3102533221244812,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8510833382606506,0.490647554397583,0.469094306230545,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.9483681321144104,0.6700000762939453,0.4700726270675659,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.7928844094276428,0.3924502432346344,0.3766872882843017,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.6001921892166138,0.1663271635770797,0.7765004634857178,284.96844482421875,284.95001220703125,304.1449279785156,297.7779541015625,300.3671569824219,297.1319580078125,284.9672546386719,1.0,0.5873264074325562,0.9243208765983582,0.9243208765983582,1.0,1.0,-2.8846755027771,1.3260738849639893,1.5586017370224,0.6660451292991638,0.895963191986084,0.895963191986084,0.0,207.2216339111328,188.0,77060.5859375,0.0,2383.602294921875,1.0,278.4444580078125,283.02752685546875,300.762939453125,305.751953125,293.1499938964844,293.1499938964844,278.75,33739.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317019939422607,1.0,0.0,0.0,4.019020080566406,4.019049167633057,1.0777886245705304e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11651.1904296875,0.0,2047.54541015625,1895.4371337890625,0.0,2764.29541015625,0.9974508881568908,1.0,0.0,3.0,1.0,0.0
17688180,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141357421875,0.7609206438064575,0.3385133743286133,0.309197187423706,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142272949219,0.8568610548973083,0.4894521832466125,0.4675208330154419,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.957196831703186,0.6714237928390503,0.4706946015357971,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141662597656,0.7988768219947815,0.3920113146305084,0.3758464455604553,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138000488281,0.6039823889732361,0.1654999405145645,0.7710408568382263,285.1141967773437,284.95001220703125,304.1340026855469,297.7803955078125,300.3623046875,297.13409423828125,285.1146240234375,1.0,0.5815332531929016,0.9218610525131226,0.9218610525131226,1.0,1.0,-2.874686479568481,1.321075201034546,1.5536112785339355,0.6630734205245972,1.0,1.0,0.0,199.60086059570312,176.0,75784.09375,0.0,2328.549560546875,1.0,278.7449645996094,283.1988220214844,300.7664794921875,305.6631164550781,293.1499938964844,293.1499938964844,278.45001220703125,27237.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271072506904602,1.0,0.0,0.0,4.065491199493408,4.0655198097229,1.102857254409173e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13047.6572265625,0.0,2056.73046875,1895.4371337890625,0.0,2721.53369140625,1.0,1.0,0.0,3.0,1.0,0.0
17688240,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141357421875,0.7609206438064575,0.3385133743286133,0.309197187423706,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142272949219,0.8568610548973083,0.4894521832466125,0.4675208330154419,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.957196831703186,0.6714237928390503,0.4706946015357971,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141662597656,0.7988768219947815,0.3920113146305084,0.3758464455604553,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138000488281,0.6039823889732361,0.1654999405145645,0.7710408568382263,285.1141967773437,284.95001220703125,304.1340026855469,297.7803955078125,300.3623046875,297.13409423828125,285.1146240234375,1.0,0.5815332531929016,0.9218610525131226,0.9218610525131226,1.0,1.0,-2.874686479568481,1.321075201034546,1.5536112785339355,0.6630734205245972,1.0,1.0,0.0,199.60086059570312,176.0,75784.09375,0.0,2328.549560546875,1.0,278.7449645996094,283.1988220214844,300.7664794921875,305.6631164550781,293.1499938964844,293.1499938964844,278.45001220703125,27237.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271072506904602,1.0,0.0,0.0,4.065491199493408,4.0655198097229,1.102857254409173e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13047.6572265625,0.0,2056.73046875,1895.4371337890625,0.0,2721.53369140625,1.0,1.0,0.0,3.0,1.0,0.0
17688300,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.7643109560012817,0.3377951383590698,0.3086490929126739,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.8606770634651184,0.4885244965553283,0.466735303401947,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.962479293346405,0.6715445518493652,0.4709517955780029,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8027479648590088,0.3915340900421142,0.3754328787326813,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.6065675616264343,0.1650023609399795,0.7684061527252197,284.9658508300781,284.95001220703125,304.1283264160156,297.78143310546875,300.3577575683594,297.131591796875,284.9561462402344,1.0,0.5781776905059814,0.9206311106681824,0.9206311106681824,1.0,1.0,-2.869734287261963,1.3185789585113523,1.5511553287506104,0.6616714596748352,0.9724771976470948,0.9724771976470948,0.0,195.0395355224609,176.0,76840.7734375,0.0,2297.551513671875,1.0,278.48883056640625,283.0248718261719,300.80682373046875,305.8921203613281,293.1499938964844,293.1499938964844,278.45001220703125,27705.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318877220153809,1.0,0.0,0.0,4.062503337860107,4.0625319480896,1.1012368759111268e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12631.701171875,0.0,2056.548828125,1895.4371337890625,0.0,2766.025634765625,1.0,1.0,0.0,3.0,1.0,0.0
17688360,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.7672357559204102,0.3366289734840393,0.3075996041297912,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8641228079795837,0.487128347158432,0.465431809425354,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9671114683151244,0.6710429191589355,0.4706389605998993,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8062217831611633,0.3906627297401428,0.3745957314968109,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.608799934387207,0.1643017083406448,0.7648688554763794,284.91619873046875,284.95001220703125,304.1224670410156,297.78228759765625,300.35040283203125,297.12432861328125,284.9146728515625,1.0,0.5744333267211914,0.919444501399994,0.919444501399994,1.0,1.0,-2.861278295516968,1.314378023147583,1.5469002723693848,0.659368634223938,0.93396258354187,0.93396258354187,0.0,190.57293701171875,164.0,76727.078125,0.0,2261.06787109375,1.0,278.45477294921875,282.9864501953125,300.7968444824219,305.8315734863281,293.1499938964844,293.1499938964844,278.1499938964844,30586.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329560160636902,1.0,0.0,0.0,4.048464298248291,4.048492908477783,1.0936387297988404e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13373.7705078125,0.0,2061.37646484375,1895.4371337890625,0.0,2775.980224609375,1.0,1.0,0.0,3.0,1.0,0.0
17688420,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.7733721733093262,0.3340875804424286,0.3049707114696502,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8714463114738464,0.4840051233768463,0.4621659219264984,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.9763866066932678,0.6697892546653748,0.4694713950157165,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.8132300972938538,0.3885906040668487,0.3723313808441162,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.613237202167511,0.1626501828432083,0.7560624480247498,284.863525390625,284.95001220703125,304.1102294921875,297.7835693359375,300.3340148925781,297.1078186035156,284.863037109375,1.0,0.5660285353660583,0.9170711636543274,0.9170711636543274,1.0,1.0,-2.8394863605499268,1.3036165237426758,1.5358697175979614,0.6534156203269958,0.8220621347427368,0.8220621347427368,0.0,181.16001892089844,152.0,76422.7421875,0.0,2178.134033203125,1.0,278.1557312011719,282.93145751953125,300.7825927734375,305.8105773925781,293.1499938964844,293.1499938964844,278.45001220703125,40025.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349989652633667,1.0,0.0,0.0,3.8272125720977774,3.8272409439086914,9.773688134373517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11710.2734375,0.0,1849.443603515625,1895.4371337890625,0.0,2795.0283203125,0.960754692554474,1.0,0.0,3.0,1.0,0.0
17688480,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.7733721733093262,0.3340875804424286,0.3049707114696502,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8714463114738464,0.4840051233768463,0.4621659219264984,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.9763866066932678,0.6697892546653748,0.4694713950157165,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.8132300972938538,0.3885906040668487,0.3723313808441162,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.613237202167511,0.1626501828432083,0.7560624480247498,284.863525390625,284.95001220703125,304.1102294921875,297.7835693359375,300.3340148925781,297.1078186035156,284.863037109375,1.0,0.5660285353660583,0.9170711636543274,0.9170711636543274,1.0,1.0,-2.8394863605499268,1.3036165237426758,1.5358697175979614,0.6534156203269958,0.8220621347427368,0.8220621347427368,0.0,181.16001892089844,152.0,76422.7421875,0.0,2178.134033203125,1.0,278.1557312011719,282.93145751953125,300.7825927734375,305.8105773925781,293.1499938964844,293.1499938964844,278.45001220703125,40025.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349989652633667,1.0,0.0,0.0,3.8272125720977774,3.8272409439086914,9.773688134373517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11710.2734375,0.0,1849.443603515625,1895.4371337890625,0.0,2795.0283203125,0.960754692554474,1.0,0.0,3.0,1.0,0.0
17688540,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7832478284835815,0.3329148590564728,0.3033142685890198,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8826373219490051,0.4821754395961761,0.459807276725769,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9885191321372986,0.6704449653625488,0.4694105982780456,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8231861591339111,0.3875749707221985,0.3707630038261413,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.6198404431343079,0.1614691764116287,0.7482872009277344,284.9454650878906,284.95001220703125,304.09722900390625,297.7841796875,300.3261413574219,297.10693359375,284.9468078613281,1.0,0.557194173336029,0.9146978855133056,0.9146978855133056,1.0,1.0,-2.8233509063720703,1.2956172227859497,1.5277336835861206,0.6488804221153259,0.867600679397583,0.867600679397583,0.0,169.98936462402344,140.0,75353.2421875,0.0,2097.260986328125,1.0,278.44366455078125,283.03936767578125,300.7620544433594,305.64263916015625,293.1499938964844,293.1499938964844,278.75,35051.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273873329162598,1.0,0.0,0.0,3.9165117740631104,3.916540145874024,1.0235102081423977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11385.970703125,0.0,1923.0494384765625,1895.4371337890625,0.0,2724.1376953125,0.9757065176963806,1.0,0.0,3.0,1.0,0.0
