time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688600,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7832478284835815,0.3329148590564728,0.3033142685890198,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8826373219490051,0.4821754395961761,0.459807276725769,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9885191321372986,0.6704449653625488,0.4694105982780456,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8231861591339111,0.3875749707221985,0.3707630038261413,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.6198404431343079,0.1614691764116287,0.7482872009277344,284.9454650878906,284.95001220703125,304.09722900390625,297.7841796875,300.3261413574219,297.10693359375,284.9468078613281,1.0,0.557194173336029,0.9146978855133056,0.9146978855133056,1.0,1.0,-2.8233509063720703,1.2956172227859497,1.5277336835861206,0.6488804221153259,0.867600679397583,0.867600679397583,0.0,169.98936462402344,140.0,75353.2421875,0.0,2097.260986328125,1.0,278.44366455078125,283.03936767578125,300.7620544433594,305.64263916015625,293.1499938964844,293.1499938964844,278.75,35051.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273873329162598,1.0,0.0,0.0,3.9165117740631104,3.916540145874024,1.0235102081423977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11385.970703125,0.0,1923.0494384765625,1895.4371337890625,0.0,2724.1376953125,0.9757065176963806,1.0,0.0,3.0,1.0,0.0
17688660,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.795196533203125,0.3319919407367706,0.3020414710044861,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8961091637611389,0.4806578457355499,0.457898736000061,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.6713874340057373,0.4679176211357116,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8348555564880371,0.3868654072284698,0.3696120083332062,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.6276366114616394,0.1605089157819748,0.7417469024658203,285.02166748046875,284.95001220703125,304.0833435058594,297.78399658203125,300.31939697265625,297.1088562011719,285.0214233398437,1.0,0.5481916666030884,0.9126554131507874,0.9126554131507874,1.0,1.0,-2.808527946472168,1.2882269620895386,1.5203009843826294,0.6449418067932129,0.9610517024993896,0.9610517024993896,0.0,158.53794860839844,128.0,74487.703125,0.0,2018.0054931640625,1.0,278.74468994140625,283.1357727050781,300.77099609375,305.5849914550781,293.1499938964844,293.1499938964844,278.45001220703125,29588.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228178024291992,1.0,0.0,0.0,4.054022312164307,4.054050922393799,1.0966435866066604e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12825.2685546875,0.0,2060.65087890625,1895.4371337890625,0.0,2681.694091796875,1.0,1.0,0.0,3.0,1.0,0.0
17688720,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.795196533203125,0.3319919407367706,0.3020414710044861,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8961091637611389,0.4806578457355499,0.457898736000061,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.6713874340057373,0.4679176211357116,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8348555564880371,0.3868654072284698,0.3696120083332062,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.6276366114616394,0.1605089157819748,0.7417469024658203,285.02166748046875,284.95001220703125,304.0833435058594,297.78399658203125,300.31939697265625,297.1088562011719,285.0214233398437,1.0,0.5481916666030884,0.9126554131507874,0.9126554131507874,1.0,1.0,-2.808527946472168,1.2882269620895386,1.5203009843826294,0.6449418067932129,0.9610517024993896,0.9610517024993896,0.0,158.53794860839844,128.0,74487.703125,0.0,2018.0054931640625,1.0,278.74468994140625,283.1357727050781,300.77099609375,305.5849914550781,293.1499938964844,293.1499938964844,278.45001220703125,29588.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228178024291992,1.0,0.0,0.0,4.054022312164307,4.054050922393799,1.0966435866066604e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12825.2685546875,0.0,2060.65087890625,1895.4371337890625,0.0,2681.694091796875,1.0,1.0,0.0,3.0,1.0,0.0
17688780,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8037633895874023,0.3298153877258301,0.3000963032245636,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9061112403869628,0.4778991341590881,0.4553278088569641,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9990000128746032,0.6731998324394226,0.4508986175060272,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8436214327812195,0.3851242959499359,0.367946445941925,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.6331492066383362,0.1590754091739654,0.7345294952392578,284.8780212402344,284.95001220703125,304.0685119628906,297.7829895019531,300.3096923828125,297.1090393066406,284.8816833496094,1.0,0.5377485752105713,0.9106128811836244,0.9106128811836244,1.0,1.0,-2.771960735321045,1.2702375650405884,1.501723051071167,0.6354109644889832,0.8351292014122009,0.8351292014122009,0.0,149.41209411621094,116.0,74203.96875,0.0,1916.337890625,1.0,278.4552001953125,282.9990234375,300.7904052734375,305.6766052246094,293.1499938964844,293.1499938964844,278.75,39775.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277445435523987,1.0,0.0,0.0,3.9002511501312256,3.900280237197876,1.0150289426746897e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11239.5419921875,0.0,1939.950439453125,1895.4371337890625,0.0,2727.459716796875,0.9759021997451782,1.0,0.0,3.0,1.0,0.0
17688840,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8037633895874023,0.3298153877258301,0.3000963032245636,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9061112403869628,0.4778991341590881,0.4553278088569641,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9990000128746032,0.6731998324394226,0.4508986175060272,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8436214327812195,0.3851242959499359,0.367946445941925,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.6331492066383362,0.1590754091739654,0.7345294952392578,284.8780212402344,284.95001220703125,304.0685119628906,297.7829895019531,300.3096923828125,297.1090393066406,284.8816833496094,1.0,0.5377485752105713,0.9106128811836244,0.9106128811836244,1.0,1.0,-2.771960735321045,1.2702375650405884,1.501723051071167,0.6354109644889832,0.8351292014122009,0.8351292014122009,0.0,149.41209411621094,116.0,74203.96875,0.0,1916.337890625,1.0,278.4552001953125,282.9990234375,300.7904052734375,305.6766052246094,293.1499938964844,293.1499938964844,278.75,39775.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277445435523987,1.0,0.0,0.0,3.9002511501312256,3.900280237197876,1.0150289426746897e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11239.5419921875,0.0,1939.950439453125,1895.4371337890625,0.0,2727.459716796875,0.9759021997451782,1.0,0.0,3.0,1.0,0.0
17688900,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8086116909980774,0.3291330933570862,0.2990874350070953,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.912140429019928,0.4768464565277099,0.4539481997489929,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9990000128746032,0.6758071184158325,0.4414775967597961,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8486382961273193,0.3844996690750122,0.3670123219490051,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.636287271976471,0.1584462374448776,0.7305566668510437,284.9872436523437,284.95001220703125,304.06072998046875,297.7821350097656,300.3099670410156,297.1191101074219,284.9854736328125,1.0,0.53209388256073,0.9095916748046876,0.9095916748046876,1.0,1.0,-2.7518680095672607,1.2603719234466553,1.4914960861206057,0.6301275491714478,0.9036099314689636,0.9036099314689636,0.0,144.5712890625,116.0,73208.109375,0.0,1862.31640625,1.0,278.70782470703125,283.1195068359375,300.7464294433594,305.4363098144531,293.1499938964844,293.1499938964844,278.75,33559.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216755390167236,1.0,0.0,0.0,3.967050075531006,3.967078685760498,1.050095193022571e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11673.087890625,0.0,1976.8138427734373,1895.4371337890625,0.0,2671.099365234375,0.9884247183799744,1.0,0.0,3.0,1.0,0.0
17688960,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.814284086227417,0.3285002410411834,0.2983834147453308,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.9196081757545472,0.4758349955081939,0.4528557062149048,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.9990000128746032,0.679050862789154,0.4310970902442932,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.8546655178070068,0.3839205205440521,0.3663132488727569,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.6401554346084595,0.1578661054372787,0.7271009087562561,284.9449157714844,284.95001220703125,304.0526733398437,297.7810363769531,300.31256103515625,297.1336975097656,284.9432067871094,1.0,0.526269257068634,0.9087815284729004,0.9087815284729004,1.0,1.0,-2.7322418689727783,1.2507392168045044,1.481502652168274,0.6250205636024475,0.8801835179328918,0.8801835179328918,0.0,139.4358367919922,104.0,72769.4453125,0.0,1808.3408203125,1.0,278.74462890625,283.0887451171875,300.7579040527344,305.4781494140625,293.1499938964844,293.1499938964844,279.04998779296875,34800.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819863498210907,1.0,0.0,0.0,4.003450870513916,4.003479957580566,1.0694543561839964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.0322265625,0.0,2035.3218994140625,1895.4371337890625,0.0,2654.304931640625,0.9944139122962952,1.0,0.0,3.0,1.0,0.0
17689020,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.8269656896591187,0.3275983035564422,0.2971217036247253,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.9372594356536864,0.474167138338089,0.4508118331432342,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.9990000128746032,0.6874391436576843,0.4086496233940124,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.8689097762107849,0.3830640316009521,0.3650455772876739,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.6495499610900879,0.156923159956932,0.7207930684089661,285.0498962402344,284.95001220703125,304.0356750488281,297.7781066894531,300.3229064941406,297.17340087890625,285.0477905273437,1.0,0.5141471028327942,0.9071612358093262,0.9071612358093262,1.0,1.0,-2.692190408706665,1.2310712337493896,1.4611191749572754,0.6146641373634338,1.0,1.0,0.0,128.79579162597656,107.0,71057.5078125,0.0,1699.6480712890625,1.0,279.04510498046875,283.22509765625,300.7548828125,305.3518981933594,293.1499938964844,293.1499938964844,278.75,27532.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131668567657471,1.0,0.0,0.0,4.064257621765137,4.064286231994629,1.1021880936823436e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12161.20703125,0.0,2057.50634765625,1895.4371337890625,0.0,2592.38671875,1.0,1.0,0.0,3.0,1.0,0.0
17689080,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.8269656896591187,0.3275983035564422,0.2971217036247253,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.9372594356536864,0.474167138338089,0.4508118331432342,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.9990000128746032,0.6874391436576843,0.4086496233940124,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.8689097762107849,0.3830640316009521,0.3650455772876739,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.6495499610900879,0.156923159956932,0.7207930684089661,285.0498962402344,284.95001220703125,304.0356750488281,297.7781066894531,300.3229064941406,297.17340087890625,285.0477905273437,1.0,0.5141471028327942,0.9071612358093262,0.9071612358093262,1.0,1.0,-2.692190408706665,1.2310712337493896,1.4611191749572754,0.6146641373634338,1.0,1.0,0.0,128.79579162597656,107.0,71057.5078125,0.0,1699.6480712890625,1.0,279.04510498046875,283.22509765625,300.7548828125,305.3518981933594,293.1499938964844,293.1499938964844,278.75,27532.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131668567657471,1.0,0.0,0.0,4.064257621765137,4.064286231994629,1.1021880936823436e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12161.20703125,0.0,2057.50634765625,1895.4371337890625,0.0,2592.38671875,1.0,1.0,0.0,3.0,1.0,0.0
17689140,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8337473273277283,0.3255305886268616,0.2954357266426086,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.9467297792434692,0.4713299870491028,0.4483385980129242,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.9990000128746032,0.694573163986206,0.3957964777946472,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.8770391345024109,0.3812455832958221,0.3634643852710724,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.6546999216079712,0.1556547582149505,0.7148200869560242,284.8527526855469,284.95001220703125,304.0174865722656,297.7741394042969,300.3255615234375,297.1988220214844,284.8552551269531,1.0,0.506693422794342,0.9055408835411072,0.9055408835411072,1.0,1.0,-2.662658452987671,1.216537356376648,1.446121096611023,0.6069827079772949,0.8470232486724854,0.8470232486724854,0.0,122.70752716064452,110.0,71257.578125,0.0,1629.37109375,1.0,278.754638671875,283.031494140625,300.78125,305.4670715332031,293.1499938964844,293.1499938964844,279.04998779296875,38252.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178321123123169,1.0,0.0,0.0,3.976926326751709,3.9769558906555176,1.055330244525976e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.1083984375,0.0,2028.1044921875,1895.4371337890625,0.0,2635.496826171875,0.9899751543998718,1.0,0.0,3.0,1.0,0.0
17689200,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8337473273277283,0.3255305886268616,0.2954357266426086,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.9467297792434692,0.4713299870491028,0.4483385980129242,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.9990000128746032,0.694573163986206,0.3957964777946472,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.8770391345024109,0.3812455832958221,0.3634643852710724,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.6546999216079712,0.1556547582149505,0.7148200869560242,284.8527526855469,284.95001220703125,304.0174865722656,297.7741394042969,300.3255615234375,297.1988220214844,284.8552551269531,1.0,0.506693422794342,0.9055408835411072,0.9055408835411072,1.0,1.0,-2.662658452987671,1.216537356376648,1.446121096611023,0.6069827079772949,0.8470232486724854,0.8470232486724854,0.0,122.70752716064452,110.0,71257.578125,0.0,1629.37109375,1.0,278.754638671875,283.031494140625,300.78125,305.4670715332031,293.1499938964844,293.1499938964844,279.04998779296875,38252.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178321123123169,1.0,0.0,0.0,3.976926326751709,3.9769558906555176,1.055330244525976e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.1083984375,0.0,2028.1044921875,1895.4371337890625,0.0,2635.496826171875,0.9899751543998718,1.0,0.0,3.0,1.0,0.0
17689260,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8365153670310974,0.3242497146129608,0.293931633234024,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.9503788352012634,0.4691850244998932,0.4459491670131683,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.9990000128746032,0.7009040713310242,0.3896252810955047,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8804556727409363,0.3799405097961426,0.3619149327278137,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6563595533370972,0.1545462906360626,0.7089658975601196,284.9828186035156,284.95001220703125,303.9979858398437,297.7689819335937,300.3271179199219,297.2218017578125,284.98272705078125,1.0,0.5020689964294434,0.9043833613395692,0.9043833613395692,1.0,1.0,-2.641657829284668,1.2061786651611328,1.4354791641235352,0.601612389087677,0.9366821646690368,0.9366821646690368,0.0,119.61799621582033,128.0,70055.609375,0.0,1585.8404541015625,1.0,279.04473876953125,283.1814270019531,300.7465209960937,305.27606201171875,293.1499938964844,293.1499938964844,278.75,31083.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099754452705383,1.0,0.0,0.0,4.046719074249268,4.046748161315918,1.0926961522272904e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11986.2109375,0.0,2063.122802734375,1895.4371337890625,0.0,2562.967529296875,1.0,1.0,0.0,3.0,1.0,0.0
17689320,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8365153670310974,0.3242497146129608,0.293931633234024,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.9503788352012634,0.4691850244998932,0.4459491670131683,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.9990000128746032,0.7009040713310242,0.3896252810955047,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8804556727409363,0.3799405097961426,0.3619149327278137,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6563595533370972,0.1545462906360626,0.7089658975601196,284.9828186035156,284.95001220703125,303.9979858398437,297.7689819335937,300.3271179199219,297.2218017578125,284.98272705078125,1.0,0.5020689964294434,0.9043833613395692,0.9043833613395692,1.0,1.0,-2.641657829284668,1.2061786651611328,1.4354791641235352,0.601612389087677,0.9366821646690368,0.9366821646690368,0.0,119.61799621582033,128.0,70055.609375,0.0,1585.8404541015625,1.0,279.04473876953125,283.1814270019531,300.7465209960937,305.27606201171875,293.1499938964844,293.1499938964844,278.75,31083.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099754452705383,1.0,0.0,0.0,4.046719074249268,4.046748161315918,1.0926961522272904e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11986.2109375,0.0,2063.122802734375,1895.4371337890625,0.0,2562.967529296875,1.0,1.0,0.0,3.0,1.0,0.0
17689380,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8292575478553772,0.3222168684005737,0.2924416959285736,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9404290318489076,0.4663981795310974,0.4436609745025635,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.7036920785903931,0.3986446261405945,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8724890351295471,0.3780998885631561,0.3604908585548401,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6497869491577148,0.1531703621149063,0.7039210200309753,284.89617919921875,284.95001220703125,303.9771423339844,297.7626037597656,300.3145446777344,297.2171630859375,284.8995666503906,1.0,0.5047604441642761,0.903225839138031,0.903225839138031,1.0,1.0,-2.640162706375122,1.20535409450531,1.434808611869812,0.6011515259742737,0.839244544506073,0.839244544506073,0.0,123.05157470703124,146.0,70410.890625,0.0,1599.2188720703125,1.0,278.7553100585937,283.0902709960937,300.76812744140625,305.38006591796875,293.1499938964844,293.1499938964844,279.04998779296875,39287.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144789934158325,1.0,0.0,0.0,3.881529569625856,3.881558418273926,1.0053079222416272e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.373046875,0.0,1912.0640869140625,1895.4371337890625,0.0,2604.499755859375,0.9722668528556824,1.0,0.0,3.0,1.0,0.0
17689440,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8292575478553772,0.3222168684005737,0.2924416959285736,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9404290318489076,0.4663981795310974,0.4436609745025635,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.7036920785903931,0.3986446261405945,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8724890351295471,0.3780998885631561,0.3604908585548401,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6497869491577148,0.1531703621149063,0.7039210200309753,284.89617919921875,284.95001220703125,303.9771423339844,297.7626037597656,300.3145446777344,297.2171630859375,284.8995666503906,1.0,0.5047604441642761,0.903225839138031,0.903225839138031,1.0,1.0,-2.640162706375122,1.20535409450531,1.434808611869812,0.6011515259742737,0.839244544506073,0.839244544506073,0.0,123.05157470703124,146.0,70410.890625,0.0,1599.2188720703125,1.0,278.7553100585937,283.0902709960937,300.76812744140625,305.38006591796875,293.1499938964844,293.1499938964844,279.04998779296875,39287.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144789934158325,1.0,0.0,0.0,3.881529569625856,3.881558418273926,1.0053079222416272e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.373046875,0.0,1912.0640869140625,1895.4371337890625,0.0,2604.499755859375,0.9722668528556824,1.0,0.0,3.0,1.0,0.0
17689500,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8231276869773865,0.3215705156326294,0.2917957007884979,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9317633509635924,0.4653826057910919,0.4426298141479492,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9990000128746032,0.7039937376976013,0.4073732495307922,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8656710982322693,0.377473771572113,0.3598612248897552,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6444501876831055,0.1525439023971557,0.7014826536178589,285.01629638671875,284.95001220703125,303.9661560058594,297.7589416503906,300.3066711425781,297.21142578125,285.017578125,1.0,0.5079571008682251,0.902647078037262,0.902647078037262,1.0,1.0,-2.644941568374634,1.2076343297958374,1.4373072385787964,0.6023461222648621,0.921360969543457,0.921360969543457,0.0,126.66324615478516,146.0,69965.0,0.0,1622.209716796875,1.0,279.0077209472656,283.21563720703125,300.7265930175781,305.1805114746094,293.1499938964844,293.1499938964844,279.04998779296875,32535.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090130090713501,1.0,0.0,0.0,3.972947597503662,3.9729762077331534,1.0532196483836742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11086.701171875,0.0,1976.2431640625,1895.4371337890625,0.0,2554.10693359375,0.9894396662712096,1.0,0.0,3.0,1.0,0.0
17689560,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8163178563117981,0.320909172296524,0.291414737701416,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9220975041389464,0.4644065797328949,0.44190713763237,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9990000128746032,0.703407347202301,0.4177485704421997,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8582166433334351,0.3769009709358215,0.3595017492771148,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6386905908584595,0.1519212275743484,0.6995506286621094,284.9921569824219,284.95001220703125,303.95477294921875,297.75494384765625,300.2962646484375,297.2011108398437,284.9924621582031,1.0,0.5121530890464783,0.9017590880393982,0.9017590880393982,1.0,1.0,-2.6533243656158447,1.2116445302963257,1.4416799545288086,0.6044566035270691,0.9232321381568908,0.9232321381568908,0.0,131.14723205566406,164.0,70176.9140625,0.0,1654.35302734375,1.0,279.0446472167969,283.1905822753906,300.7422790527344,305.26641845703125,293.1499938964844,293.1499938964844,278.75,31957.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086003661155701,1.0,0.0,0.0,4.043421268463135,4.043450355529785,1.09091581634857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11999.9267578125,0.0,2065.879638671875,1895.4371337890625,0.0,2550.31005859375,1.0,1.0,0.0,3.0,1.0,0.0
17689620,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8071959614753723,0.3196542263031006,0.2907534837722778,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.910067081451416,0.4628559947013855,0.4409134089946747,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.9990000128746032,0.7011002898216248,0.4314291775226593,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8488703370094299,0.3758804500102997,0.3589642345905304,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.6315298080444336,0.1510216146707534,0.6970971822738647,284.8649597167969,284.95001220703125,303.9417724609375,297.7501220703125,300.2779235839844,297.17730712890625,284.8648376464844,1.0,0.5176642537117004,0.900776207447052,0.900776207447052,1.0,1.0,-2.664180040359497,1.216841459274292,1.4473384618759155,0.6072279214859009,0.8311020731925964,0.8311020731925964,0.0,137.21713256835938,164.0,71050.09375,0.0,1697.45654296875,1.0,278.7818298339844,283.0484313964844,300.7825927734375,305.48297119140625,293.1499938964844,293.1499938964844,278.75,38650.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147499561309814,1.0,0.0,0.0,3.9773128032684326,3.977342367172241,1.0555353355812258e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11506.298828125,0.0,2031.859375,1895.4371337890625,0.0,2607.001953125,0.988811194896698,1.0,0.0,3.0,1.0,0.0
17689680,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.79859459400177,0.3185655176639557,0.2899523973464966,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.9001407623291016,0.461529403924942,0.4398515224456787,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.9990000128746032,0.6983739733695984,0.4439372420310974,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8406960368156433,0.3749755322933197,0.3583107590675354,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.6251847743988037,0.1502009481191635,0.6945330500602722,284.91748046875,284.95001220703125,303.9308776855469,297.74591064453125,300.2608337402344,297.15399169921875,284.91998291015625,1.0,0.5225932598114014,0.8999831676483154,0.8999831676483154,1.0,1.0,-2.673103809356689,1.221116542816162,1.4519872665405271,0.6094952821731567,0.8483098149299622,0.8483098149299622,0.0,142.89312744140625,167.0,71011.90625,0.0,1736.2669677734375,1.0,278.7554626464844,283.1015625,300.7627868652344,305.40777587890625,293.1499938964844,293.1499938964844,279.04998779296875,38349.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154710531234741,1.0,0.0,0.0,3.9052248001098633,3.905253410339356,1.0176192972721765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10686.3671875,0.0,1934.9510498046875,1895.4371337890625,0.0,2613.6640625,0.9768670201301576,1.0,0.0,3.0,1.0,0.0
17689740,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7854846715927124,0.3168679475784302,0.2886211276054382,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8854497075080872,0.4593219459056854,0.4379615783691406,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.6923859715461731,0.4637435972690582,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8285133242607117,0.3735882639884949,0.3572104275226593,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.6147365570068359,0.1485355198383331,0.6885438561439514,285.017333984375,284.95001220703125,303.9053649902344,297.73541259765625,300.2269287109375,297.1121826171875,285.018310546875,1.0,0.529714047908783,0.8982072472572327,0.8982072472572327,1.0,1.0,-2.6845264434814453,1.2264779806137085,1.4580483436584473,0.6125321984291077,0.9472758173942566,0.9472758173942566,0.0,152.11312866210938,170.0,70622.3203125,0.0,1795.241455078125,1.0,279.044677734375,283.2106018066406,300.7288513183594,305.2867126464844,293.1499938964844,293.1499938964844,278.75,30560.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109899163246155,1.0,0.0,0.0,4.049871921539307,4.049900531768799,1.0943994084300357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12069.64453125,0.0,2063.076416015625,1895.4371337890625,0.0,2572.3125,1.0,1.0,0.0,3.0,1.0,0.0
17689800,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7854846715927124,0.3168679475784302,0.2886211276054382,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8854497075080872,0.4593219459056854,0.4379615783691406,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.6923859715461731,0.4637435972690582,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8285133242607117,0.3735882639884949,0.3572104275226593,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.6147365570068359,0.1485355198383331,0.6885438561439514,285.017333984375,284.95001220703125,303.9053649902344,297.73541259765625,300.2269287109375,297.1121826171875,285.018310546875,1.0,0.529714047908783,0.8982072472572327,0.8982072472572327,1.0,1.0,-2.6845264434814453,1.2264779806137085,1.4580483436584473,0.6125321984291077,0.9472758173942566,0.9472758173942566,0.0,152.11312866210938,170.0,70622.3203125,0.0,1795.241455078125,1.0,279.044677734375,283.2106018066406,300.7288513183594,305.2867126464844,293.1499938964844,293.1499938964844,278.75,30560.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109899163246155,1.0,0.0,0.0,4.049871921539307,4.049900531768799,1.0943994084300357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12069.64453125,0.0,2063.076416015625,1895.4371337890625,0.0,2572.3125,1.0,1.0,0.0,3.0,1.0,0.0
17689860,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7747865319252014,0.3141651451587677,0.2867301404476166,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.873731791973114,0.4561717212200165,0.4355542659759521,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9990000128746032,0.6848569512367249,0.4791807532310486,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.818771243095398,0.3714228570461273,0.3556891679763794,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.6052334308624268,0.1464931964874267,0.6813030242919922,284.8984069824219,284.95001220703125,303.8780822753906,297.723388671875,300.18951416015625,297.0670166015625,284.90240478515625,1.0,0.5347718596458435,0.8957123160362244,0.8957123160362244,1.0,1.0,-2.6874146461486816,1.2276124954223633,1.4598020315170288,0.6133388876914978,0.8471193313598633,0.8471193313598633,0.0,159.5703887939453,173.0,71215.5078125,0.0,1833.694091796875,1.0,278.75506591796875,283.0845642089844,300.7416076660156,305.4131164550781,293.1499938964844,293.1499938964844,279.04998779296875,38743.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179786801338196,1.0,0.0,0.0,3.928593397140503,3.928622484207153,1.0298344932380132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.630859375,0.0,1968.3912353515625,1895.4371337890625,0.0,2636.853515625,0.981499433517456,1.0,0.0,3.0,1.0,0.0
17689920,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7747865319252014,0.3141651451587677,0.2867301404476166,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.873731791973114,0.4561717212200165,0.4355542659759521,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9990000128746032,0.6848569512367249,0.4791807532310486,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.818771243095398,0.3714228570461273,0.3556891679763794,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.6052334308624268,0.1464931964874267,0.6813030242919922,284.8984069824219,284.95001220703125,303.8780822753906,297.723388671875,300.18951416015625,297.0670166015625,284.90240478515625,1.0,0.5347718596458435,0.8957123160362244,0.8957123160362244,1.0,1.0,-2.6874146461486816,1.2276124954223633,1.4598020315170288,0.6133388876914978,0.8471193313598633,0.8471193313598633,0.0,159.5703887939453,173.0,71215.5078125,0.0,1833.694091796875,1.0,278.75506591796875,283.0845642089844,300.7416076660156,305.4131164550781,293.1499938964844,293.1499938964844,279.04998779296875,38743.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179786801338196,1.0,0.0,0.0,3.928593397140503,3.928622484207153,1.0298344932380132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.630859375,0.0,1968.3912353515625,1895.4371337890625,0.0,2636.853515625,0.981499433517456,1.0,0.0,3.0,1.0,0.0
17689980,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7641006112098694,0.3121664226055145,0.2850592732429504,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8619272708892822,0.453642874956131,0.4333203136920929,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.9898010492324828,0.6802445650100708,0.4769977629184723,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8084031939506531,0.3697305619716644,0.3542726933956146,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.5949456691741943,0.1446043103933334,0.6740618944168091,284.99072265625,284.95001220703125,303.8489990234375,297.70977783203125,300.163818359375,297.0479431152344,284.9903564453125,1.0,0.5374500751495361,0.8932174444198608,0.8932174444198608,1.0,1.0,-2.6696906089782715,1.2186824083328247,1.4510083198547363,0.6089121699333191,0.9280290603637696,0.9280290603637696,0.0,167.2782440185547,176.0,70215.5,0.0,1842.22705078125,1.0,279.044677734375,283.1937561035156,300.6970520019531,305.24072265625,293.1499938964844,293.1499938964844,278.75,31708.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122090697288513,1.0,0.0,0.0,4.04413366317749,4.044162750244141,1.0913003052337444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11996.9287109375,0.0,2064.78271484375,1895.4371337890625,0.0,2583.551513671875,1.0,1.0,0.0,3.0,1.0,0.0
17690040,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7641006112098694,0.3121664226055145,0.2850592732429504,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8619272708892822,0.453642874956131,0.4333203136920929,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.9898010492324828,0.6802445650100708,0.4769977629184723,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8084031939506531,0.3697305619716644,0.3542726933956146,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.5949456691741943,0.1446043103933334,0.6740618944168091,284.99072265625,284.95001220703125,303.8489990234375,297.70977783203125,300.163818359375,297.0479431152344,284.9903564453125,1.0,0.5374500751495361,0.8932174444198608,0.8932174444198608,1.0,1.0,-2.6696906089782715,1.2186824083328247,1.4510083198547363,0.6089121699333191,0.9280290603637696,0.9280290603637696,0.0,167.2782440185547,176.0,70215.5,0.0,1842.22705078125,1.0,279.044677734375,283.1937561035156,300.6970520019531,305.24072265625,293.1499938964844,293.1499938964844,278.75,31708.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122090697288513,1.0,0.0,0.0,4.04413366317749,4.044162750244141,1.0913003052337444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11996.9287109375,0.0,2064.78271484375,1895.4371337890625,0.0,2583.551513671875,1.0,1.0,0.0,3.0,1.0,0.0
17690100,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.7598845958709717,0.3108275234699249,0.2841927409172058,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.8572939038276672,0.4520394802093506,0.4321607947349548,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.9854429364204408,0.6782724261283875,0.4758546650409698,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.8040828108787537,0.3686015903949737,0.353523850440979,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.590610146522522,0.1435779333114624,0.6703991293907166,284.84619140625,284.95001220703125,303.833740234375,297.70233154296875,300.15203857421875,297.0411071777344,284.8404541015625,1.0,0.538273811340332,0.8919700384140015,0.8919700384140015,1.0,1.0,-2.6605825424194336,1.214101791381836,1.446480631828308,0.6066105365753174,0.8234515190124512,0.8234515190124512,0.0,170.33261108398438,176.0,70768.3828125,0.0,1842.4276123046875,1.0,278.7896423339844,283.0351257324219,300.72900390625,305.4335021972656,293.1499938964844,293.1499938964844,278.75,38495.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171343207359314,1.0,0.0,0.0,3.987340211868286,3.987370014190674,1.0608644060994266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11483.2568359375,0.0,2043.9962158203125,1895.4371337890625,0.0,2629.04150390625,0.9903330206871032,1.0,0.0,3.0,1.0,0.0
17690160,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7556175589561462,0.3093954622745514,0.2830045223236084,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8526943325996399,0.4503187835216522,0.4306581020355224,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.980956494808197,0.6763424277305603,0.4745137393474579,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7996891140937805,0.3673522174358368,0.3524758815765381,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.5861942768096924,0.1424982249736786,0.6661804914474487,284.8980407714844,284.95001220703125,303.8180236816406,297.6944580078125,300.1402893066406,297.0348205566406,284.8995056152344,1.0,0.5387668609619141,0.8910630345344543,0.8910630345344543,1.0,1.0,-2.649410486221313,1.2085462808609009,1.440864086151123,0.603792667388916,0.8300229907035828,0.8300229907035828,0.0,173.2386932373047,179.0,70092.734375,0.0,1838.851318359375,1.0,278.755615234375,283.1026611328125,300.7010498046875,305.3055725097656,293.1499938964844,293.1499938964844,279.04998779296875,39788.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169681429862976,1.0,0.0,0.0,3.8545992374420166,3.854627847671509,9.914065230987037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10546.876953125,0.0,1881.8836669921875,1895.4371337890625,0.0,2627.504638671875,0.966743528842926,1.0,0.0,3.0,1.0,0.0
17690220,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.7495524883270264,0.3074839115142822,0.2813041508197784,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.8460000157356262,0.4477530121803283,0.428274393081665,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.9743407368659972,0.6742551922798157,0.4729560017585754,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.7932435274124146,0.3655640780925751,0.3508492112159729,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.5791822075843811,0.14067342877388,0.6585648655891418,284.9657287597656,284.95001220703125,303.7850341796875,297.6773986816406,300.1210021972656,297.03057861328125,284.9638671875,1.0,0.5393993258476257,0.8892490267753601,0.8892490267753601,1.0,1.0,-2.631520748138428,1.1996361017227173,1.431884527206421,0.5991845726966858,0.8875033259391785,0.8875033259391785,0.0,177.5673370361328,167.0,69152.0078125,0.0,1831.6767578125,1.0,279.0443420410156,283.1873779296875,300.6585998535156,305.1320495605469,293.1499938964844,293.1499938964844,279.3500061035156,33857.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098211884498596,1.0,0.0,0.0,3.989760160446167,3.9897890090942383,1.0621524779708125e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10302.626953125,0.0,2009.3031005859373,1895.4371337890625,0.0,2561.546630859375,0.9908660650253296,1.0,0.0,3.0,1.0,0.0
17690280,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.7495524883270264,0.3074839115142822,0.2813041508197784,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.8460000157356262,0.4477530121803283,0.428274393081665,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.9743407368659972,0.6742551922798157,0.4729560017585754,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.7932435274124146,0.3655640780925751,0.3508492112159729,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.5791822075843811,0.14067342877388,0.6585648655891418,284.9657287597656,284.95001220703125,303.7850341796875,297.6773986816406,300.1210021972656,297.03057861328125,284.9638671875,1.0,0.5393993258476257,0.8892490267753601,0.8892490267753601,1.0,1.0,-2.631520748138428,1.1996361017227173,1.431884527206421,0.5991845726966858,0.8875033259391785,0.8875033259391785,0.0,177.5673370361328,167.0,69152.0078125,0.0,1831.6767578125,1.0,279.0443420410156,283.1873779296875,300.6585998535156,305.1320495605469,293.1499938964844,293.1499938964844,279.3500061035156,33857.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098211884498596,1.0,0.0,0.0,3.989760160446167,3.9897890090942383,1.0621524779708125e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10302.626953125,0.0,2009.3031005859373,1895.4371337890625,0.0,2561.546630859375,0.9908660650253296,1.0,0.0,3.0,1.0,0.0
17690340,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.7500472068786621,0.3059206008911133,0.2797181010246277,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.8466394543647766,0.4455260336399078,0.4259895086288452,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.9759021997451782,0.6727792024612427,0.471740186214447,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.7941117286682129,0.3640667796134949,0.3492639660835266,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.5781586766242981,0.1390502303838729,0.6506180167198181,285.0840148925781,284.95001220703125,303.75,297.6584777832031,300.1024169921875,297.0293884277344,285.0834655761719,1.0,0.53525310754776,0.8874350786209106,0.8874350786209106,1.0,1.0,-2.61395525932312,1.1908801794052124,1.4230750799179075,0.5946703553199768,1.0,1.0,0.0,174.94784545898438,155.0,67830.3359375,0.0,1794.04443359375,1.0,279.3448486328125,283.3320617675781,300.6430053710937,305.0237731933594,293.1499938964844,293.1499938964844,279.04998779296875,27245.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804700493812561,1.0,0.0,0.0,4.065699100494385,4.065727710723877,1.1029701454390306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11539.494140625,0.0,2057.07763671875,1895.4371337890625,0.0,2514.47802734375,1.0,1.0,0.0,3.0,1.0,0.0
17690400,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.7500472068786621,0.3059206008911133,0.2797181010246277,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.8466394543647766,0.4455260336399078,0.4259895086288452,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.9759021997451782,0.6727792024612427,0.471740186214447,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.7941117286682129,0.3640667796134949,0.3492639660835266,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.5781586766242981,0.1390502303838729,0.6506180167198181,285.0840148925781,284.95001220703125,303.75,297.6584777832031,300.1024169921875,297.0293884277344,285.0834655761719,1.0,0.53525310754776,0.8874350786209106,0.8874350786209106,1.0,1.0,-2.61395525932312,1.1908801794052124,1.4230750799179075,0.5946703553199768,1.0,1.0,0.0,174.94784545898438,155.0,67830.3359375,0.0,1794.04443359375,1.0,279.3448486328125,283.3320617675781,300.6430053710937,305.0237731933594,293.1499938964844,293.1499938964844,279.04998779296875,27245.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804700493812561,1.0,0.0,0.0,4.065699100494385,4.065727710723877,1.1029701454390306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11539.494140625,0.0,2057.07763671875,1895.4371337890625,0.0,2514.47802734375,1.0,1.0,0.0,3.0,1.0,0.0
