time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690460,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.7532694935798645,0.3032601475715637,0.2775039672851562,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8505540490150452,0.4422218799591064,0.4230594336986542,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9809315800666808,0.6694141626358032,0.4697381258010864,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.7982467412948608,0.3616740107536316,0.3471267521381378,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.5798382759094238,0.13711579144001,0.6415686011314392,284.8728942871094,284.95001220703125,303.71356201171875,297.6398010253906,300.08056640625,297.0240783691406,284.87115478515625,1.0,0.5284736752510071,0.8860071301460266,0.8860071301460266,1.0,1.0,-2.591937065124512,1.179970145225525,1.4119670391082764,0.5891240835189819,0.8827005624771118,0.8827005624771118,0.0,168.77890014648438,143.0,68394.4609375,0.0,1734.732177734375,1.0,279.0545349121094,283.1134948730469,300.6564636230469,305.14971923828125,293.1499938964844,293.1499938964844,279.3500061035156,34524.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811420202255249,1.0,0.0,0.0,4.028960227966309,4.028989791870117,1.0831266763489111e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.533203125,0.0,2067.472412109375,1895.4371337890625,0.0,2576.278076171875,1.0,1.0,0.0,3.0,1.0,0.0
17690520,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.7532694935798645,0.3032601475715637,0.2775039672851562,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8505540490150452,0.4422218799591064,0.4230594336986542,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9809315800666808,0.6694141626358032,0.4697381258010864,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.7982467412948608,0.3616740107536316,0.3471267521381378,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.5798382759094238,0.13711579144001,0.6415686011314392,284.8728942871094,284.95001220703125,303.71356201171875,297.6398010253906,300.08056640625,297.0240783691406,284.87115478515625,1.0,0.5284736752510071,0.8860071301460266,0.8860071301460266,1.0,1.0,-2.591937065124512,1.179970145225525,1.4119670391082764,0.5891240835189819,0.8827005624771118,0.8827005624771118,0.0,168.77890014648438,143.0,68394.4609375,0.0,1734.732177734375,1.0,279.0545349121094,283.1134948730469,300.6564636230469,305.14971923828125,293.1499938964844,293.1499938964844,279.3500061035156,34524.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811420202255249,1.0,0.0,0.0,4.028960227966309,4.028989791870117,1.0831266763489111e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.533203125,0.0,2067.472412109375,1895.4371337890625,0.0,2576.278076171875,1.0,1.0,0.0,3.0,1.0,0.0
17690580,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7589049339294434,0.3012362718582153,0.2750999927520752,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8572101593017578,0.4394453763961792,0.4198549687862396,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9884152412414552,0.6670466065406799,0.467508852481842,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8050004243850708,0.3596799075603485,0.3447073101997375,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.5834943056106567,0.1353106498718261,0.6315550208091736,285.01055908203125,284.95001220703125,303.6765441894531,297.6234130859375,300.0599670410156,297.0216064453125,285.0093688964844,1.0,0.5199115872383118,0.8845791816711426,0.8845791816711426,1.0,1.0,-2.567574977874756,1.1679593324661257,1.3996155261993408,0.5828043222427368,0.9862050414085388,0.9862050414085388,0.0,160.3060760498047,131.0,66833.0234375,0.0,1662.952880859375,1.0,279.3454284667969,283.2795104980469,300.60076904296875,304.92578125,293.1499938964844,293.1499938964844,279.04998779296875,28090.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036193251609802,1.0,0.0,0.0,4.060637474060059,4.060666084289551,1.1002255178027551e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11378.3701171875,0.0,2057.211181640625,1895.4371337890625,0.0,2504.56201171875,1.0,1.0,0.0,3.0,1.0,0.0
17690640,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7589049339294434,0.3012362718582153,0.2750999927520752,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8572101593017578,0.4394453763961792,0.4198549687862396,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9884152412414552,0.6670466065406799,0.467508852481842,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8050004243850708,0.3596799075603485,0.3447073101997375,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.5834943056106567,0.1353106498718261,0.6315550208091736,285.01055908203125,284.95001220703125,303.6765441894531,297.6234130859375,300.0599670410156,297.0216064453125,285.0093688964844,1.0,0.5199115872383118,0.8845791816711426,0.8845791816711426,1.0,1.0,-2.567574977874756,1.1679593324661257,1.3996155261993408,0.5828043222427368,0.9862050414085388,0.9862050414085388,0.0,160.3060760498047,131.0,66833.0234375,0.0,1662.952880859375,1.0,279.3454284667969,283.2795104980469,300.60076904296875,304.92578125,293.1499938964844,293.1499938964844,279.04998779296875,28090.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036193251609802,1.0,0.0,0.0,4.060637474060059,4.060666084289551,1.1002255178027551e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11378.3701171875,0.0,2057.211181640625,1895.4371337890625,0.0,2504.56201171875,1.0,1.0,0.0,3.0,1.0,0.0
17690700,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.7628769874572754,0.3000254929065704,0.2740590274333954,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.8617837429046631,0.4378657341003418,0.4184059500694275,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.9930275678634644,0.6654718518257141,0.4665731489658355,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.8094774484634399,0.3585313558578491,0.3436238467693329,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.5862728357315063,0.1343763470649719,0.626819908618927,284.8525085449219,284.95001220703125,303.6578369140625,297.6160583496094,300.049560546875,297.0202941894531,284.8420104980469,1.0,0.5152842998504639,0.883865237236023,0.883865237236023,1.0,1.0,-2.556471824645996,1.1624701023101809,1.394001603126526,0.579960286617279,0.8777626156806946,0.8777626156806946,0.0,155.4190216064453,131.0,67558.984375,0.0,1626.1748046875,1.0,279.0891418457031,283.1014709472656,300.63751220703125,305.1221008300781,293.1499938964844,293.1499938964844,279.04998779296875,32793.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082505464553833,1.0,0.0,0.0,4.0375847816467285,4.037613868713379,1.0877687373067602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10928.703125,0.0,2064.865478515625,1895.4371337890625,0.0,2547.092041015625,1.0,1.0,0.0,3.0,1.0,0.0
17690760,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.7665191292762756,0.2985098958015442,0.2726184129714966,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.8661297559738159,0.4359810054302215,0.4165501594543457,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.997115194797516,0.6633957028388977,0.4651103317737579,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.8135601878166199,0.3571167290210724,0.3421997129917145,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83660888671875,0.5887874960899353,0.1333172619342804,0.6214542388916016,284.84051513671875,284.95001220703125,303.63897705078125,297.60919189453125,300.0383605957031,297.0180358886719,284.8465881347656,1.0,0.5103469491004944,0.8832820057868958,0.8832820057868958,1.0,1.0,-2.542598962783813,1.1556408405303955,1.3869582414627075,0.5764268636703491,0.8305898308753967,0.8305898308753967,0.0,150.62423706054688,119.0,66815.6484375,0.0,1586.3189697265625,1.0,279.05517578125,283.119873046875,300.6159973144531,305.0144348144531,293.1499938964844,293.1499938964844,279.3500061035156,40077.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084233999252319,1.0,0.0,0.0,3.9204277992248535,3.920457124710083,1.0255579354634392e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9980.1259765625,0.0,1968.4925537109373,1895.4371337890625,0.0,2548.681884765625,0.9794012308120728,1.0,0.0,3.0,1.0,0.0
17690820,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.7744525074958801,0.2965736091136932,0.270347535610199,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.8753276467323303,0.4332286715507507,0.4134178757667541,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.9990000128746032,0.6621124148368835,0.4527970850467682,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.8218281269073486,0.3551186025142669,0.3398114144802093,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.5939784646034241,0.1315276026725769,0.6115128993988037,284.9345397949219,284.95001220703125,303.6008605957031,297.5970153808594,300.0168151855469,297.0167236328125,284.9322204589844,1.0,0.4994973242282867,0.8821156024932861,0.8821156024932861,1.0,1.0,-2.5063581466674805,1.137830138206482,1.3685280084609983,0.5672572255134583,0.8838983774185181,0.8838983774185181,0.0,141.30438232421875,107.0,65435.38671875,0.0,1497.84765625,1.0,279.3446044921875,283.2301330566406,300.5707397460937,304.811767578125,293.1499938964844,293.1499938964844,279.6499938964844,34682.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995344400405884,1.0,0.0,0.0,4.025081634521484,4.025110721588135,1.0810421144924476e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.5849609375,0.0,2063.518310546875,1895.4371337890625,0.0,2467.16943359375,0.9989963173866272,1.0,0.0,3.0,1.0,0.0
17690880,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.7744525074958801,0.2965736091136932,0.270347535610199,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.8753276467323303,0.4332286715507507,0.4134178757667541,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.9990000128746032,0.6621124148368835,0.4527970850467682,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.8218281269073486,0.3551186025142669,0.3398114144802093,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.5939784646034241,0.1315276026725769,0.6115128993988037,284.9345397949219,284.95001220703125,303.6008605957031,297.5970153808594,300.0168151855469,297.0167236328125,284.9322204589844,1.0,0.4994973242282867,0.8821156024932861,0.8821156024932861,1.0,1.0,-2.5063581466674805,1.137830138206482,1.3685280084609983,0.5672572255134583,0.8838983774185181,0.8838983774185181,0.0,141.30438232421875,107.0,65435.38671875,0.0,1497.84765625,1.0,279.3446044921875,283.2301330566406,300.5707397460937,304.811767578125,293.1499938964844,293.1499938964844,279.6499938964844,34682.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995344400405884,1.0,0.0,0.0,4.025081634521484,4.025110721588135,1.0810421144924476e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.5849609375,0.0,2063.518310546875,1895.4371337890625,0.0,2467.16943359375,0.9989963173866272,1.0,0.0,3.0,1.0,0.0
17690940,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.7844250798225403,0.2951119244098663,0.2685920000076294,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8866318464279175,0.4309047758579254,0.4107784032821655,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.9990000128746032,0.6652066111564636,0.433267205953598,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8316670060157776,0.3534908592700958,0.3378400206565857,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.6006011962890625,0.1299851238727569,0.602681577205658,285.0527038574219,284.95001220703125,303.562255859375,297.5867614746094,299.9979858398437,297.0215759277344,285.0499572753906,1.0,0.4875111877918243,0.8809491395950317,0.8809491395950317,1.0,1.0,-2.4647879600524902,1.117448329925537,1.3473395109176636,0.5566333532333374,1.0,1.0,0.0,131.49472045898438,95.0,63513.51953125,0.0,1402.6898193359375,1.0,279.64520263671875,283.3814392089844,300.5573425292969,304.6670227050781,293.1499938964844,293.1499938964844,279.3500061035156,27236.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913883328437805,1.0,0.0,0.0,4.064728736877441,4.064756870269775,1.102443548006704e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10827.38671875,0.0,2055.681884765625,1895.4371337890625,0.0,2392.966064453125,1.0,1.0,0.0,3.0,1.0,0.0
17691000,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.7844250798225403,0.2951119244098663,0.2685920000076294,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8866318464279175,0.4309047758579254,0.4107784032821655,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.9990000128746032,0.6652066111564636,0.433267205953598,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8316670060157776,0.3534908592700958,0.3378400206565857,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.6006011962890625,0.1299851238727569,0.602681577205658,285.0527038574219,284.95001220703125,303.562255859375,297.5867614746094,299.9979858398437,297.0215759277344,285.0499572753906,1.0,0.4875111877918243,0.8809491395950317,0.8809491395950317,1.0,1.0,-2.4647879600524902,1.117448329925537,1.3473395109176636,0.5566333532333374,1.0,1.0,0.0,131.49472045898438,95.0,63513.51953125,0.0,1402.6898193359375,1.0,279.64520263671875,283.3814392089844,300.5573425292969,304.6670227050781,293.1499938964844,293.1499938964844,279.3500061035156,27236.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913883328437805,1.0,0.0,0.0,4.064728736877441,4.064756870269775,1.102443548006704e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10827.38671875,0.0,2055.681884765625,1895.4371337890625,0.0,2392.966064453125,1.0,1.0,0.0,3.0,1.0,0.0
17691060,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8264465332031,0.7953999042510986,0.2925026416778564,0.2663058638572693,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267517089844,0.8992528915405273,0.427405446767807,0.4075547456741333,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82696533203125,0.9990000128746032,0.6694571375846863,0.4125233888626098,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265991210937,0.8426294922828674,0.3508720099925995,0.3353844285011291,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82623291015625,0.6079221367835999,0.1280816346406936,0.5932402014732361,284.8265991210937,284.95001220703125,303.5232238769531,297.5782775878906,299.9812316894531,297.0313720703125,284.8296813964844,1.0,0.4746215045452118,0.8803577423095703,0.8803577423095703,1.0,1.0,-2.4189610481262207,1.0950353145599363,1.3239258527755735,0.5450337529182434,0.8281345367431641,0.8281345367431641,0.0,121.4613265991211,98.0,63117.09765625,0.0,1304.4111328125,1.0,279.3555603027344,283.17095947265625,300.5814514160156,304.7505798339844,293.1499938964844,293.1499938964844,279.6499938964844,39791.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795833945274353,1.0,0.0,0.0,3.944840431213379,3.944869756698608,1.0383699873273144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9445.595703125,0.0,1998.121337890625,1895.4371337890625,0.0,2433.3984375,0.9836220145225524,1.0,0.0,3.0,1.0,0.0
17691120,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8264465332031,0.7953999042510986,0.2925026416778564,0.2663058638572693,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267517089844,0.8992528915405273,0.427405446767807,0.4075547456741333,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82696533203125,0.9990000128746032,0.6694571375846863,0.4125233888626098,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265991210937,0.8426294922828674,0.3508720099925995,0.3353844285011291,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82623291015625,0.6079221367835999,0.1280816346406936,0.5932402014732361,284.8265991210937,284.95001220703125,303.5232238769531,297.5782775878906,299.9812316894531,297.0313720703125,284.8296813964844,1.0,0.4746215045452118,0.8803577423095703,0.8803577423095703,1.0,1.0,-2.4189610481262207,1.0950353145599363,1.3239258527755735,0.5450337529182434,0.8281345367431641,0.8281345367431641,0.0,121.4613265991211,98.0,63117.09765625,0.0,1304.4111328125,1.0,279.3555603027344,283.17095947265625,300.5814514160156,304.7505798339844,293.1499938964844,293.1499938964844,279.6499938964844,39791.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795833945274353,1.0,0.0,0.0,3.944840431213379,3.944869756698608,1.0383699873273144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9445.595703125,0.0,1998.121337890625,1895.4371337890625,0.0,2433.3984375,0.9836220145225524,1.0,0.0,3.0,1.0,0.0
17691180,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8016003370285034,0.2906582951545715,0.2642041444778442,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.9064134955406188,0.4245459735393524,0.4044135510921478,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9990000128746032,0.674962043762207,0.40010666847229,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.8489251136779785,0.3487401306629181,0.3329696357250213,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.6111658811569214,0.1263437122106552,0.5840722322463989,284.93572998046875,284.95001220703125,303.4837646484375,297.5715026855469,299.9743957519531,297.0574645996094,284.9339294433594,1.0,0.4662663638591766,0.8797662854194641,0.8797662854194641,1.0,1.0,-2.38381290435791,1.0779157876968384,1.305897235870361,0.5358087420463562,0.8864729404449463,0.8864729404449463,0.0,115.4192352294922,101.0,61621.63671875,0.0,1238.0078125,1.0,279.6446228027344,283.29962158203125,300.5358581542969,304.52716064453125,293.1499938964844,293.1499938964844,279.95001220703125,34581.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847130298614502,1.0,0.0,0.0,4.029098033905029,4.02912712097168,1.083200686480268e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.2021484375,0.0,2068.128173828125,1895.4371337890625,0.0,2332.557373046875,1.0,1.0,0.0,3.0,1.0,0.0
17691240,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8016003370285034,0.2906582951545715,0.2642041444778442,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.9064134955406188,0.4245459735393524,0.4044135510921478,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9990000128746032,0.674962043762207,0.40010666847229,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.8489251136779785,0.3487401306629181,0.3329696357250213,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.6111658811569214,0.1263437122106552,0.5840722322463989,284.93572998046875,284.95001220703125,303.4837646484375,297.5715026855469,299.9743957519531,297.0574645996094,284.9339294433594,1.0,0.4662663638591766,0.8797662854194641,0.8797662854194641,1.0,1.0,-2.38381290435791,1.0779157876968384,1.305897235870361,0.5358087420463562,0.8864729404449463,0.8864729404449463,0.0,115.4192352294922,101.0,61621.63671875,0.0,1238.0078125,1.0,279.6446228027344,283.29962158203125,300.5358581542969,304.52716064453125,293.1499938964844,293.1499938964844,279.95001220703125,34581.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847130298614502,1.0,0.0,0.0,4.029098033905029,4.02912712097168,1.083200686480268e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.2021484375,0.0,2068.128173828125,1895.4371337890625,0.0,2332.557373046875,1.0,1.0,0.0,3.0,1.0,0.0
17691300,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8034375905990601,0.2899180650711059,0.2633857429027557,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.908551037311554,0.4233158826828003,0.403087854385376,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.9990000128746032,0.6773415803909302,0.3962095975875854,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.8507840633392334,0.3478433787822723,0.3319739699363708,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.611804187297821,0.1255690157413482,0.5801088213920593,285.0639343261719,284.95001220703125,303.4638671875,297.5686950683594,299.9721069335937,297.0719909667969,285.0722351074219,1.0,0.4632843732833862,0.8794705867767334,0.8794705867767334,1.0,1.0,-2.3705942630767822,1.071479320526123,1.2991149425506592,0.532305121421814,0.9854685068130492,0.9854685068130492,0.0,113.48889923095705,101.0,60385.89453125,0.0,1214.8641357421875,1.0,279.9091186523437,283.4598388671875,300.5124206542969,304.3501281738281,293.1499938964844,293.1499938964844,279.95001220703125,29657.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779409885406494,1.0,0.0,0.0,4.051553726196289,4.05158281326294,1.0953086757581332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.2041015625,0.0,2057.867431640625,1895.4371337890625,0.0,2271.67333984375,1.0,1.0,0.0,3.0,1.0,0.0
17691360,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.8048675656318665,0.2893447875976562,0.262802243232727,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9101480841636658,0.4222782254219055,0.4020245671272278,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9990000128746032,0.679542064666748,0.3932822048664093,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.8521841168403625,0.3471118211746216,0.3312017321586609,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.6121264100074768,0.1248858496546745,0.5766945481300354,285.08642578125,284.95001220703125,303.44390869140625,297.5662841796875,299.9705810546875,297.08746337890625,285.0861511230469,1.0,0.4609671533107757,0.8793447017669678,0.8793447017669678,1.0,1.0,-2.3600659370422363,1.0663741827011108,1.293691873550415,0.5294752717018127,1.0,1.0,0.0,112.029541015625,104.0,60103.80078125,0.0,1196.9093017578125,1.0,279.9447021484375,283.4781188964844,300.5340270996094,304.4118957519531,293.1499938964844,293.1499938964844,279.6499938964844,27233.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757984399795532,1.0,0.0,0.0,4.0647807121276855,4.064809322357178,1.1024718560292968e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10301.0,0.0,2055.7294921875,1895.4371337890625,0.0,2252.5,1.0,1.0,0.0,3.0,1.0,0.0
17691420,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8041599988937378,0.2868741750717163,0.2609549164772033,296.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9093469977378844,0.4189602732658386,0.3992724120616913,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9990000128746032,0.6808915138244629,0.3915232121944427,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8517076969146729,0.3446077108383178,0.3291511237621307,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.6103160977363586,0.1231133490800857,0.569293737411499,284.8721923828125,284.95001220703125,303.4037475585937,297.5624694824219,299.95135498046875,297.0889892578125,284.8706359863281,1.0,0.4577594995498657,0.8790929317474365,0.8790929317474365,1.0,1.0,-2.341074228286743,1.0571616888046265,1.2839125394821167,0.5243901014328003,0.8879479169845581,0.8879479169845581,0.0,110.76834106445312,107.0,60729.19140625,0.0,1170.3458251953125,1.0,279.654541015625,283.2561950683594,300.5763244628906,304.5658874511719,293.1499938964844,293.1499938964844,279.95001220703125,34020.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823883295059204,1.0,0.0,0.0,4.031480312347412,4.031509399414063,1.0844820508282282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.1689453125,0.0,2066.725341796875,1895.4371337890625,0.0,2311.60986328125,1.0,1.0,0.0,3.0,1.0,0.0
17691480,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8041599988937378,0.2868741750717163,0.2609549164772033,296.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9093469977378844,0.4189602732658386,0.3992724120616913,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9990000128746032,0.6808915138244629,0.3915232121944427,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8517076969146729,0.3446077108383178,0.3291511237621307,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.6103160977363586,0.1231133490800857,0.569293737411499,284.8721923828125,284.95001220703125,303.4037475585937,297.5624694824219,299.95135498046875,297.0889892578125,284.8706359863281,1.0,0.4577594995498657,0.8790929317474365,0.8790929317474365,1.0,1.0,-2.341074228286743,1.0571616888046265,1.2839125394821167,0.5243901014328003,0.8879479169845581,0.8879479169845581,0.0,110.76834106445312,107.0,60729.19140625,0.0,1170.3458251953125,1.0,279.654541015625,283.2561950683594,300.5763244628906,304.5658874511719,293.1499938964844,293.1499938964844,279.95001220703125,34020.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823883295059204,1.0,0.0,0.0,4.031480312347412,4.031509399414063,1.0844820508282282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.1689453125,0.0,2066.725341796875,1895.4371337890625,0.0,2311.60986328125,1.0,1.0,0.0,3.0,1.0,0.0
17691540,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8009109497070312,0.2849140763282776,0.2589482367038727,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.905574381351471,0.4161095023155212,0.396335244178772,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9990000128746032,0.6813380122184753,0.3931329846382141,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8487178683280945,0.3424527645111084,0.3269175291061401,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.6063129305839539,0.1213595867156982,0.5612007975578308,285.0306701660156,284.95001220703125,303.36328125,297.5599975585937,299.931396484375,297.0884704589844,285.0302734375,1.0,0.4558854103088379,0.8788411617279053,0.8788411617279053,1.0,1.0,-2.3246586322784424,1.0492243766784668,1.2754342555999756,0.5198832750320435,1.0,1.0,0.0,110.880615234375,110.0,59432.68359375,0.0,1152.44970703125,1.0,279.9454345703125,283.4397277832031,300.5321960449219,304.3727722167969,293.1499938964844,293.1499938964844,279.6499938964844,27277.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732157707214355,1.0,0.0,0.0,4.064571380615234,4.064599990844727,1.1023582828784129e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10212.599609375,0.0,2055.806640625,1895.4371337890625,0.0,2229.447998046875,1.0,1.0,0.0,3.0,1.0,0.0
17691600,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8009109497070312,0.2849140763282776,0.2589482367038727,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.905574381351471,0.4161095023155212,0.396335244178772,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9990000128746032,0.6813380122184753,0.3931329846382141,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8487178683280945,0.3424527645111084,0.3269175291061401,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.6063129305839539,0.1213595867156982,0.5612007975578308,285.0306701660156,284.95001220703125,303.36328125,297.5599975585937,299.931396484375,297.0884704589844,285.0302734375,1.0,0.4558854103088379,0.8788411617279053,0.8788411617279053,1.0,1.0,-2.3246586322784424,1.0492243766784668,1.2754342555999756,0.5198832750320435,1.0,1.0,0.0,110.880615234375,110.0,59432.68359375,0.0,1152.44970703125,1.0,279.9454345703125,283.4397277832031,300.5321960449219,304.3727722167969,293.1499938964844,293.1499938964844,279.6499938964844,27277.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732157707214355,1.0,0.0,0.0,4.064571380615234,4.064599990844727,1.1023582828784129e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10212.599609375,0.0,2055.806640625,1895.4371337890625,0.0,2229.447998046875,1.0,1.0,0.0,3.0,1.0,0.0
17691660,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7960317730903625,0.2821637690067291,0.2568619847297668,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.900172770023346,0.4125387370586395,0.3933618664741516,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.9990000128746032,0.6795761585235596,0.3969747126102447,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.8442067503929138,0.3396893739700317,0.3246510922908783,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.6009387969970703,0.1193463057279586,0.5530378818511963,284.8353576660156,284.95001220703125,303.32257080078125,297.5587463378906,299.9018859863281,297.07080078125,284.836669921875,1.0,0.4549967050552368,0.8782190084457397,0.8782190084457397,1.0,1.0,-2.310669183731079,1.0424240827560425,1.2682452201843262,0.5160202383995056,0.8478879928588867,0.8478879928588867,0.0,111.93981170654295,113.0,59941.36328125,0.0,1141.15283203125,1.0,279.65557861328125,283.24249267578125,300.5709533691406,304.51385498046875,293.1499938964844,293.1499938964844,279.95001220703125,37909.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794612050056458,1.0,0.0,0.0,3.988927125930786,3.9889566898345934,1.0617088719300227e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.77734375,0.0,2041.330810546875,1895.4371337890625,0.0,2285.303955078125,0.9921092987060548,1.0,0.0,3.0,1.0,0.0
17691720,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7960317730903625,0.2821637690067291,0.2568619847297668,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.900172770023346,0.4125387370586395,0.3933618664741516,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.9990000128746032,0.6795761585235596,0.3969747126102447,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.8442067503929138,0.3396893739700317,0.3246510922908783,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.6009387969970703,0.1193463057279586,0.5530378818511963,284.8353576660156,284.95001220703125,303.32257080078125,297.5587463378906,299.9018859863281,297.07080078125,284.836669921875,1.0,0.4549967050552368,0.8782190084457397,0.8782190084457397,1.0,1.0,-2.310669183731079,1.0424240827560425,1.2682452201843262,0.5160202383995056,0.8478879928588867,0.8478879928588867,0.0,111.93981170654295,113.0,59941.36328125,0.0,1141.15283203125,1.0,279.65557861328125,283.24249267578125,300.5709533691406,304.51385498046875,293.1499938964844,293.1499938964844,279.95001220703125,37909.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794612050056458,1.0,0.0,0.0,3.988927125930786,3.9889566898345934,1.0617088719300227e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.77734375,0.0,2041.330810546875,1895.4371337890625,0.0,2285.303955078125,0.9921092987060548,1.0,0.0,3.0,1.0,0.0
17691780,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7903134822845459,0.280094176530838,0.254819244146347,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8938387036323547,0.4096060991287231,0.3904106914997101,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9990000128746032,0.6776935458183289,0.4021770656108856,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8388724327087402,0.3374256789684295,0.3223744332790375,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.5945217609405518,0.1174317300319671,0.544458270072937,284.990478515625,284.95001220703125,303.2816162109375,297.5585632324219,299.8759460449219,297.059326171875,284.9905090332031,1.0,0.4547079801559448,0.877596914768219,0.877596914768219,1.0,1.0,-2.297874689102173,1.0362173318862915,1.2616573572158811,0.5124128460884094,0.9501991271972656,0.9501991271972656,0.0,113.58450317382812,116.0,58865.63671875,0.0,1133.56103515625,1.0,279.94482421875,283.4163513183594,300.5315856933594,304.3341064453125,293.1499938964844,293.1499938964844,279.6499938964844,30198.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702035903930664,1.0,0.0,0.0,4.0516037940979,4.051632404327393,1.0953355058518357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10132.4619140625,0.0,2062.424072265625,1895.4371337890625,0.0,2202.64599609375,1.0,1.0,0.0,3.0,1.0,0.0
17691840,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7903134822845459,0.280094176530838,0.254819244146347,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8938387036323547,0.4096060991287231,0.3904106914997101,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9990000128746032,0.6776935458183289,0.4021770656108856,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8388724327087402,0.3374256789684295,0.3223744332790375,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.5945217609405518,0.1174317300319671,0.544458270072937,284.990478515625,284.95001220703125,303.2816162109375,297.5585632324219,299.8759460449219,297.059326171875,284.9905090332031,1.0,0.4547079801559448,0.877596914768219,0.877596914768219,1.0,1.0,-2.297874689102173,1.0362173318862915,1.2616573572158811,0.5124128460884094,0.9501991271972656,0.9501991271972656,0.0,113.58450317382812,116.0,58865.63671875,0.0,1133.56103515625,1.0,279.94482421875,283.4163513183594,300.5315856933594,304.3341064453125,293.1499938964844,293.1499938964844,279.6499938964844,30198.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702035903930664,1.0,0.0,0.0,4.0516037940979,4.051632404327393,1.0953355058518357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10132.4619140625,0.0,2062.424072265625,1895.4371337890625,0.0,2202.64599609375,1.0,1.0,0.0,3.0,1.0,0.0
17691900,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.7874580025672913,0.2788077592849731,0.2539089322090149,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.8906458020210266,0.4079190194606781,0.3890661597251892,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.9990000128746032,0.6761099100112915,0.404992401599884,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.8362016677856445,0.3361123204231262,0.3213466107845306,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.5912513732910156,0.1164184436202049,0.5404071807861328,284.8431701660156,284.95001220703125,303.2610778808594,297.558837890625,299.8609313964844,297.0498962402344,284.8318786621094,1.0,0.4547721147537231,0.8772858381271362,0.8772858381271362,1.0,1.0,-2.2924482822418213,1.033578634262085,1.2588695287704468,0.5108895301818848,0.8446155786514282,0.8446155786514282,0.0,114.53276824951172,116.0,59630.48046875,0.0,1131.336181640625,1.0,279.6893005371094,283.24591064453125,300.58428955078125,304.5465087890625,293.1499938964844,293.1499938964844,279.6499938964844,35959.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756665945053101,1.0,0.0,0.0,4.020198822021484,4.020228385925293,1.078420950761938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.3720703125,0.0,2067.427001953125,1895.4371337890625,0.0,2251.321533203125,0.9987528324127196,1.0,0.0,3.0,1.0,0.0
17691960,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.7838124632835388,0.2772920429706573,0.2526417076587677,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8867043852806091,0.4059986472129822,0.3873604536056518,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9990000128746032,0.6739442348480225,0.4084695875644684,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8328929543495178,0.334593802690506,0.3200148642063141,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.5873515009880066,0.1153026670217514,0.5358026623725891,284.8682556152344,284.95001220703125,303.2405090332031,297.559326171875,299.8437805175781,297.0367126464844,284.8755798339844,1.0,0.4548807442188263,0.8769499063491821,0.8769499063491821,1.0,1.0,-2.285923957824707,1.030402421951294,1.2555216550827026,0.5090926885604858,0.8240958452224731,0.8240958452224731,0.0,115.72216796875,119.0,58977.6328125,0.0,1128.8609619140625,1.0,279.655517578125,283.30645751953125,300.5673217773437,304.4452209472656,293.1499938964844,293.1499938964844,279.95001220703125,40966.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759166955947876,1.0,0.0,0.0,3.855264663696289,3.85529351234436,9.917488341670833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.8310546875,0.0,1892.0338134765625,1895.4371337890625,0.0,2253.557373046875,0.9672784805297852,1.0,0.0,3.0,1.0,0.0
17692020,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.7775629758834839,0.2752606868743896,0.2507213354110718,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8797367215156555,0.4031248688697815,0.3845541179180145,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.9990000128746032,0.6704504489898682,0.4149928390979767,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.8270425796508789,0.332353264093399,0.3178353607654571,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.5800060033798218,0.1133597791194915,0.5272454619407654,284.974365234375,284.95001220703125,303.19921875,297.5609741210937,299.8172302246094,297.0240783691406,284.97125244140625,1.0,0.4553457796573639,0.8762779235839844,0.8762779235839844,1.0,1.0,-2.275181770324707,1.0251811742782593,1.2500007152557373,0.5060486197471619,0.9046356678009032,0.9046356678009032,0.0,118.02831268310548,122.0,58367.47265625,0.0,1126.1502685546875,1.0,279.9444885253906,283.41143798828125,300.5356140136719,304.3031005859375,293.1499938964844,293.1499938964844,279.6499938964844,32880.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667773365974426,1.0,0.0,0.0,4.025589466094971,4.025618553161621,1.0813149629029797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10068.361328125,0.0,2049.3349609375,1895.4371337890625,0.0,2172.274658203125,0.9983598589897156,1.0,0.0,3.0,1.0,0.0
17692080,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.7775629758834839,0.2752606868743896,0.2507213354110718,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8797367215156555,0.4031248688697815,0.3845541179180145,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.9990000128746032,0.6704504489898682,0.4149928390979767,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.8270425796508789,0.332353264093399,0.3178353607654571,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.5800060033798218,0.1133597791194915,0.5272454619407654,284.974365234375,284.95001220703125,303.19921875,297.5609741210937,299.8172302246094,297.0240783691406,284.97125244140625,1.0,0.4553457796573639,0.8762779235839844,0.8762779235839844,1.0,1.0,-2.275181770324707,1.0251811742782593,1.2500007152557373,0.5060486197471619,0.9046356678009032,0.9046356678009032,0.0,118.02831268310548,122.0,58367.47265625,0.0,1126.1502685546875,1.0,279.9444885253906,283.41143798828125,300.5356140136719,304.3031005859375,293.1499938964844,293.1499938964844,279.6499938964844,32880.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667773365974426,1.0,0.0,0.0,4.025589466094971,4.025618553161621,1.0813149629029797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10068.361328125,0.0,2049.3349609375,1895.4371337890625,0.0,2172.274658203125,0.9983598589897156,1.0,0.0,3.0,1.0,0.0
17692140,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.770612895488739,0.2724230587482452,0.2484587132930755,296.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.872129499912262,0.3994866609573364,0.3814243376255035,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9990000128746032,0.664857804775238,0.4223100244998932,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8205738067626953,0.3294672966003418,0.3153871595859527,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.5720278024673462,0.1111928671598434,0.5183841586112976,284.9045715332031,284.95001220703125,303.1578674316406,297.5633544921875,299.7879333496094,297.0068054199219,284.9064636230469,1.0,0.4560065567493438,0.8756060004234314,0.8756060004234314,1.0,1.0,-2.263911008834839,1.0196853876113892,1.2442256212234497,0.502946138381958,0.8157631158828735,0.8157631158828735,0.0,120.69438934326172,110.0,58349.2109375,0.0,1124.2593994140625,1.0,279.65576171875,283.3531188964844,300.56915283203125,304.4002990722656,293.1499938964844,293.1499938964844,279.95001220703125,40545.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722594141960144,1.0,0.0,0.0,3.7737319469451904,3.773759841918945,9.502446118858644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.3193359375,0.0,1787.755615234375,1895.4371337890625,0.0,2220.928466796875,0.9499770998954772,1.0,0.0,3.0,1.0,0.0
17692200,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.770612895488739,0.2724230587482452,0.2484587132930755,296.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.872129499912262,0.3994866609573364,0.3814243376255035,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9990000128746032,0.664857804775238,0.4223100244998932,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8205738067626953,0.3294672966003418,0.3153871595859527,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.5720278024673462,0.1111928671598434,0.5183841586112976,284.9045715332031,284.95001220703125,303.1578674316406,297.5633544921875,299.7879333496094,297.0068054199219,284.9064636230469,1.0,0.4560065567493438,0.8756060004234314,0.8756060004234314,1.0,1.0,-2.263911008834839,1.0196853876113892,1.2442256212234497,0.502946138381958,0.8157631158828735,0.8157631158828735,0.0,120.69438934326172,110.0,58349.2109375,0.0,1124.2593994140625,1.0,279.65576171875,283.3531188964844,300.56915283203125,304.4002990722656,293.1499938964844,293.1499938964844,279.95001220703125,40545.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722594141960144,1.0,0.0,0.0,3.7737319469451904,3.773759841918945,9.502446118858644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.3193359375,0.0,1787.755615234375,1895.4371337890625,0.0,2220.928466796875,0.9499770998954772,1.0,0.0,3.0,1.0,0.0
17692260,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.7700765132904053,0.2703266739845276,0.2464023977518081,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8716817498207092,0.3965415954589844,0.3784740269184112,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.9990000128746032,0.660493791103363,0.4196830093860626,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.820256233215332,0.3271407783031463,0.3130381405353546,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.5692976713180542,0.1092364639043808,0.5091415643692017,284.9764099121094,284.95001220703125,303.11639404296875,297.5663757324219,299.7645263671875,297.0024108886719,284.9721069335937,1.0,0.4514492452144623,0.8749776482582092,0.8749776482582092,1.0,1.0,-2.240830659866333,1.0084269046783447,1.2324038743972778,0.4969621002674103,0.8825989961624146,0.8825989961624146,0.0,118.94390869140624,98.0,57492.69921875,0.0,1092.8472900390625,1.0,279.9439392089844,283.4342956542969,300.5399780273437,304.2583923339844,293.1499938964844,293.1499938964844,280.25,33112.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631323337554932,1.0,0.0,0.0,3.939144134521485,3.9391722679138175,1.035373429658648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.16796875,0.0,1936.708251953125,1895.4371337890625,0.0,2140.102783203125,0.9789841771125792,1.0,0.0,3.0,1.0,0.0
