time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692320,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.7700765132904053,0.2703266739845276,0.2464023977518081,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8716817498207092,0.3965415954589844,0.3784740269184112,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.9990000128746032,0.660493791103363,0.4196830093860626,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.820256233215332,0.3271407783031463,0.3130381405353546,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.5692976713180542,0.1092364639043808,0.5091415643692017,284.9764099121094,284.95001220703125,303.11639404296875,297.5663757324219,299.7645263671875,297.0024108886719,284.9721069335937,1.0,0.4514492452144623,0.8749776482582092,0.8749776482582092,1.0,1.0,-2.240830659866333,1.0084269046783447,1.2324038743972778,0.4969621002674103,0.8825989961624146,0.8825989961624146,0.0,118.94390869140624,98.0,57492.69921875,0.0,1092.8472900390625,1.0,279.9439392089844,283.4342956542969,300.5399780273437,304.2583923339844,293.1499938964844,293.1499938964844,280.25,33112.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631323337554932,1.0,0.0,0.0,3.939144134521485,3.9391722679138175,1.035373429658648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.16796875,0.0,1936.708251953125,1895.4371337890625,0.0,2140.102783203125,0.9789841771125792,1.0,0.0,3.0,1.0,0.0
17692380,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.7743971347808838,0.268400102853775,0.2444717437028885,296.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.8766835927963257,0.3937499821186065,0.3756403028964996,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.9990000128746032,0.6588882803916931,0.409544974565506,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8246629238128662,0.3249420523643493,0.3107678890228271,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.570750892162323,0.107392780482769,0.4999591708183288,285.0619812011719,284.95001220703125,303.0749206542969,297.5699157714844,299.7428894042969,297.00274658203125,285.06005859375,1.0,0.4435761868953705,0.8743492960929871,0.8743492960929871,1.0,1.0,-2.209179878234864,0.9930282235145568,1.2161515951156616,0.4887316524982452,1.0,1.0,0.0,113.92149353027344,101.0,56162.68359375,0.0,1040.7979736328125,1.0,280.24468994140625,283.5479431152344,300.5459899902344,304.1781311035156,293.1499938964844,293.1499938964844,279.95001220703125,27491.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559040784835815,1.0,0.0,0.0,4.064705848693848,4.06473445892334,1.10243126982823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9764.166015625,0.0,2057.775146484375,1895.4371337890625,0.0,2076.743896484375,1.0,1.0,0.0,3.0,1.0,0.0
17692440,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.7743971347808838,0.268400102853775,0.2444717437028885,296.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.8766835927963257,0.3937499821186065,0.3756403028964996,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.9990000128746032,0.6588882803916931,0.409544974565506,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8246629238128662,0.3249420523643493,0.3107678890228271,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.570750892162323,0.107392780482769,0.4999591708183288,285.0619812011719,284.95001220703125,303.0749206542969,297.5699157714844,299.7428894042969,297.00274658203125,285.06005859375,1.0,0.4435761868953705,0.8743492960929871,0.8743492960929871,1.0,1.0,-2.209179878234864,0.9930282235145568,1.2161515951156616,0.4887316524982452,1.0,1.0,0.0,113.92149353027344,101.0,56162.68359375,0.0,1040.7979736328125,1.0,280.24468994140625,283.5479431152344,300.5459899902344,304.1781311035156,293.1499938964844,293.1499938964844,279.95001220703125,27491.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559040784835815,1.0,0.0,0.0,4.064705848693848,4.06473445892334,1.10243126982823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9764.166015625,0.0,2057.775146484375,1895.4371337890625,0.0,2076.743896484375,1.0,1.0,0.0,3.0,1.0,0.0
17692500,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7753911018371582,0.267098605632782,0.2434640973806381,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8778751492500305,0.3920164406299591,0.3741731941699981,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9990000128746032,0.6583057045936584,0.4063152372837066,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8257229924201965,0.323557049036026,0.3095938563346863,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.5705196857452393,0.1063973754644393,0.4955231845378876,284.8964233398437,284.95001220703125,303.0541687011719,297.57183837890625,299.7319641113281,297.0023498535156,284.8814697265625,1.0,0.4408842027187347,0.874035120010376,0.874035120010376,1.0,1.0,-2.195582866668701,0.9864359498023988,1.2091470956802368,0.4850986897945404,0.9049991965293884,0.9049991965293884,0.0,112.24251556396484,101.0,56813.62109375,0.0,1020.6322631835938,1.0,279.989013671875,283.3590087890625,300.6019287109375,304.3884582519531,293.1499938964844,293.1499938964844,279.95001220703125,30768.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619550824165344,1.0,0.0,0.0,4.047574520111084,4.047603130340576,1.0931580618489534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.3486328125,0.0,2061.6708984375,1895.4371337890625,0.0,2129.742919921875,1.0,1.0,0.0,3.0,1.0,0.0
17692560,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.7747230529785156,0.2654509246349334,0.2420791983604431,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.8773307800292969,0.3899286091327667,0.372311383485794,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.9990000128746032,0.6569843888282776,0.4050331711769104,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.8252804279327393,0.3218587934970855,0.3080850541591644,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.5689414739608765,0.1052725091576576,0.4906164705753326,284.8465270996094,284.95001220703125,303.033447265625,297.5738525390625,299.72003173828125,296.9999389648437,284.8481750488281,1.0,0.4386636316776275,0.8740081191062927,0.8740081191062927,1.0,1.0,-2.1824374198913574,0.9800729155540466,1.2023645639419556,0.4816661775112152,0.8418038487434387,0.8418038487434387,0.0,111.36293029785156,104.0,56345.53515625,0.0,1004.103759765625,1.0,279.955078125,283.33966064453125,300.58843994140625,304.30877685546875,293.1499938964844,293.1499938964844,280.25,38514.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628848552703857,1.0,0.0,0.0,3.9732720851898193,3.973301649093628,1.0533917702559847e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.1611328125,0.0,2025.3763427734373,1895.4371337890625,0.0,2137.92333984375,0.9889795780181884,1.0,0.0,3.0,1.0,0.0
17692620,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7725374698638916,0.263185977935791,0.239775002002716,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8750482201576233,0.386712908744812,0.3690132796764374,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9990000128746032,0.6550454497337341,0.4045444428920746,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8233367800712585,0.3192358911037445,0.3053900599479675,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.5647261142730713,0.1032640188932418,0.4812158346176147,284.9890441894531,284.95001220703125,302.99200439453125,297.578125,299.6986999511719,296.998779296875,284.9883728027344,1.0,0.4354977309703827,0.8739540576934814,0.8739540576934814,1.0,1.0,-2.160587787628174,0.9695196151733398,1.191068172454834,0.4758962988853454,0.9401323199272156,0.9401323199272156,0.0,110.55675506591795,107.0,55162.98828125,0.0,979.4195556640624,1.0,280.24468994140625,283.50048828125,300.5458984375,304.1180419921875,293.1499938964844,293.1499938964844,279.95001220703125,30793.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522283792495728,1.0,0.0,0.0,4.048872470855713,4.048901081085205,1.0938592822640205e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9633.2919921875,0.0,2063.6494140625,1895.4371337890625,0.0,2044.7603759765625,1.0,1.0,0.0,3.0,1.0,0.0
17692680,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7725374698638916,0.263185977935791,0.239775002002716,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8750482201576233,0.386712908744812,0.3690132796764374,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9990000128746032,0.6550454497337341,0.4045444428920746,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8233367800712585,0.3192358911037445,0.3053900599479675,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.5647261142730713,0.1032640188932418,0.4812158346176147,284.9890441894531,284.95001220703125,302.99200439453125,297.578125,299.6986999511719,296.998779296875,284.9883728027344,1.0,0.4354977309703827,0.8739540576934814,0.8739540576934814,1.0,1.0,-2.160587787628174,0.9695196151733398,1.191068172454834,0.4758962988853454,0.9401323199272156,0.9401323199272156,0.0,110.55675506591795,107.0,55162.98828125,0.0,979.4195556640624,1.0,280.24468994140625,283.50048828125,300.5458984375,304.1180419921875,293.1499938964844,293.1499938964844,279.95001220703125,30793.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522283792495728,1.0,0.0,0.0,4.048872470855713,4.048901081085205,1.0938592822640205e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9633.2919921875,0.0,2063.6494140625,1895.4371337890625,0.0,2044.7603759765625,1.0,1.0,0.0,3.0,1.0,0.0
17692740,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.768532395362854,0.2602730095386505,0.237415075302124,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8707289695739746,0.3828838765621185,0.3656659424304962,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9990000128746032,0.6508934497833252,0.4068009257316589,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8195967078208923,0.3160890638828277,0.3026522099971771,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.5589184761047363,0.1010778471827507,0.4719337522983551,284.8681640625,284.95001220703125,302.9506530761719,297.58258056640625,299.6768798828125,296.99615478515625,284.8766174316406,1.0,0.433633416891098,0.8738999962806702,0.8738999962806702,1.0,1.0,-2.1420068740844727,0.9605375528335572,1.181469202041626,0.4710340797901153,0.8131560683250427,0.8131560683250427,0.0,110.94049072265624,110.0,55013.86328125,0.0,962.6520385742188,1.0,279.9552917480469,283.400146484375,300.58612060546875,304.21533203125,293.1499938964844,293.1499938964844,280.25,42004.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572643756866455,1.0,0.0,0.0,3.8105509281158447,3.810579299926758,9.688773161542483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.345703125,0.0,1844.245361328125,1895.4371337890625,0.0,2088.62109375,0.9584262371063232,1.0,0.0,3.0,1.0,0.0
17692800,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.768532395362854,0.2602730095386505,0.237415075302124,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8707289695739746,0.3828838765621185,0.3656659424304962,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9990000128746032,0.6508934497833252,0.4068009257316589,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8195967078208923,0.3160890638828277,0.3026522099971771,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.5589184761047363,0.1010778471827507,0.4719337522983551,284.8681640625,284.95001220703125,302.9506530761719,297.58258056640625,299.6768798828125,296.99615478515625,284.8766174316406,1.0,0.433633416891098,0.8738999962806702,0.8738999962806702,1.0,1.0,-2.1420068740844727,0.9605375528335572,1.181469202041626,0.4710340797901153,0.8131560683250427,0.8131560683250427,0.0,110.94049072265624,110.0,55013.86328125,0.0,962.6520385742188,1.0,279.9552917480469,283.400146484375,300.58612060546875,304.21533203125,293.1499938964844,293.1499938964844,280.25,42004.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572643756866455,1.0,0.0,0.0,3.8105509281158447,3.810579299926758,9.688773161542483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.345703125,0.0,1844.245361328125,1895.4371337890625,0.0,2088.62109375,0.9584262371063232,1.0,0.0,3.0,1.0,0.0
17692860,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7640092968940735,0.258159875869751,0.235369473695755,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8656827807426453,0.3798244595527649,0.3626332581043243,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.9990000128746032,0.6466811299324036,0.4104946255683899,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.8151079416275024,0.3135490715503692,0.3001432120800018,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.5523713231086731,0.0990670025348663,0.4628887176513672,284.9761962890625,284.95001220703125,302.909423828125,297.587158203125,299.65655517578125,296.9955139160156,284.97235107421875,1.0,0.4326712191104889,0.8738657832145691,0.8738657832145691,1.0,1.0,-2.126462936401367,0.9530383348464966,1.1734246015548706,0.4669265151023865,0.8956922888755798,0.8956922888755798,0.0,111.99217224121094,98.0,54314.15234375,0.0,951.4490966796876,1.0,280.2442626953125,283.5030212402344,300.5546569824219,304.0680847167969,293.1499938964844,293.1499938964844,279.95001220703125,32881.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464540004730225,1.0,0.0,0.0,3.985790729522705,3.985819339752197,1.0600400628391071e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.0419921875,0.0,1996.0537109375,1895.4371337890625,0.0,1994.8525390625,0.9894051551818848,1.0,0.0,3.0,1.0,0.0
17692920,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7640092968940735,0.258159875869751,0.235369473695755,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8656827807426453,0.3798244595527649,0.3626332581043243,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.9990000128746032,0.6466811299324036,0.4104946255683899,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.8151079416275024,0.3135490715503692,0.3001432120800018,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.5523713231086731,0.0990670025348663,0.4628887176513672,284.9761962890625,284.95001220703125,302.909423828125,297.587158203125,299.65655517578125,296.9955139160156,284.97235107421875,1.0,0.4326712191104889,0.8738657832145691,0.8738657832145691,1.0,1.0,-2.126462936401367,0.9530383348464966,1.1734246015548706,0.4669265151023865,0.8956922888755798,0.8956922888755798,0.0,111.99217224121094,98.0,54314.15234375,0.0,951.4490966796876,1.0,280.2442626953125,283.5030212402344,300.5546569824219,304.0680847167969,293.1499938964844,293.1499938964844,279.95001220703125,32881.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464540004730225,1.0,0.0,0.0,3.985790729522705,3.985819339752197,1.0600400628391071e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.0419921875,0.0,1996.0537109375,1895.4371337890625,0.0,1994.8525390625,0.9894051551818848,1.0,0.0,3.0,1.0,0.0
17692980,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7640272974967957,0.2553037405014038,0.232905700802803,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8659631013870239,0.3760174810886383,0.3591607511043548,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9990000128746032,0.6413595676422119,0.4061690270900726,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8153307437896729,0.3103715479373932,0.2972348928451538,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.5497408509254456,0.09681236743927,0.4527815282344818,284.8968505859375,284.95001220703125,302.86834716796875,297.5917358398437,299.6337280273437,296.9926147460937,284.8997802734375,1.0,0.4269101023674011,0.873831570148468,0.873831570148468,1.0,1.0,-2.09852147102356,0.9394988417625428,1.159022569656372,0.4598170220851898,0.7974912524223328,0.7974912524223328,0.0,109.51476287841795,86.0,53802.15625,0.0,915.99072265625,1.0,279.9560546875,283.4478454589844,300.5919189453125,304.145263671875,293.1499938964844,293.1499938964844,280.25,41829.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512096762657166,1.0,0.0,0.0,3.684417486190796,3.6844446659088135,9.057972079062892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.640625,0.0,1691.35498046875,1895.4371337890625,0.0,2035.925537109375,0.9316946268081664,1.0,0.0,3.0,1.0,0.0
17693040,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7640272974967957,0.2553037405014038,0.232905700802803,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8659631013870239,0.3760174810886383,0.3591607511043548,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9990000128746032,0.6413595676422119,0.4061690270900726,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8153307437896729,0.3103715479373932,0.2972348928451538,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.5497408509254456,0.09681236743927,0.4527815282344818,284.8968505859375,284.95001220703125,302.86834716796875,297.5917358398437,299.6337280273437,296.9926147460937,284.8997802734375,1.0,0.4269101023674011,0.873831570148468,0.873831570148468,1.0,1.0,-2.09852147102356,0.9394988417625428,1.159022569656372,0.4598170220851898,0.7974912524223328,0.7974912524223328,0.0,109.51476287841795,86.0,53802.15625,0.0,915.99072265625,1.0,279.9560546875,283.4478454589844,300.5919189453125,304.145263671875,293.1499938964844,293.1499938964844,280.25,41829.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512096762657166,1.0,0.0,0.0,3.684417486190796,3.6844446659088135,9.057972079062892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.640625,0.0,1691.35498046875,1895.4371337890625,0.0,2035.925537109375,0.9316946268081664,1.0,0.0,3.0,1.0,0.0
17693100,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7657985687255859,0.2542233765125274,0.2317017167806625,296.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8680811524391174,0.374433159828186,0.3574306070804596,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9990000128746032,0.6399965286254883,0.4012667238712311,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8172023296356201,0.3090498149394989,0.295775294303894,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.5498192310333252,0.0957628563046455,0.4474700391292572,285.00390625,284.95001220703125,302.847900390625,297.5939636230469,299.6224975585937,296.99200439453125,285.0080261230469,1.0,0.4227712750434875,0.8738144636154175,0.8738144636154175,1.0,1.0,-2.0809788703918457,0.9310222864151,1.1499565839767456,0.4552825689315796,0.8671914935112,0.8671914935112,0.0,107.10955047607422,86.0,52907.7734375,0.0,891.1284790039062,1.0,280.2030334472656,283.5698547363281,300.5392150878906,303.9248352050781,293.1499938964844,293.1499938964844,280.25,34145.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426658272743225,1.0,0.0,0.0,3.753132581710816,3.753159046173096,9.398988254361028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.5751953125,0.0,1713.62841796875,1895.4371337890625,0.0,1962.343994140625,0.9422746896743774,1.0,0.0,3.0,1.0,0.0
17693160,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.7689146995544434,0.2531960606575012,0.2307040244340896,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.8716410994529724,0.3729054629802704,0.3559091091156006,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.9990000128746032,0.6393945217132568,0.3947159051895141,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.8203207850456238,0.3077786862850189,0.2944893836975097,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.5510064363479614,0.0947662591934204,0.4424546360969543,284.9653015136719,284.95001220703125,302.8274841308594,297.59619140625,299.6115417480469,296.9920654296875,284.96014404296875,1.0,0.4179921150207519,0.8739038705825806,0.8739038705825806,1.0,1.0,-2.0625200271606445,0.9221147894859314,1.1404051780700684,0.4505251348018646,0.8548142910003662,0.8548142910003662,0.0,104.06988525390624,89.0,52605.37890625,0.0,863.5719604492188,1.0,280.2434387207031,283.5263366699219,300.5569152832031,303.9743957519531,293.1499938964844,293.1499938964844,280.54998779296875,33793.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392662167549133,1.0,0.0,0.0,3.831838607788086,3.831865787506104,9.797329312277725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.677734375,0.0,1806.259033203125,1895.4371337890625,0.0,1933.33154296875,0.9553529024124146,1.0,0.0,3.0,1.0,0.0
17693220,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7711578011512756,0.2512069344520569,0.2288122028112411,296.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8741965889930725,0.369941234588623,0.3529953956604004,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9990000128746032,0.6391724944114685,0.3881005346775055,296.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8225212097167969,0.3053169846534729,0.2920463979244232,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.5501408576965332,0.0928916409611702,0.4333972632884979,285.0226135253906,284.95001220703125,302.7868347167969,297.6004333496094,299.5913391113281,296.9932861328125,285.0152282714844,1.0,0.4123367667198181,0.874082624912262,0.874082624912262,1.0,1.0,-2.0349812507629395,0.908875584602356,1.126105785369873,0.443295419216156,0.9454745650291444,0.9454745650291444,0.0,100.81256103515624,92.0,51652.41796875,0.0,827.6958618164062,1.0,280.5443420410156,283.59619140625,300.5702209472656,303.9134521484375,293.1499938964844,293.1499938964844,280.25,29940.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302612662315369,1.0,0.0,0.0,4.050807476043701,4.050836563110352,1.0949050874842214e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.6943359375,0.0,2059.19970703125,1895.4371337890625,0.0,1857.2579345703125,1.0,1.0,0.0,3.0,1.0,0.0
17693280,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7711578011512756,0.2512069344520569,0.2288122028112411,296.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8741965889930725,0.369941234588623,0.3529953956604004,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9990000128746032,0.6391724944114685,0.3881005346775055,296.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8225212097167969,0.3053169846534729,0.2920463979244232,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.5501408576965332,0.0928916409611702,0.4333972632884979,285.0226135253906,284.95001220703125,302.7868347167969,297.6004333496094,299.5913391113281,296.9932861328125,285.0152282714844,1.0,0.4123367667198181,0.874082624912262,0.874082624912262,1.0,1.0,-2.0349812507629395,0.908875584602356,1.126105785369873,0.443295419216156,0.9454745650291444,0.9454745650291444,0.0,100.81256103515624,92.0,51652.41796875,0.0,827.6958618164062,1.0,280.5443420410156,283.59619140625,300.5702209472656,303.9134521484375,293.1499938964844,293.1499938964844,280.25,29940.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302612662315369,1.0,0.0,0.0,4.050807476043701,4.050836563110352,1.0949050874842214e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.6943359375,0.0,2059.19970703125,1895.4371337890625,0.0,1857.2579345703125,1.0,1.0,0.0,3.0,1.0,0.0
17693340,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.7692354321479797,0.2481666356325149,0.2263140976428985,296.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8722977638244629,0.3659516870975494,0.3494837582111358,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9990000128746032,0.636417031288147,0.3867241144180298,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8208445906639099,0.301981657743454,0.289115697145462,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.5459851026535034,0.0907332971692085,0.4240514039993286,284.872802734375,284.95001220703125,302.7464599609375,297.6044006347656,299.5700378417969,296.9916381835937,284.88116455078125,1.0,0.4086667895317077,0.8742613792419434,0.8742613792419434,1.0,1.0,-2.0113675594329834,0.8975141048431396,1.1138534545898438,0.437178373336792,0.8091885447502136,0.8091885447502136,0.0,99.68463897705078,95.0,51346.88671875,0.0,803.297119140625,1.0,280.2552795410156,283.4817199707031,300.6155700683594,304.0184326171875,293.1499938964844,293.1499938964844,280.54998779296875,42187.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375398874282837,1.0,0.0,0.0,3.796990394592285,3.7970187664031982,9.6199380550388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.865234375,0.0,1828.9310302734373,1895.4371337890625,0.0,1918.659423828125,0.955408811569214,1.0,0.0,3.0,1.0,0.0
17693400,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.7692354321479797,0.2481666356325149,0.2263140976428985,296.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8722977638244629,0.3659516870975494,0.3494837582111358,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9990000128746032,0.636417031288147,0.3867241144180298,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8208445906639099,0.301981657743454,0.289115697145462,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.5459851026535034,0.0907332971692085,0.4240514039993286,284.872802734375,284.95001220703125,302.7464599609375,297.6044006347656,299.5700378417969,296.9916381835937,284.88116455078125,1.0,0.4086667895317077,0.8742613792419434,0.8742613792419434,1.0,1.0,-2.0113675594329834,0.8975141048431396,1.1138534545898438,0.437178373336792,0.8091885447502136,0.8091885447502136,0.0,99.68463897705078,95.0,51346.88671875,0.0,803.297119140625,1.0,280.2552795410156,283.4817199707031,300.6155700683594,304.0184326171875,293.1499938964844,293.1499938964844,280.54998779296875,42187.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375398874282837,1.0,0.0,0.0,3.796990394592285,3.7970187664031982,9.6199380550388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.865234375,0.0,1828.9310302734373,1895.4371337890625,0.0,1918.659423828125,0.955408811569214,1.0,0.0,3.0,1.0,0.0
17693460,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.7659627795219421,0.2459854781627655,0.2241546958684921,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8686670660972595,0.3627470731735229,0.3462631106376648,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.9990000128746032,0.6334872245788574,0.3879469335079193,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.8175866007804871,0.29925537109375,0.2863828539848327,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.5403134226799011,0.0887153223156929,0.4148066937923431,284.9833984375,284.95001220703125,302.7063903808594,297.60797119140625,299.5502014160156,296.9914855957031,284.978515625,1.0,0.4064192771911621,0.8747508525848389,0.8747508525848389,1.0,1.0,-1.9919865131378167,0.8882343173027039,1.1037521362304688,0.4321432709693908,0.8974387049674988,0.8974387049674988,0.0,99.65613555908205,98.0,50583.05078125,0.0,786.6715698242188,1.0,280.5441589355469,283.5848083496094,300.5738220214844,303.857421875,293.1499938964844,293.1499938964844,280.25,32559.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261401414871216,1.0,0.0,0.0,3.9793336391448975,3.9793622493743896,1.0566083119556424e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.0009765625,0.0,1984.8739013671875,1895.4371337890625,0.0,1822.833984375,0.9877662658691406,1.0,0.0,3.0,1.0,0.0
17693520,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.7659627795219421,0.2459854781627655,0.2241546958684921,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8686670660972595,0.3627470731735229,0.3462631106376648,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.9990000128746032,0.6334872245788574,0.3879469335079193,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.8175866007804871,0.29925537109375,0.2863828539848327,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.5403134226799011,0.0887153223156929,0.4148066937923431,284.9833984375,284.95001220703125,302.7063903808594,297.60797119140625,299.5502014160156,296.9914855957031,284.978515625,1.0,0.4064192771911621,0.8747508525848389,0.8747508525848389,1.0,1.0,-1.9919865131378167,0.8882343173027039,1.1037521362304688,0.4321432709693908,0.8974387049674988,0.8974387049674988,0.0,99.65613555908205,98.0,50583.05078125,0.0,786.6715698242188,1.0,280.5441589355469,283.5848083496094,300.5738220214844,303.857421875,293.1499938964844,293.1499938964844,280.25,32559.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261401414871216,1.0,0.0,0.0,3.9793336391448975,3.9793622493743896,1.0566083119556424e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.0009765625,0.0,1984.8739013671875,1895.4371337890625,0.0,1822.833984375,0.9877662658691406,1.0,0.0,3.0,1.0,0.0
17693580,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7609184384346008,0.2430900484323501,0.2217773050069809,296.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8631159663200378,0.3588556349277496,0.3428273200988769,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9990000128746032,0.628078818321228,0.3915572762489319,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8125115633010864,0.2959479987621307,0.2834683954715729,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.5331853628158569,0.0864792615175247,0.405356764793396,284.8980407714844,284.95001220703125,302.66668701171875,297.61102294921875,299.52960205078125,296.9892883300781,284.9039001464844,1.0,0.405197262763977,0.8752403259277344,0.8752403259277344,1.0,1.0,-1.974493265151977,0.8798564076423645,1.0946367979049685,0.42764812707901,0.7967513799667358,0.7967513799667358,0.0,100.59673309326172,101.0,50285.4296875,0.0,775.1340942382812,1.0,280.25604248046875,283.5285339355469,300.613525390625,303.94219970703125,293.1499938964844,293.1499938964844,280.54998779296875,42090.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314666509628296,1.0,0.0,0.0,3.672412157058716,3.6724390983581534,8.999038527690573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.0068359375,0.0,1679.380615234375,1895.4371337890625,0.0,1867.3741455078125,0.9294707775115968,1.0,0.0,3.0,1.0,0.0
17693640,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7609184384346008,0.2430900484323501,0.2217773050069809,296.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8631159663200378,0.3588556349277496,0.3428273200988769,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9990000128746032,0.628078818321228,0.3915572762489319,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8125115633010864,0.2959479987621307,0.2834683954715729,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.5331853628158569,0.0864792615175247,0.405356764793396,284.8980407714844,284.95001220703125,302.66668701171875,297.61102294921875,299.52960205078125,296.9892883300781,284.9039001464844,1.0,0.405197262763977,0.8752403259277344,0.8752403259277344,1.0,1.0,-1.974493265151977,0.8798564076423645,1.0946367979049685,0.42764812707901,0.7967513799667358,0.7967513799667358,0.0,100.59673309326172,101.0,50285.4296875,0.0,775.1340942382812,1.0,280.25604248046875,283.5285339355469,300.613525390625,303.94219970703125,293.1499938964844,293.1499938964844,280.54998779296875,42090.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314666509628296,1.0,0.0,0.0,3.672412157058716,3.6724390983581534,8.999038527690573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.0068359375,0.0,1679.380615234375,1895.4371337890625,0.0,1867.3741455078125,0.9294707775115968,1.0,0.0,3.0,1.0,0.0
17693700,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7581830620765686,0.2419892102479934,0.2206548005342483,296.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8600585460662842,0.357237309217453,0.341168463230133,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9990000128746032,0.6254127025604248,0.3938686847686767,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8096297383308411,0.2945673763751983,0.2820579409599304,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.5293329358100891,0.0854100659489631,0.4005418717861175,285.0154113769531,284.95001220703125,302.64697265625,297.61236572265625,299.51971435546875,296.9886779785156,285.021728515625,1.0,0.4048613905906677,0.8754850625991821,0.8754850625991821,1.0,1.0,-1.966450929641724,0.8760133385658264,1.090437650680542,0.425563097000122,0.8756723403930664,0.8756723403930664,0.0,101.28536224365234,101.0,49641.59765625,0.0,770.7391967773438,1.0,280.5030822753906,283.6537170410156,300.5588073730469,303.7347717285156,293.1499938964844,293.1499938964844,280.54998779296875,33534.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229697704315186,1.0,0.0,0.0,3.761407375335693,3.7614338397979736,9.440478834221722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.7470703125,0.0,1718.7777099609375,1895.4371337890625,0.0,1796.5250244140625,0.9437775015830994,1.0,0.0,3.0,1.0,0.0
17693760,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7557337284088135,0.2409585118293762,0.21977299451828,296.8858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8572222590446472,0.3556941747665405,0.3397564589977264,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9990000128746032,0.6226322054862976,0.3962027728557586,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8068873286247253,0.2932561039924621,0.2808590531349182,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.5256690979003906,0.0843680724501609,0.3960230648517608,284.9884033203125,284.95001220703125,302.6273498535156,297.613525390625,299.5102233886719,296.988525390625,284.98309326171875,1.0,0.4047086536884308,0.8756676316261292,0.8756676316261292,1.0,1.0,-1.959632158279419,0.8727521896362305,1.0868799686431885,0.4238006770610809,0.8772304058074951,0.8772304058074951,0.0,102.01958465576172,89.0,49637.28125,0.0,767.5335693359375,1.0,280.54351806640625,283.611328125,300.57867431640625,303.800537109375,293.1499938964844,293.1499938964844,280.8500061035156,32343.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201436161994934,1.0,0.0,0.0,3.8706753253936768,3.8707025051116943,9.996932703870698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.814453125,0.0,1843.1495361328125,1895.4371337890625,0.0,1773.203369140625,0.963334023952484,1.0,0.0,3.0,1.0,0.0
17693820,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.7562698125839233,0.2389225959777832,0.2178730368614196,296.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8578230142593384,0.352645605802536,0.3368058204650879,296.8857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.6177788376808167,0.3919231295585632,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.8073789477348328,0.2906490862369537,0.2783281505107879,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.5227733850479126,0.0822901725769043,0.3863513767719269,285.0609436035156,284.95001220703125,302.58843994140625,297.6153259277344,299.4901123046875,296.9881896972656,285.0576171875,1.0,0.3993043899536133,0.876032829284668,0.876032829284668,1.0,1.0,-1.934026122093201,0.8604461550712585,1.0735799074172974,0.4173066020011902,0.994214415550232,0.994214415550232,0.0,99.74475860595705,77.0,48571.1640625,0.0,739.0433349609375,1.0,280.84454345703125,283.70196533203125,300.5907287597656,303.74713134765625,293.1499938964844,293.1499938964844,280.54998779296875,27676.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124738693237305,1.0,0.0,0.0,4.063356876373291,4.063385486602783,1.1016995813406538e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.9091796875,0.0,2057.47314453125,1895.4371337890625,0.0,1710.55078125,1.0,1.0,0.0,3.0,1.0,0.0
17693880,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.7562698125839233,0.2389225959777832,0.2178730368614196,296.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8578230142593384,0.352645605802536,0.3368058204650879,296.8857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.6177788376808167,0.3919231295585632,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.8073789477348328,0.2906490862369537,0.2783281505107879,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.5227733850479126,0.0822901725769043,0.3863513767719269,285.0609436035156,284.95001220703125,302.58843994140625,297.6153259277344,299.4901123046875,296.9881896972656,285.0576171875,1.0,0.3993043899536133,0.876032829284668,0.876032829284668,1.0,1.0,-1.934026122093201,0.8604461550712585,1.0735799074172974,0.4173066020011902,0.994214415550232,0.994214415550232,0.0,99.74475860595705,77.0,48571.1640625,0.0,739.0433349609375,1.0,280.84454345703125,283.70196533203125,300.5907287597656,303.74713134765625,293.1499938964844,293.1499938964844,280.54998779296875,27676.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124738693237305,1.0,0.0,0.0,4.063356876373291,4.063385486602783,1.1016995813406538e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.9091796875,0.0,2057.47314453125,1895.4371337890625,0.0,1710.55078125,1.0,1.0,0.0,3.0,1.0,0.0
17693940,296.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309936523437,0.7600171566009521,0.0,0.2152599841356277,296.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8311767578125,0.8624014258384705,0.0,0.333118587732315,296.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314208984375,0.9990000128746032,0.0,0.3814208209514618,296.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310852050781,0.8115723133087158,0.0,0.2751479744911194,296.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329467773437,0.5225381255149841,0.0,0.375571459531784,284.8310546875,294.1499938964844,302.54998779296875,297.61639404296875,299.4677429199219,296.9855041503906,284.83380126953125,0.0,0.0,0.876397967338562,0.876397967338562,1.0,1.0,-1.8970930576324463,0.8427256345748901,1.0543674230575562,0.4078544676303863,0.0,0.0,0.0,94.88230895996094,60.0,48354.55078125,0.0,693.9581909179688,0.0,280.5552062988281,283.49072265625,300.6356506347656,303.8671569824219,293.1499938964844,293.1499938964844,278.1499938964844,40444.5234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928086519241333,3.9281158447265625,1.0295688070982578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1981.4312744140625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309936523437,0.7600171566009521,0.0,0.2152599841356277,296.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8311767578125,0.8624014258384705,0.0,0.333118587732315,296.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314208984375,0.9990000128746032,0.0,0.3814208209514618,296.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310852050781,0.8115723133087158,0.0,0.2751479744911194,296.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329467773437,0.5225381255149841,0.0,0.375571459531784,284.8310546875,294.1499938964844,302.54998779296875,297.61639404296875,299.4677429199219,296.9855041503906,284.83380126953125,0.0,0.0,0.876397967338562,0.876397967338562,1.0,1.0,-1.8970930576324463,0.8427256345748901,1.0543674230575562,0.4078544676303863,0.0,0.0,0.0,94.88230895996094,60.0,48354.55078125,0.0,693.9581909179688,0.0,280.5552062988281,283.49072265625,300.6356506347656,303.8671569824219,293.1499938964844,293.1499938964844,278.1499938964844,40444.5234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.928086519241333,3.9281158447265625,1.0295688070982578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1981.4312744140625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758483886719,0.0,0.0,0.0011731284903362,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.27813720703125,0.3822726011276245,0.0,0.0012353656347841,297.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815246582031,0.3822726011276245,0.0,0.0009124380303546,297.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770690917969,0.3822726011276245,0.0,0.0012353636557236,297.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26483154296875,0.0,0.0,0.0058599286712706,285.3905334472656,294.1499938964844,302.5294189453125,297.6171264648437,299.5419311523437,297.46697998046875,283.826904296875,0.0,0.0,0.6875659823417664,0.6875659823417664,1.0,1.0,-0.0125010777264833,0.0127499587833881,-0.0002488806785549,-0.0156011581420898,0.0,0.0,0.0,-0.0661044493317604,60.0,2636.452392578125,0.0,-1.065504056896316e-05,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8196567722057215e-14,-4.8204811046699894e-14,-1.4774988949027369e-19,-2.956682424934409e-12,-2.956677437604416e-12,-5.007468119036229e-18,0.0,0.0,-0.0,0.0,0.0,4.698201538284865e-24,1.9720674447280002e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694120,297.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26226806640625,0.0,0.0,0.0008697723969817,297.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650756835937,0.0,0.0,0.0013057789765298,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681884765625,0.0,0.0,0.0016399406595155,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26318359375,0.0,0.0,0.0010933584999293,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567138671875,0.0,0.0,0.0017884508706629,285.3646240234375,294.1499938964844,302.51177978515625,297.618408203125,299.820068359375,298.1036682128906,283.3829650878906,0.0,0.0,0.5258387923240662,0.5258387923240662,1.0,1.0,-0.0075938678346574,0.008786560036242,-0.0011926925508305,-0.0187491029500961,0.0,0.0,0.0,-0.0415437296032905,60.0,1354.86865234375,0.0,-4.404748324304819e-06,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.051630985329678e-25,-2.421555473919493e-25,-2.765205677021229e-28,1.8008948230537522e-18,1.7996137270800607e-18,1.280955417610853e-21,0.0,0.0,-0.0,0.0,0.0,1.0509738482436128e-43,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
