time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694180,297.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,9.822267020354047e-05,297.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12701416015625,0.0,0.0,0.0001038213376887,298.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,7.735418330412358e-05,297.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0001036099347402,297.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,0.0004880910564679,285.17193603515625,294.1499938964844,302.4735717773437,297.6230773925781,299.6544494628906,299.1507873535156,283.11724853515625,0.0,0.0,0.1752795875072479,0.1752795875072479,1.0,1.0,-0.002358074998483,0.0009864795720204,0.0013715953100472,-0.027337722480297,0.0,0.0,0.0,-0.0168383568525314,60.0,323.7200622558594,0.0,-7.451785677403677e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0508480691447356e-20,5.441453775005589e-21,5.06702732033855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,9.822267020354047e-05,297.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12701416015625,0.0,0.0,0.0001038213376887,298.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,7.735418330412358e-05,297.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0001036099347402,297.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,0.0004880910564679,285.17193603515625,294.1499938964844,302.4735717773437,297.6230773925781,299.6544494628906,299.1507873535156,283.11724853515625,0.0,0.0,0.1752795875072479,0.1752795875072479,1.0,1.0,-0.002358074998483,0.0009864795720204,0.0013715953100472,-0.027337722480297,0.0,0.0,0.0,-0.0168383568525314,60.0,323.7200622558594,0.0,-7.451785677403677e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0508480691447356e-20,5.441453775005589e-21,5.06702732033855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,9.779153333511204e-05,298.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,0.0001029926861519,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,7.609297608723864e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,0.0001029854029184,297.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,0.0004883939982391,285.16876220703125,294.1499938964844,302.4544677734375,297.62628173828125,299.47625732421875,299.4864807128906,283.1199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007621070253662,4.1216676294197896e-08,0.0007620658143423,-0.0267567988485097,0.0,0.0,0.0,-0.0086099002510309,60.0,177.64927673339844,0.0,-7.403218660329004e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0766494803491411e-20,5.389849498568358e-21,5.37664490102627e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,9.770807810127736e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,0.0001028918704832,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,7.599611126352102e-05,297.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,0.0001028916376526,297.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,0.0004880619817413,285.16552734375,294.1499938964844,302.43536376953125,297.63006591796875,299.5037536621094,300.0972900390625,283.1520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411815019324,1.0681346473973008e-08,0.0010411707917228,-0.0270248781889677,0.0,0.0,0.0,-0.0101069640368223,60.0,96.30686950683594,0.0,-7.391157197389475e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775794123034096e-20,5.387988746086897e-21,5.3878053769472e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,9.77179515757598e-05,298.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,0.0001029020786518,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,7.600332173751667e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,0.0001029019476845,297.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.0004881125933025,285.1587829589844,294.1499938964844,302.39715576171875,297.6390991210937,299.55743408203125,300.9549255371094,283.2479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412856936454,1.0691770135906609e-08,0.0010412750998511,-0.0270578060299158,0.0,0.0,0.0,-0.010113182477653,60.0,48.31191253662109,0.0,-7.392637968450799e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775926601179076e-20,5.387962088899188e-21,5.3879645122798885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,9.77179515757598e-05,298.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,0.0001029020786518,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,7.600332173751667e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,0.0001029019476845,297.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.0004881125933025,285.1587829589844,294.1499938964844,302.39715576171875,297.6390991210937,299.55743408203125,300.9549255371094,283.2479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412856936454,1.0691770135906609e-08,0.0010412750998511,-0.0270578060299158,0.0,0.0,0.0,-0.010113182477653,60.0,48.31191253662109,0.0,-7.392637968450799e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775926601179076e-20,5.387962088899188e-21,5.3879645122798885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,9.773273632163182e-05,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,0.0001029176492011,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,7.60148250265047e-05,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,0.0001029175182338,297.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,0.0004881865170318,285.15484619140625,294.1499938964844,302.37579345703125,297.6449279785156,299.58673095703125,301.2781066894531,283.3055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414425050839,1.0710091480348184e-08,0.0010414317948743,-0.0271057691425085,0.0,0.0,0.0,-0.0101222656667232,60.0,42.26147079467773,0.0,-7.3948633882992e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775924177798375e-20,5.387962088899188e-21,5.387962088899188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,9.774972568266094e-05,298.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,0.0001029355335049,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,7.602803816553205e-05,298.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,0.0001029354025376,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,0.0004882714129053,285.1517028808594,294.1499938964844,302.3590087890625,297.64990234375,299.6094055175781,301.48065185546875,283.3504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416227160021,1.0731181276923962e-08,0.0010416120057925,-0.0271609742194414,0.0,0.0,0.0,-0.0101327206939458,60.0,39.7172966003418,0.0,-7.397424894861615e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775924177798375e-20,5.387962088899188e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085510253906,0.0,0.0,9.78092139121145e-05,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097717285156,0.0,0.0,0.0001029981794999,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,7.607430598000064e-05,298.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,0.0001029980485327,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,0.0004885686794295,285.14434814453125,294.1499938964844,302.3208923339844,297.66217041015625,299.65966796875,301.7953186035156,283.4499816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422552004456,1.0805145223002912e-08,0.0010422443738207,-0.0273545812815427,0.0,0.0,0.0,-0.0101693868637084,60.0,37.27854919433594,0.0,-7.40641183938351e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775924177798375e-20,5.387962088899188e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085510253906,0.0,0.0,9.78092139121145e-05,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097717285156,0.0,0.0,0.0001029981794999,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,7.607430598000064e-05,298.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,0.0001029980485327,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,0.0004885686794295,285.14434814453125,294.1499938964844,302.3208923339844,297.66217041015625,299.65966796875,301.7953186035156,283.4499816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422552004456,1.0805145223002912e-08,0.0010422443738207,-0.0273545812815427,0.0,0.0,0.0,-0.0101693868637084,60.0,37.27854919433594,0.0,-7.40641183938351e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775924177798375e-20,5.387962088899188e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,9.7904063295573e-05,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,0.0001030980565701,298.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,7.614806963829324e-05,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,0.0001030979256029,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,0.0004890426062047,285.1367492675781,294.1499938964844,302.2828369140625,297.6756591796875,299.70831298828125,301.9798889160156,283.54541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432644048705,1.0923166371412664e-08,0.0010432534618303,-0.027663504704833,0.0,0.0,0.0,-0.0102278944104909,60.0,36.01271438598633,0.0,-7.420762671017658e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387962088899188e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,9.7904063295573e-05,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,0.0001030980565701,298.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,7.614806963829324e-05,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,0.0001030979256029,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,0.0004890426062047,285.1367492675781,294.1499938964844,302.2828369140625,297.6756591796875,299.70831298828125,301.9798889160156,283.54541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432644048705,1.0923166371412664e-08,0.0010432534618303,-0.027663504704833,0.0,0.0,0.0,-0.0102278944104909,60.0,36.01271438598633,0.0,-7.420762671017658e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387962088899188e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,9.79683973127976e-05,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0001031657957355,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,7.619809912284836e-05,298.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0001031656720442,298.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,0.0004893639707006,285.13287353515625,294.1499938964844,302.2638244628906,297.68280029296875,299.7320251464844,302.0380554199219,283.5915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439490433782,1.1003243649554406e-08,0.0010439379839226,-0.0278731063008308,0.0,0.0,0.0,-0.0102675920352339,60.0,35.52121353149414,0.0,-7.430507764638605e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,9.804360888665542e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,0.0001032449945341,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,7.62565978220664e-05,298.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,0.0001032448708429,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,0.0004897397011518,285.1289367675781,294.1499938964844,302.2448425292969,297.69012451171875,299.7553405761719,302.0809631347656,283.6366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447492823004,1.1096878971272872e-08,0.0010447382228448,-0.0281181912869215,0.0,0.0,0.0,-0.0103140082210302,60.0,35.077735900878906,0.0,-7.441911265004819e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,9.82356141321361e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0001034471788443,298.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,7.64059295761399e-05,298.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,0.000103447055153,298.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,0.000490698905196,285.1209716796875,294.1499938964844,302.2069091796875,297.7052307128906,299.80096435546875,302.133544921875,283.7240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467941174283,1.133596327917985e-08,0.0010467828251421,-0.0287439562380313,0.0,0.0,0.0,-0.0104325339198112,60.0,34.29165267944336,0.0,-7.471067675623999e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,9.82356141321361e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,0.0001034471788443,298.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,7.64059295761399e-05,298.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,0.000103447055153,298.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,0.000490698905196,285.1209716796875,294.1499938964844,302.2069091796875,297.7052307128906,299.80096435546875,302.133544921875,283.7240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467941174283,1.133596327917985e-08,0.0010467828251421,-0.0287439562380313,0.0,0.0,0.0,-0.0104325339198112,60.0,34.29165267944336,0.0,-7.471067675623999e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,9.849494381342085e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0001037202673614,298.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,7.660762639716268e-05,298.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,0.0001037201436702,298.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,0.0004919944331049,285.1128845214844,294.1499938964844,302.1690979003906,297.7207336425781,299.84521484375,302.15386962890625,283.8080139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658947585146962e-08,0.0010495443129912,-0.0295892618596553,0.0,0.0,0.0,-0.0105926487594842,60.0,33.675628662109375,0.0,-7.51054543002283e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,9.849494381342085e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0001037202673614,298.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,7.660762639716268e-05,298.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,0.0001037201436702,298.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,0.0004919944331049,285.1128845214844,294.1499938964844,302.1690979003906,297.7207336425781,299.84521484375,302.15386962890625,283.8080139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658947585146962e-08,0.0010495443129912,-0.0295892618596553,0.0,0.0,0.0,-0.0105926487594842,60.0,33.675628662109375,0.0,-7.51054543002283e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,9.887052146950737e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,0.0001041157665895,298.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,7.68997342674993e-05,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,0.0001041156428982,298.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,0.0004938705824315,285.1046447753906,294.1499938964844,302.1313781738281,297.73638916015625,299.8880920410156,302.1515197753906,283.8883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053556217812,1.2126781356869289e-08,0.0010535439942032,-0.0308135524392128,0.0,0.0,0.0,-0.0108245713636279,60.0,33.44252395629883,0.0,-7.567912518879893e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,9.887052146950737e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,0.0001041157665895,298.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,7.68997342674993e-05,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,0.0001041156428982,298.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,0.0004938705824315,285.1046447753906,294.1499938964844,302.1313781738281,297.73638916015625,299.8880920410156,302.1515197753906,283.8883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053556217812,1.2126781356869289e-08,0.0010535439942032,-0.0308135524392128,0.0,0.0,0.0,-0.0108245713636279,60.0,33.44252395629883,0.0,-7.567912518879893e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,9.945877536665648e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,0.0001047352270688,298.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,7.7357268310152e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,0.0001047351033776,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774841308594,0.0,0.0,0.0004968090797774,285.0962829589844,294.1499938964844,302.09375,297.7519226074219,299.9295959472656,302.1337280273437,283.96490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598223889246,1.2859633358175417e-08,0.0010598095832392,-0.032731108367443,0.0,0.0,0.0,-0.0111878719180822,60.0,33.02944564819336,0.0,-7.658215395167647e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,9.945877536665648e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,0.0001047352270688,298.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,7.7357268310152e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,0.0001047351033776,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774841308594,0.0,0.0,0.0004968090797774,285.0962829589844,294.1499938964844,302.09375,297.7519226074219,299.9295959472656,302.1337280273437,283.96490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598223889246,1.2859633358175417e-08,0.0010598095832392,-0.032731108367443,0.0,0.0,0.0,-0.0111878719180822,60.0,33.02944564819336,0.0,-7.658215395167647e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,9.98645118670538e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,0.0001051624858519,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,7.767284114379436e-05,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,0.0001051623621606,298.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,0.0004988358705304,285.0920715332031,294.1499938964844,302.0749816894531,297.7595520019531,299.9498596191406,302.12066650390625,284.0018005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641446569934,1.3365133888498804e-08,0.0010641312692314,-0.0340535752475261,0.0,0.0,0.0,-0.0114384666085243,60.0,32.838680267333984,0.0,-7.720814920730845e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,0.0001003338620648,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,0.0001056567271007,299.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687255859375,0.0,0.0,7.803788321325555e-05,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,0.0001056566034094,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,0.0005011803586967,285.0878295898437,294.1499938964844,302.0562744140625,297.7670593261719,299.9698791503906,302.1058349609375,284.0379333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691427160054,1.3949898125531492e-08,0.0010691287461668,-0.0355831906199455,0.0,0.0,0.0,-0.0117283454164862,60.0,32.66519546508789,0.0,-7.793548917334192e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655822753906,0.0,0.0,0.0001015246598399,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666809082031,0.0,0.0,0.0001069106947397,299.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629577636719,0.0,0.0,7.89640616858378e-05,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667724609375,0.0,0.0,0.0001069105783244,298.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06597900390625,0.0,0.0,0.0005071286577731,285.0792541503906,294.1499938964844,302.0189208984375,297.7815856933594,300.00909423828125,302.0716552734375,284.1078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818316368386,1.543359395839161e-08,0.0010818161536008,-0.0394630767405033,0.0,0.0,0.0,-0.012463878840208,60.0,32.38616943359375,0.0,-7.979619454090425e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655822753906,0.0,0.0,0.0001015246598399,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666809082031,0.0,0.0,0.0001069106947397,299.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629577636719,0.0,0.0,7.89640616858378e-05,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667724609375,0.0,0.0,0.0001069105783244,298.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06597900390625,0.0,0.0,0.0005071286577731,285.0792541503906,294.1499938964844,302.0189208984375,297.7815856933594,300.00909423828125,302.0716552734375,284.1078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818316368386,1.543359395839161e-08,0.0010818161536008,-0.0394630767405033,0.0,0.0,0.0,-0.012463878840208,60.0,32.38616943359375,0.0,-7.979619454090425e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617980957031,0.0,0.0,0.000102455902379,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628967285156,0.0,0.0,0.000107891341031,299.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592346191406,0.0,0.0,7.968836143845692e-05,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06298828125,0.0,0.0,0.0001078912173397,298.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06219482421875,0.0,0.0,0.0005117804394103,285.07373046875,294.1499938964844,301.9951171875,297.7904357910156,300.03369140625,302.0473327636719,284.1508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917534818872,1.659392445674257e-08,0.0010917368344962,-0.0424961522221565,0.0,0.0,0.0,-0.0130390990525484,60.0,32.26093292236328,0.0,-8.126664141627772e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596618652344,0.0,0.0,0.0001030176936183,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0607604980469,0.0,0.0,0.0001084829345927,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570983886719,0.0,0.0,8.01253117970191e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608215332031,0.0,0.0,0.0001084828109014,298.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06005859375,0.0,0.0,0.0005145866889506,285.0705871582031,294.1499938964844,301.9817199707031,297.79522705078125,300.0473937988281,302.0331420898437,284.17462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097738975659,1.7293928067374512e-08,0.001097721629776,-0.0443253889679908,0.0,0.0,0.0,-0.0133861163631081,60.0,32.20404052734375,0.0,-8.216021996076962e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536499023437,0.0,0.0,0.0001047337937052,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547180175781,0.0,0.0,0.0001102900714613,299.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511169433594,0.0,0.0,8.146005711751059e-05,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,0.00011028994777,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05401611328125,0.0,0.0,0.0005231589311733,285.0617980957031,294.1499938964844,301.9447021484375,297.8077087402344,300.08477783203125,301.99224853515625,284.23858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160232825204,1.9432270903507746e-08,0.0011160038411617,-0.0499104894697666,0.0,0.0,0.0,-0.0144461719319224,60.0,32.10670471191406,0.0,-8.49200958441543e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536499023437,0.0,0.0,0.0001047337937052,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547180175781,0.0,0.0,0.0001102900714613,299.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511169433594,0.0,0.0,8.146005711751059e-05,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,0.00011028994777,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05401611328125,0.0,0.0,0.0005231589311733,285.0617980957031,294.1499938964844,301.9447021484375,297.8077087402344,300.08477783203125,301.99224853515625,284.23858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160232825204,1.9432270903507746e-08,0.0011160038411617,-0.0499104894697666,0.0,0.0,0.0,-0.0144461719319224,60.0,32.10670471191406,0.0,-8.49200958441543e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475158691406,0.0,0.0,0.0001065650285454,298.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.048583984375,0.0,0.0,0.0001122184476116,299.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450134277344,0.0,0.0,8.288434764835984e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04864501953125,0.0,0.0,0.0001122183239203,298.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478820800781,0.0,0.0,0.0005323062650859,285.05291748046875,294.1499938964844,301.9078369140625,297.8188171386719,300.121337890625,301.9505615234375,284.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355350725352,2.171413093776664e-08,0.00113551330287,-0.0558653771877288,0.0,0.0,0.0,-0.0155773758888244,60.0,32.07623672485352,0.0,-8.791541716846042e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475158691406,0.0,0.0,0.0001065650285454,298.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.048583984375,0.0,0.0,0.0001122184476116,299.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450134277344,0.0,0.0,8.288434764835984e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04864501953125,0.0,0.0,0.0001122183239203,298.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478820800781,0.0,0.0,0.0005323062650859,285.05291748046875,294.1499938964844,301.9078369140625,297.8188171386719,300.121337890625,301.9505615234375,284.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355350725352,2.171413093776664e-08,0.00113551330287,-0.0558653771877288,0.0,0.0,0.0,-0.0155773758888244,60.0,32.07623672485352,0.0,-8.791541716846042e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444030761719,0.0,0.0,0.0001074803731171,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04547119140625,0.0,0.0,0.0001131823446485,299.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.0,0.0,8.359628554899246e-05,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455322265625,0.0,0.0,0.0001131822282331,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447998046875,0.0,0.0,0.000536878593266,285.0484619140625,294.1499938964844,301.8894958496094,297.82379150390625,300.1392822265625,301.9297790527344,284.3292541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452885810285,2.2854742098843417e-08,0.0011452657636255,-0.058839838951826,0.0,0.0,0.0,-0.0161428209394216,60.0,32.07712173461914,0.0,-8.943209195422241e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0412902832031,0.0,0.0,0.0001083735987776,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423278808594,0.0,0.0,0.000114122958621,299.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0388488769531,0.0,0.0,8.429101580986753e-05,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0424194335937,0.0,0.0,0.0001141228422056,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04168701171875,0.0,0.0,0.0005413404433056,285.0439758300781,294.1499938964844,301.87115478515625,297.8283386230469,300.156982421875,301.9091796875,284.35821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548064649105,2.396780551805477e-08,0.0011547825997695,-0.0617409944534301,0.0,0.0,0.0,-0.0166946109384298,60.0,32.083194732666016,0.0,-9.092462249782329e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350036621094,0.0,0.0,0.0001100233421311,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360412597656,0.0,0.0,0.0001158602171926,299.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325927734375,0.0,0.0,8.557415276300162e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361328125,0.0,0.0,0.0001158601007773,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.035400390625,0.0,0.0,0.0005495812511071,285.03497314453125,294.1499938964844,301.8346862792969,297.8359680175781,300.1917724609375,301.86871337890625,284.41436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723843635991,2.6023590393720042e-08,0.001172358286567,-0.0670952424407005,0.0,0.0,0.0,-0.0177137367427349,60.0,32.095245361328125,0.0,-9.371368037136565e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350036621094,0.0,0.0,0.0001100233421311,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360412597656,0.0,0.0,0.0001158602171926,299.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325927734375,0.0,0.0,8.557415276300162e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361328125,0.0,0.0,0.0001158601007773,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.035400390625,0.0,0.0,0.0005495812511071,285.03497314453125,294.1499938964844,301.8346862792969,297.8359680175781,300.1917724609375,301.86871337890625,284.41436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723843635991,2.6023590393720042e-08,0.001172358286567,-0.0670952424407005,0.0,0.0,0.0,-0.0177137367427349,60.0,32.095245361328125,0.0,-9.371368037136565e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287170410156,0.0,0.0,0.0001113840917241,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0297241210937,0.0,0.0,0.0001172931515611,299.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263061523437,0.0,0.0,8.663251355756074e-05,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02978515625,0.0,0.0,0.0001172930351458,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0290832519531,0.0,0.0,0.0005563785089179,285.0260009765625,294.1499938964844,301.7984313964844,297.84149169921875,300.2254943847656,301.82940673828125,284.4681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868837755173,2.7719254447333697e-08,0.0011868560686707,-0.071507342159748,0.0,0.0,0.0,-0.0185543410480022,60.0,32.12398147583008,0.0,-9.604583084410478e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287170410156,0.0,0.0,0.0001113840917241,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0297241210937,0.0,0.0,0.0001172931515611,299.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263061523437,0.0,0.0,8.663251355756074e-05,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02978515625,0.0,0.0,0.0001172930351458,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0290832519531,0.0,0.0,0.0005563785089179,285.0260009765625,294.1499938964844,301.7984313964844,297.84149169921875,300.2254943847656,301.82940673828125,284.4681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868837755173,2.7719254447333697e-08,0.0011868560686707,-0.071507342159748,0.0,0.0,0.0,-0.0185543410480022,60.0,32.12398147583008,0.0,-9.604583084410478e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696460,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223693847656,0.0,0.0,0.0001124123955378,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233764648437,0.0,0.0,0.000118376003229,299.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0200500488281,0.0,0.0,8.74322940944694e-05,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234680175781,0.0,0.0,0.0001183758795377,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0227355957031,0.0,0.0,0.0005615151021629,285.0170593261719,294.1499938964844,301.76239013671875,297.8446655273437,300.2580871582031,301.7911682128906,284.5198059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197840203531,2.9000620571650883e-08,0.0011978112161159,-0.0748387426137924,0.0,0.0,0.0,-0.0191895626485347,60.0,32.152008056640625,0.0,-9.782714727180065e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
