time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696520,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223693847656,0.0,0.0,0.0001124123955378,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233764648437,0.0,0.0,0.000118376003229,299.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0200500488281,0.0,0.0,8.74322940944694e-05,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234680175781,0.0,0.0,0.0001183758795377,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0227355957031,0.0,0.0,0.0005615151021629,285.0170593261719,294.1499938964844,301.76239013671875,297.8446655273437,300.2580871582031,301.7911682128906,284.5198059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197840203531,2.9000620571650883e-08,0.0011978112161159,-0.0748387426137924,0.0,0.0,0.0,-0.0191895626485347,60.0,32.152008056640625,0.0,-9.782714727180065e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160827636719,0.0,0.0,0.000113103975309,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01708984375,0.0,0.0,0.0001191042683785,299.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137634277344,0.0,0.0,8.797019108897075e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01715087890625,0.0,0.0,0.0001191041519632,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164489746094,0.0,0.0,0.0005649697850458,285.0082092285156,294.1499938964844,301.7265930175781,297.84527587890625,300.2896423339844,301.7538146972656,284.5696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052095262333,2.9862352590726005e-08,0.0012051796074956,-0.0770777836441993,0.0,0.0,0.0,-0.0196167584508657,60.0,32.12140655517578,0.0,-9.903428832558349e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160827636719,0.0,0.0,0.000113103975309,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01708984375,0.0,0.0,0.0001191042683785,299.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137634277344,0.0,0.0,8.797019108897075e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01715087890625,0.0,0.0,0.0001191041519632,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164489746094,0.0,0.0,0.0005649697850458,285.0082092285156,294.1499938964844,301.7265930175781,297.84527587890625,300.2896423339844,301.7538146972656,284.5696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052095262333,2.9862352590726005e-08,0.0012051796074956,-0.0770777836441993,0.0,0.0,0.0,-0.0196167584508657,60.0,32.12140655517578,0.0,-9.903428832558349e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129699707031,0.0,0.0,0.0001133425248553,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0139465332031,0.0,0.0,0.0001193554708152,299.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106811523437,0.0,0.0,8.815572800813243e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140380859375,0.0,0.0,0.0001193553471239,298.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133361816406,0.0,0.0,0.00056616141228,285.0038757324219,294.1499938964844,301.7087707519531,297.84454345703125,300.3048400878906,301.7355041503906,284.5937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077500578016,3.015955840623974e-08,0.0012077199062332,-0.0778497606515884,0.0,0.0,0.0,-0.0197640918195247,60.0,32.07935333251953,0.0,-9.945234324959529e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098571777344,0.0,0.0,0.0001135414277086,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108337402344,0.0,0.0,0.000119564923807,299.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0075988769531,0.0,0.0,8.83104294189252e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01092529296875,0.0,0.0,0.0001195648001157,298.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102233886719,0.0,0.0,0.0005671550170518,284.9995422363281,294.1499938964844,301.6910400390625,297.8430480957031,300.3197021484375,301.7173156738281,284.6173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098695151507,3.040736373804975e-08,0.0012098391307517,-0.0784933045506477,0.0,0.0,0.0,-0.0198869407176971,60.0,32.027183532714844,0.0,-9.980156789879405e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.00372314453125,0.0,0.0,0.0001138628504122,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00469970703125,0.0,0.0,0.0001199033940793,299.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014953613281,0.0,0.0,8.856041677063331e-05,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047607421875,0.0,0.0,0.0001199032776639,298.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00408935546875,0.0,0.0,0.0005687607335858,284.99102783203125,294.1499938964844,301.6557312011719,297.8377990722656,300.348388671875,301.68133544921875,284.6631164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132931733503,3.080777588593264e-08,0.0012132623232901,-0.0795329809188842,0.0,0.0,0.0,-0.0200854390859603,60.0,31.9013614654541,0.0,-1.0036716702188644e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.00372314453125,0.0,0.0,0.0001138628504122,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00469970703125,0.0,0.0,0.0001199033940793,299.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014953613281,0.0,0.0,8.856041677063331e-05,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047607421875,0.0,0.0,0.0001199032776639,298.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00408935546875,0.0,0.0,0.0005687607335858,284.99102783203125,294.1499938964844,301.6557312011719,297.8377990722656,300.348388671875,301.68133544921875,284.6631164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132931733503,3.080777588593264e-08,0.0012132623232901,-0.0795329809188842,0.0,0.0,0.0,-0.0200854390859603,60.0,31.9013614654541,0.0,-1.0036716702188644e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993896484375,0.0,0.0,0.0001140552849392,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003356933594,0.0,0.0,0.0001201060367748,299.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971618652344,0.0,0.0,8.871008321875706e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003967285156,0.0,0.0,0.0001201059203594,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9997253417969,0.0,0.0,0.0005697220331057,284.98504638671875,294.1499938964844,301.6304626464844,297.8320007324219,300.3682556152344,301.6557006835937,284.695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153432471677,3.104747747784131e-08,0.0012153121642768,-0.0801552385091781,0.0,0.0,0.0,-0.0202042683959007,60.0,31.79899024963379,0.0,-1.0070651512705808e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9977111816406,0.0,0.0,0.0001141205866588,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986267089844,0.0,0.0,0.0001201747945742,299.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9954833984375,0.0,0.0,8.876086940290406e-05,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99871826171875,0.0,0.0,0.0001201746781589,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.998046875,0.0,0.0,0.0005700482288375,284.98272705078125,294.1499938964844,301.6206970214844,297.8292541503906,300.3758239746094,301.6457824707031,284.7073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160387123003,3.112880619937641e-08,0.0012160075129941,-0.0803663581609726,0.0,0.0,0.0,-0.0202445872128009,60.0,31.757164001464844,0.0,-1.0082178647508044e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917907714844,0.0,0.0,0.0001143141125794,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927062988281,0.0,0.0,0.000120378586871,299.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895935058594,0.0,0.0,8.891138713806868e-05,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927673339844,0.0,0.0,0.0001203784704557,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921264648437,0.0,0.0,0.0005710150580853,284.9746398925781,294.1499938964844,301.5859375,297.8172302246094,300.4018859863281,301.6105651855469,284.7499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001218099030666,3.1369822295346246e-08,0.0012180677149444,-0.0809919163584709,0.0,0.0,0.0,-0.0203640665858984,60.0,31.597869873046875,0.0,-1.011637706938018e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917907714844,0.0,0.0,0.0001143141125794,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927062988281,0.0,0.0,0.000120378586871,299.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895935058594,0.0,0.0,8.891138713806868e-05,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927673339844,0.0,0.0,0.0001203784704557,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921264648437,0.0,0.0,0.0005710150580853,284.9746398925781,294.1499938964844,301.5859375,297.8172302246094,300.4018859863281,301.6105651855469,284.7499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001218099030666,3.1369822295346246e-08,0.0012180677149444,-0.0809919163584709,0.0,0.0,0.0,-0.0203640665858984,60.0,31.597869873046875,0.0,-1.011637706938018e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859924316406,0.0,0.0,0.0001144563648267,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869079589844,0.0,0.0,0.0001205283770104,299.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838562011719,0.0,0.0,8.902202534954995e-05,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869689941406,0.0,0.0,0.0001205282678711,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.986328125,0.0,0.0,0.000571725773625,284.9667663574219,294.1499938964844,301.5514831542969,297.8014221191406,300.4267272949219,301.57574462890625,284.7911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196139432489,3.154693573037548e-08,0.0012195823946967,-0.0814515501260757,0.0,0.0,0.0,-0.0204518698155879,60.0,31.42624855041504,0.0,-1.0141545203623537e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859924316406,0.0,0.0,0.0001144563648267,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869079589844,0.0,0.0,0.0001205283770104,299.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838562011719,0.0,0.0,8.902202534954995e-05,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869689941406,0.0,0.0,0.0001205282678711,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.986328125,0.0,0.0,0.000571725773625,284.9667663574219,294.1499938964844,301.5514831542969,297.8014221191406,300.4267272949219,301.57574462890625,284.7911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196139432489,3.154693573037548e-08,0.0012195823946967,-0.0814515501260757,0.0,0.0,0.0,-0.0204518698155879,60.0,31.42624855041504,0.0,-1.0141545203623537e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.983154296875,0.0,0.0,0.0001145074857049,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840393066406,0.0,0.0,0.0001205822045449,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98101806640625,0.0,0.0,8.906178118195385e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0001205820954055,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98345947265625,0.0,0.0,0.0005719811306335,284.9629211425781,294.1499938964844,301.53436279296875,297.79205322265625,300.4386901855469,301.5584411621094,284.8112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201572535559,3.161055417422176e-08,0.0012201255885884,-0.0816166400909423,0.0,0.0,0.0,-0.0204834043979644,60.0,31.33547019958496,0.0,-1.015059254427797e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803161621094,0.0,0.0,0.0001145447968156,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.000120621494716,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97821044921875,0.0,0.0,8.909079770091921e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,0.0001206213855766,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98065185546875,0.0,0.0,0.0005721675697714,284.9591369628906,294.1499938964844,301.517333984375,297.7816467285156,300.4503173828125,301.5412292480469,284.8310241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220554113388,3.165697037843529e-08,0.0012205224484205,-0.0817370787262916,0.0,0.0,0.0,-0.020506415516138,60.0,31.24115943908692,0.0,-1.0157196328464124e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9748229980469,0.0,0.0,0.0001145764545071,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757080078125,0.0,0.0,0.0001206548331538,299.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9727478027344,0.0,0.0,8.9115412265528e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757995605469,0.0,0.0,0.0001206547240144,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97515869140625,0.0,0.0,0.0005723258364014,284.9517822265625,294.1499938964844,301.4834899902344,297.7576599121094,300.4726257324219,301.50714111328125,284.8695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208903208374,3.1696252733581793e-08,0.0012208585394546,-0.0818390101194381,0.0,0.0,0.0,-0.0205258894711732,60.0,31.04044532775879,0.0,-1.0162786878709085e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9748229980469,0.0,0.0,0.0001145764545071,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757080078125,0.0,0.0,0.0001206548331538,299.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9727478027344,0.0,0.0,8.9115412265528e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757995605469,0.0,0.0,0.0001206547240144,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97515869140625,0.0,0.0,0.0005723258364014,284.9517822265625,294.1499938964844,301.4834899902344,297.7576599121094,300.4726257324219,301.50714111328125,284.8695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208903208374,3.1696252733581793e-08,0.0012208585394546,-0.0818390101194381,0.0,0.0,0.0,-0.0205258894711732,60.0,31.04044532775879,0.0,-1.0162786878709085e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.969482421875,0.0,0.0,0.0001145632704719,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703369140625,0.0,0.0,0.0001206409433507,299.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674377441406,0.0,0.0,8.9105153165292e-05,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9704284667969,0.0,0.0,0.0001206408342113,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96978759765625,0.0,0.0,0.0005722600617446,284.9446716308594,294.1499938964844,301.45001220703125,297.7292175292969,300.4937744140625,301.4734191894531,284.90704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207491090521,3.167964734984707e-08,0.0012207174440845,-0.0817959159612655,0.0,0.0,0.0,-0.0205176603049039,60.0,30.826753616333008,0.0,-1.0160422903027213e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.969482421875,0.0,0.0,0.0001145632704719,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703369140625,0.0,0.0,0.0001206409433507,299.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674377441406,0.0,0.0,8.9105153165292e-05,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9704284667969,0.0,0.0,0.0001206408342113,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96978759765625,0.0,0.0,0.0005722600617446,284.9446716308594,294.1499938964844,301.45001220703125,297.7292175292969,300.4937744140625,301.4734191894531,284.90704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207491090521,3.167964734984707e-08,0.0012207174440845,-0.0817959159612655,0.0,0.0,0.0,-0.0205176603049039,60.0,30.826753616333008,0.0,-1.0160422903027213e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9643249511719,0.0,0.0,0.0001145018395618,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9651794433594,0.0,0.0,0.0001205762455356,299.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9622802734375,0.0,0.0,8.905736467568204e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.0,0.0,0.0001205761436722,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9646301269531,0.0,0.0,0.0005719533655792,284.9378662109375,294.1499938964844,301.4175720214844,297.6993103027344,300.513671875,301.4405517578125,284.9433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200922938063,3.160291228709866e-08,0.0012200606288388,-0.0815967991948127,0.0,0.0,0.0,-0.020479617640376,60.0,30.60112762451172,0.0,-1.0149505413892257e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9643249511719,0.0,0.0,0.0001145018395618,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9651794433594,0.0,0.0,0.0001205762455356,299.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9622802734375,0.0,0.0,8.905736467568204e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.0,0.0,0.0001205761436722,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9646301269531,0.0,0.0,0.0005719533655792,284.9378662109375,294.1499938964844,301.4175720214844,297.6993103027344,300.513671875,301.4405517578125,284.9433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200922938063,3.160291228709866e-08,0.0012200606288388,-0.0815967991948127,0.0,0.0,0.0,-0.020479617640376,60.0,30.60112762451172,0.0,-1.0149505413892257e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593200683594,0.0,0.0,0.0001144188427133,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96014404296875,0.0,0.0,0.0001204888467327,299.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95733642578125,0.0,0.0,8.8992812379729e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602355957031,0.0,0.0,0.0001204887448693,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9596252441406,0.0,0.0,0.0005715388688258,284.9313049316406,294.1499938964844,301.38690185546875,297.6710205078125,300.5325012207031,301.40887451171875,284.9786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192070716992,3.149930805079748e-08,0.0012191756395623,-0.0813279524445533,0.0,0.0,0.0,-0.0204282626509666,60.0,30.373380661010746,0.0,-1.0134773731351745e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593200683594,0.0,0.0,0.0001144188427133,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96014404296875,0.0,0.0,0.0001204888467327,299.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95733642578125,0.0,0.0,8.8992812379729e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602355957031,0.0,0.0,0.0001204887448693,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9596252441406,0.0,0.0,0.0005715388688258,284.9313049316406,294.1499938964844,301.38690185546875,297.6710205078125,300.5325012207031,301.40887451171875,284.9786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192070716992,3.149930805079748e-08,0.0012191756395623,-0.0813279524445533,0.0,0.0,0.0,-0.0204282626509666,60.0,30.373380661010746,0.0,-1.0134773731351745e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9568786621094,0.0,0.0,0.0001143678528023,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0001204351428896,299.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95489501953125,0.0,0.0,8.895315113477409e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9577941894531,0.0,0.0,0.0001204350410262,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571838378906,0.0,0.0,0.0005712842103093,284.9281311035156,294.1499938964844,301.3721923828125,297.6574401855469,300.5415344238281,301.3936462402344,284.9959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001218662597239,3.1435675396096485e-08,0.0012186311651021,-0.0811628177762031,0.0,0.0,0.0,-0.0203967131674289,60.0,30.26024627685547,0.0,-1.0125730653953725e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544982910156,0.0,0.0,0.0001143109329859,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.955322265625,0.0,0.0,0.0001203752108267,299.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,8.890887693269178e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95538330078125,0.0,0.0,0.0001203751089633,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9548034667969,0.0,0.0,0.0005709999823011,284.925048828125,294.1499938964844,301.35791015625,297.6442565917969,300.5502624511719,301.3788146972656,285.0130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180554913356,3.136465664965726e-08,0.0012180240591987,-0.0809785053133964,0.0,0.0,0.0,-0.0203615073114633,60.0,30.14797782897949,0.0,-1.011564307873414e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9498596191406,0.0,0.0,0.0001141801330959,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95068359375,0.0,0.0,0.0001202374623971,299.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.0,0.0,8.880712994141504e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95074462890625,0.0,0.0,0.0001202373605337,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501647949219,0.0,0.0,0.000570346659515,284.91912841796875,294.1499938964844,301.3305358886719,297.6190185546875,300.5669860839844,301.3504943847656,285.04644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166604865342,3.12014734049626e-08,0.0012166292872279,-0.0805549696087837,0.0,0.0,0.0,-0.0202806126326322,60.0,29.926528930664062,0.0,-1.0092483648804773e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9498596191406,0.0,0.0,0.0001141801330959,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95068359375,0.0,0.0,0.0001202374623971,299.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.0,0.0,8.880712994141504e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95074462890625,0.0,0.0,0.0001202373605337,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501647949219,0.0,0.0,0.000570346659515,284.91912841796875,294.1499938964844,301.3305358886719,297.6190185546875,300.5669860839844,301.3504943847656,285.04644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166604865342,3.12014734049626e-08,0.0012166292872279,-0.0805549696087837,0.0,0.0,0.0,-0.0202806126326322,60.0,29.926528930664062,0.0,-1.0092483648804773e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.0,0.0,0.0001140630920417,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471130371094,0.0,0.0,0.0001201142076752,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.0,0.0,8.871609315974638e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.0,0.0,0.0001201141058118,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.0,0.0,0.0005697621381841,284.91455078125,294.1499938964844,301.30975341796875,297.599853515625,300.5797424316406,301.3288879394531,285.0726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154122814536,3.105547818904597e-08,0.001215381314978,-0.0801760107278823,0.0,0.0,0.0,-0.0202082395553588,60.0,29.75213432312012,0.0,-1.0071785538912081e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.0,0.0,0.0001140313688665,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.0,0.0,0.0001200808037538,299.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435119628906,0.0,0.0,8.869142038747668e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.0,0.0,0.0001200807018904,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.0,0.0,0.0005696036969311,284.9134521484375,294.1499938964844,301.3047180175781,297.59521484375,300.58282470703125,301.3236694335937,285.0791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001215074211359,3.101591161680517e-08,0.001215043128468,-0.0800733044743537,0.0,0.0,0.0,-0.0201886259019374,60.0,29.70898056030273,0.0,-1.0066179356726934e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9411926269531,0.0,0.0,0.000113863221486,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419860839844,0.0,0.0,0.0001199037287733,299.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393005371094,0.0,0.0,8.856063504936174e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420471191406,0.0,0.0,0.0001199036269099,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94146728515625,0.0,0.0,0.0005687638767994,284.9081115722656,294.1499938964844,301.2803649902344,297.5727233886719,300.59771728515625,301.2983703613281,285.11090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132810661569,3.0806187822918225e-08,0.0012132502160966,-0.0795288607478141,0.0,0.0,0.0,-0.0200846586376428,60.0,29.49566650390625,0.0,-1.0036492170684141e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9411926269531,0.0,0.0,0.000113863221486,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419860839844,0.0,0.0,0.0001199037287733,299.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393005371094,0.0,0.0,8.856063504936174e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420471191406,0.0,0.0,0.0001199036269099,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94146728515625,0.0,0.0,0.0005687638767994,284.9081115722656,294.1499938964844,301.2803649902344,297.5727233886719,300.59771728515625,301.2983703613281,285.11090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132810661569,3.0806187822918225e-08,0.0012132502160966,-0.0795288607478141,0.0,0.0,0.0,-0.0200846586376428,60.0,29.49566650390625,0.0,-1.0036492170684141e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371337890625,0.0,0.0,0.0001136790015152,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9379272460937,0.0,0.0,0.0001197097299154,299.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.935302734375,0.0,0.0,8.841734961606562e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93798828125,0.0,0.0,0.000119709635328,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0005678437300957,284.903076171875,294.1499938964844,301.25738525390625,297.55157470703125,300.6117858886719,301.2745361328125,285.1419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113167904317,3.0576448040164905e-08,0.0012112862896174,-0.0789323598146438,0.0,0.0,0.0,-0.0199707690626382,60.0,29.28645706176757,0.0,-1.000402107820264e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371337890625,0.0,0.0,0.0001136790015152,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9379272460937,0.0,0.0,0.0001197097299154,299.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.935302734375,0.0,0.0,8.841734961606562e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93798828125,0.0,0.0,0.000119709635328,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.0005678437300957,284.903076171875,294.1499938964844,301.25738525390625,297.55157470703125,300.6117858886719,301.2745361328125,285.1419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113167904317,3.0576448040164905e-08,0.0012112862896174,-0.0789323598146438,0.0,0.0,0.0,-0.0199707690626382,60.0,29.28645706176757,0.0,-1.000402107820264e-07,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9351806640625,0.0,0.0,0.0001135806014644,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359741210937,0.0,0.0,0.0001196061057271,299.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.933349609375,0.0,0.0,8.834080654196441e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0001196060111396,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354858398437,0.0,0.0,0.0005673522828146,284.9006652832031,294.1499938964844,301.2464294433594,297.5414428710937,300.6184997558594,301.2631530761719,285.1572570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102674227207,3.0453733756985464e-08,0.0012102369219064,-0.0786137208342552,0.0,0.0,0.0,-0.0199099332094192,60.0,29.183528900146484,0.0,-9.986698756847545e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93328857421875,0.0,0.0,0.0001134786652983,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93408203125,0.0,0.0,0.0001194987635244,299.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9314880371094,0.0,0.0,8.826152770780027e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93414306640625,0.0,0.0,0.0001194986762129,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93359375,0.0,0.0,0.0005668431404046,284.8983459472656,294.1499938964844,301.2357482910156,297.5316162109375,300.625,301.2521057128906,285.1723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091805692762,3.032662476698533e-08,0.0012091501848772,-0.0782836377620697,0.0,0.0,0.0,-0.0198469217866659,60.0,29.08164024353028,0.0,-9.96877176362432e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9296569824219,0.0,0.0,0.0001132653196691,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.930419921875,0.0,0.0,0.0001192740965052,299.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278869628906,0.0,0.0,8.809558494249359e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93048095703125,0.0,0.0,0.0001192740091937,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.929931640625,0.0,0.0,0.0005657775909639,284.8939208984375,294.1499938964844,301.21539306640625,297.5128173828125,300.6375427246094,301.2308959960937,285.2020874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069063959643,3.0060590461289394e-08,0.0012068763608112,-0.0775927081704139,0.0,0.0,0.0,-0.0197150409221649,60.0,28.880517959594727,0.0,-9.93130271353948e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9296569824219,0.0,0.0,0.0001132653196691,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.930419921875,0.0,0.0,0.0001192740965052,299.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278869628906,0.0,0.0,8.809558494249359e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93048095703125,0.0,0.0,0.0001192740091937,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.929931640625,0.0,0.0,0.0005657775909639,284.8939208984375,294.1499938964844,301.21539306640625,297.5128173828125,300.6375427246094,301.2308959960937,285.2020874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069063959643,3.0060590461289394e-08,0.0012068763608112,-0.0775927081704139,0.0,0.0,0.0,-0.0197150409221649,60.0,28.880517959594727,0.0,-9.93130271353948e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262084960937,0.0,0.0,0.0001130387754528,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0001190355324069,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9244384765625,0.0,0.0,8.79193758009933e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9270324707031,0.0,0.0,0.0001190354378195,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0005646460340358,284.8897705078125,294.1499938964844,301.1961975097656,297.4951171875,300.6493835449219,301.2108764648437,285.2312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044911272823,2.9778103538546933e-08,0.0012044613249599,-0.0768589302897453,0.0,0.0,0.0,-0.0195750035345554,60.0,28.68307304382324,0.0,-9.891594032751529e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698800,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262084960937,0.0,0.0,0.0001130387754528,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0001190355324069,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9244384765625,0.0,0.0,8.79193758009933e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9270324707031,0.0,0.0,0.0001190354378195,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0005646460340358,284.8897705078125,294.1499938964844,301.1961975097656,297.4951171875,300.6493835449219,301.2108764648437,285.2312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044911272823,2.9778103538546933e-08,0.0012044613249599,-0.0768589302897453,0.0,0.0,0.0,-0.0195750035345554,60.0,28.68307304382324,0.0,-9.891594032751529e-08,0.0,281.0681457519531,283.71978759765625,301.0076599121094,303.2694396972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0775923370004807e-20,5.387961685002404e-21,5.387961685002404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
